time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381652832031,0.0,0.0,0.0001031085557769,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001085782787413,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80694580078125,0.0,0.0,8.019554661586881e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714050292969,0.0,0.0,0.0001085783733287,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0005150486249476,291.0683288574219,294.1499938964844,267.9948425292969,267.6487731933594,271.1812438964844,267.861328125,290.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397146834241542e-08,0.0010986062698066,-0.044595081359148,0.0,0.0,0.0,-0.0134372962638735,60.0,-16.83688735961914,-0.0,-8.229238801504837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381652832031,0.0,0.0,0.0001031085557769,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001085782787413,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80694580078125,0.0,0.0,8.019554661586881e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714050292969,0.0,0.0,0.0001085783733287,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0005150486249476,291.0683288574219,294.1499938964844,267.9948425292969,267.6487731933594,271.1812438964844,267.861328125,290.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397146834241542e-08,0.0010986062698066,-0.044595081359148,0.0,0.0,0.0,-0.0134372962638735,60.0,-16.83688735961914,-0.0,-8.229238801504837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115539550781,0.0,0.0,0.0001039811104419,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001094971157726,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807312011719,0.0,0.0,8.087419701041654e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497985839844,0.0,0.0,0.0001094972030841,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0005194071563892,291.06494140625,294.1499938964844,268.088623046875,267.7408447265625,271.1200561523437,267.9646301269531,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079205432906,1.8484348274228072e-08,0.0011079020332545,-0.0474351607263088,0.0,0.0,0.0,-0.013976264744997,60.0,-16.902090072631836,-0.0,-8.369102744154588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115539550781,0.0,0.0,0.0001039811104419,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001094971157726,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807312011719,0.0,0.0,8.087419701041654e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497985839844,0.0,0.0,0.0001094972030841,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0005194071563892,291.06494140625,294.1499938964844,268.088623046875,267.7408447265625,271.1200561523437,267.9646301269531,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079205432906,1.8484348274228072e-08,0.0011079020332545,-0.0474351607263088,0.0,0.0,0.0,-0.013976264744997,60.0,-16.902090072631836,-0.0,-8.369102744154588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,0.0001044267919496,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0001099664441426,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76763916015625,0.0,0.0,8.122083818307146e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,0.0001099665314541,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0005216334830038,291.063232421875,294.1499938964844,268.13482666015625,267.7861633300781,271.09039306640625,268.0157165527344,290.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126690078526,1.903968183114557e-08,0.0011126500321552,-0.0488854236900806,0.0,0.0,0.0,-0.0142515646293759,60.0,-16.93409538269043,-0.0,-8.440998300329738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78497314453125,0.0,0.0,0.0001048707999871,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001104340044548,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75457763671875,0.0,0.0,8.156617695931345e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42822265625,0.0,0.0,0.0001104340917663,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0005238513695076,291.0614624023437,294.1499938964844,268.1803894042969,267.83087158203125,271.0613708496094,268.0661926269531,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174000101163,1.959292639241994e-08,0.001117380335927,-0.0503299236297607,0.0,0.0,0.0,-0.0145258298143744,60.0,-16.966962814331055,-0.0,-8.51292867309894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584228515625,0.0,0.0,0.0001056507899193,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.000111255365482,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284851074219,0.0,0.0,8.217283902922645e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066467285156,0.0,0.0,0.0001112554600695,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0005277475574985,291.057861328125,294.1499938964844,268.26910400390625,267.9179077148437,271.0052185058594,268.16461181640625,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257111327722,2.056481918089048e-08,0.0011256905272603,-0.0528667457401752,0.0,0.0,0.0,-0.0150076365098357,60.0,-17.025644302368164,-0.0,-8.64002700495803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584228515625,0.0,0.0,0.0001056507899193,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.000111255365482,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284851074219,0.0,0.0,8.217283902922645e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066467285156,0.0,0.0,0.0001112554600695,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0005277475574985,291.057861328125,294.1499938964844,268.26910400390625,267.9179077148437,271.0052185058594,268.16461181640625,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257111327722,2.056481918089048e-08,0.0011256905272603,-0.0528667457401752,0.0,0.0,0.0,-0.0150076365098357,60.0,-17.025644302368164,-0.0,-8.64002700495803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73199462890625,0.0,0.0,0.0001062329756678,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001118684376706,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70245361328125,0.0,0.0,8.262565097538754e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851318359375,0.0,0.0,0.000111868532258,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.000530655728653,291.0541687011719,294.1499938964844,268.35369873046875,268.0009155273437,270.9515686035156,268.25836181640625,290.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319146724417,2.12902406815374e-08,0.0011318933684378,-0.0547595880925655,0.0,0.0,0.0,-0.0153672583401203,60.0,-17.060710906982422,-0.0,-8.735506895618529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73199462890625,0.0,0.0,0.0001062329756678,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001118684376706,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70245361328125,0.0,0.0,8.262565097538754e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851318359375,0.0,0.0,0.000111868532258,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.000530655728653,291.0541687011719,294.1499938964844,268.35369873046875,268.0009155273437,270.9515686035156,268.25836181640625,290.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319146724417,2.12902406815374e-08,0.0011318933684378,-0.0547595880925655,0.0,0.0,0.0,-0.0153672583401203,60.0,-17.060710906982422,-0.0,-8.735506895618529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057189941406,0.0,0.0,0.0001066341646946,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001122909088735,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67657470703125,0.0,0.0,8.29376804176718e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,0.000112290996185,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0005326597602106,291.0503845214844,294.1499938964844,268.4331970214844,268.07891845703125,270.900390625,268.3464050292969,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361896758899,2.1790127036069865e-08,0.0011361679062247,-0.05606359988451,0.0,0.0,0.0,-0.0156150739639997,60.0,-17.06927490234375,-0.0,-8.801606554698085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057189941406,0.0,0.0,0.0001066341646946,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001122909088735,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67657470703125,0.0,0.0,8.29376804176718e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,0.000112290996185,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0005326597602106,291.0503845214844,294.1499938964844,268.4331970214844,268.07891845703125,270.900390625,268.3464050292969,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361896758899,2.1790127036069865e-08,0.0011361679062247,-0.05606359988451,0.0,0.0,0.0,-0.0156150739639997,60.0,-17.06927490234375,-0.0,-8.801606554698085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795959472656,0.0,0.0,0.0001068518758984,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001125201742979,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,8.310701377922669e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,0.0001125202616094,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005337472539395,291.0464782714844,294.1499938964844,268.5065612792969,268.1509094238281,270.8516540527344,268.427734375,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385096004232,2.206138560723048e-08,0.0011384874815121,-0.056771095842123,0.0,0.0,0.0,-0.0157495494931936,60.0,-17.051443099975586,-0.0,-8.837578491238673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795959472656,0.0,0.0,0.0001068518758984,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001125201742979,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,8.310701377922669e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,0.0001125202616094,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005337472539395,291.0464782714844,294.1499938964844,268.5065612792969,268.1509094238281,270.8516540527344,268.427734375,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385096004232,2.206138560723048e-08,0.0011384874815121,-0.056771095842123,0.0,0.0,0.0,-0.0157495494931936,60.0,-17.051443099975586,-0.0,-8.837578491238673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.0001069163045031,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001125880226027,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381225585937,0.0,0.0,8.315713057527319e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0001125881099142,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0005340690840967,291.0445251464844,294.1499938964844,268.5406188964844,268.184326171875,270.828125,268.4658508300781,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196101576,2.2141655620089296e-08,0.0011391739826649,-0.0569804385304451,0.0,0.0,0.0,-0.0157893430441617,60.0,-17.034908294677734,-0.0,-8.848237342817813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537170410156,0.0,0.0,0.0001069728095899,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001126475181081,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6254272460937,0.0,0.0,8.320107008330524e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32135009765625,0.0,0.0,0.0001126476054196,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0005343513330444,291.0425109863281,294.1499938964844,268.5727844238281,268.2158508300781,270.8052673339844,268.5017395019531,290.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.2212045536207373e-08,0.0011397757334634,-0.0571640059351921,0.0,0.0,0.0,-0.0158242378383874,60.0,-17.01581573486328,-0.0,-8.857590216848622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,0.0001070698417606,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001127496943809,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60015869140625,0.0,0.0,8.327654359163716e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003845214844,0.0,0.0,0.0001127497816924,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0005348360282368,291.0384521484375,294.1499938964844,268.6307983398437,268.2727966308594,270.7608642578125,268.56854248046875,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292306641488e-08,0.0011408092686906,-0.0574792325496673,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.976696014404297,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,0.0001070698417606,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001127496943809,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60015869140625,0.0,0.0,8.327654359163716e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003845214844,0.0,0.0,0.0001127497816924,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0005348360282368,291.0384521484375,294.1499938964844,268.6307983398437,268.2727966308594,270.7608642578125,268.56854248046875,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292306641488e-08,0.0011408092686906,-0.0574792325496673,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.976696014404297,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026306152344,0.0,0.0,0.0001071139195119,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0001127961149904,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27960205078125,0.0,0.0,0.000112796195026,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005350561696104,291.0343017578125,294.1499938964844,268.6796264648437,268.3207092285156,270.7185363769531,268.6261291503906,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.937030792236328,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026306152344,0.0,0.0,0.0001071139195119,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0001127961149904,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27960205078125,0.0,0.0,0.000112796195026,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005350561696104,291.0343017578125,294.1499938964844,268.6796264648437,268.3207092285156,270.7185363769531,268.6261291503906,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.937030792236328,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.0,0.0,0.0001071188162313,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001128012663684,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503234863281,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590026855469,0.0,0.0,0.0001128013536799,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0005350806750357,291.0300598144531,294.1499938964844,268.7182312011719,268.35858154296875,270.6778564453125,268.6746826171875,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.897541046142578,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.0,0.0,0.0001071188162313,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001128012663684,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503234863281,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590026855469,0.0,0.0,0.0001128013536799,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0005350806750357,291.0300598144531,294.1499938964844,268.7182312011719,268.35858154296875,270.6778564453125,268.6746826171875,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.897541046142578,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525207519531,0.0,0.0,0.0001071055739885,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257873535156,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2385559082031,0.0,0.0,0.0001127874056692,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0005350144929252,291.0257568359375,294.1499938964844,268.74560546875,268.3854064941406,270.6387023925781,268.7124328613281,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.86193084716797,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525207519531,0.0,0.0,0.0001071055739885,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257873535156,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2385559082031,0.0,0.0,0.0001127874056692,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0005350144929252,291.0257568359375,294.1499938964844,268.74560546875,268.3854064941406,270.6387023925781,268.7124328613281,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.86193084716797,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401306152344,0.0,0.0,0.0001070979196811,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001127792638726,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,8.329837874043733e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284240722656,0.0,0.0,0.0001127793439081,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.000534976250492,291.0235900878906,294.1499938964844,268.7547302246094,268.3943786621094,270.6195983886719,268.72723388671875,290.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.846614837646484,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278015136719,0.0,0.0,0.0001070935832103,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001127747018472,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50146484375,0.0,0.0,8.329500997206196e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21832275390625,0.0,0.0,0.0001127747818827,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0005349546554498,291.0213623046875,294.1499938964844,268.7606811523437,268.40020751953125,270.60076904296875,268.7388000488281,290.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362389273666853e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.833972930908203,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47735595703125,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982116699219,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0005349870771169,291.01690673828125,294.1499938964844,268.76251220703125,268.4020080566406,270.5636901855469,268.7538146972656,290.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81650733947754,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47735595703125,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982116699219,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0005349870771169,291.01690673828125,294.1499938964844,268.76251220703125,268.4020080566406,270.5636901855469,268.7538146972656,290.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81650733947754,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,0.0001071413134923,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534606933594,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.000112825036922,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0005351930158212,291.0123596191406,294.1499938964844,268.75,268.3897399902344,270.5272521972656,268.75469970703125,290.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814682006835938,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,0.0001071413134923,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534606933594,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.000112825036922,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0005351930158212,291.0123596191406,294.1499938964844,268.75,268.3897399902344,270.5272521972656,268.75469970703125,290.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814682006835938,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297790527344,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,0.000112912399345,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0005356074543669,291.0077209472656,294.1499938964844,268.7300109863281,268.3701171875,270.4911499023437,268.7440795898437,290.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.827119827270508,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297790527344,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,0.000112912399345,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0005356074543669,291.0077209472656,294.1499938964844,268.7300109863281,268.3701171875,270.4911499023437,268.7440795898437,290.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.827119827270508,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40631103515625,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,0.0001130423770518,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0005362239899113,291.00299072265625,294.1499938964844,268.7099914550781,268.3504943847656,270.4553527832031,268.7274780273437,290.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84891700744629,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40631103515625,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,0.0001130423770518,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0005362239899113,291.00299072265625,294.1499938964844,268.7099914550781,268.3504943847656,270.4553527832031,268.7274780273437,290.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84891700744629,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193420410156,0.0,0.0,0.0001074241881724,293.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,8.35521423141472e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12908935546875,0.0,0.0,0.0001131229146267,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0005366060649976,291.0006103515625,294.1499938964844,268.70001220703125,268.3406677246094,270.43756103515625,268.71826171875,290.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.86223793029785,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40753173828125,0.0,0.0,0.0001075100735761,293.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001132132892962,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38299560546875,0.0,0.0,8.361895015696064e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,0.0001132133620558,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0005370351136662,290.9981994628906,294.1499938964844,268.69000244140625,268.33087158203125,270.4198303222656,268.70867919921875,290.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288123646110307e-08,0.0011454968480393,-0.0589089095592498,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.877216339111328,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840637207031,0.0,0.0,0.0001077060223906,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35986328125,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,0.0001134197009378,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0005380138754844,290.9932861328125,294.1499938964844,268.6700134277344,268.3112487792969,270.3845520019531,268.6890563964844,290.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.911060333251953,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840637207031,0.0,0.0,0.0001077060223906,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35986328125,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,0.0001134197009378,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0005380138754844,290.9932861328125,294.1499938964844,268.6700134277344,268.3112487792969,270.3845520019531,268.6890563964844,290.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.911060333251953,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,0.0001079313879017,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806884765625,0.0,0.0,0.0001136570208473,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0005391396116465,290.9883117675781,294.1499938964844,268.6499938964844,268.2916259765625,270.3495178222656,268.6690368652344,290.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.950170516967773,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
