time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,0.0001079313879017,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806884765625,0.0,0.0,0.0001136570208473,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0005391396116465,290.9883117675781,294.1499938964844,268.6499938964844,268.2916259765625,270.3495178222656,268.6690368652344,290.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.950170516967773,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0615234375,0.0,0.0,0.0001139175074058,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0005403752438724,290.9832458496094,294.1499938964844,268.6300048828125,268.2720031738281,270.3147277832031,268.6488647460937,290.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.993375778198242,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0615234375,0.0,0.0,0.0001139175074058,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0005403752438724,290.9832458496094,294.1499938964844,268.6300048828125,268.2720031738281,270.3147277832031,268.6488647460937,290.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.993375778198242,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0001084400428226,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.0001141926550189,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0005416804924607,290.97808837890625,294.1499938964844,268.6099853515625,268.2523803710937,270.2801208496094,268.6286315917969,290.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039487838745117,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0001084400428226,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.0001141926550189,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0005416804924607,290.97808837890625,294.1499938964844,268.6099853515625,268.2523803710937,270.2801208496094,268.6286315917969,290.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039487838745117,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030700683594,0.0,0.0,0.0001085731419152,293.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001143327463068,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2800598144531,0.0,0.0,8.444577542832121e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.032958984375,0.0,0.0,0.0001143328190664,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0005423453403636,290.9754943847656,294.1499938964844,268.6000061035156,268.2425842285156,270.2629089355469,268.6184997558594,290.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.06324577331543,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,0.0001087062919395,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001144729540101,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,8.454933413304389e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.0001144730267697,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0005430104210972,290.97283935546875,294.1499938964844,268.5899963378906,268.2327575683594,270.2457580566406,268.6083984375,290.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08719825744629,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689208984375,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,0.0001147486764239,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.000544317997992,290.9674987792969,294.1499938964844,268.57000732421875,268.213134765625,270.21160888671875,268.588134765625,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13501739501953,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689208984375,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,0.0001147486764239,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.000544317997992,290.9674987792969,294.1499938964844,268.57000732421875,268.213134765625,270.21160888671875,268.588134765625,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13501739501953,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553405761719,0.0,0.0,0.0001091188969439,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330322265625,0.0,0.0,8.487025479553267e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99334716796875,0.0,0.0,0.0001149075178545,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0005450714961625,290.9642639160156,294.1499938964844,268.5580139160156,268.2013854980469,270.19122314453125,268.57598876953125,290.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16313362121582,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,0.0001092155871447,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001150092721218,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,8.494545909343287e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98583984375,0.0,0.0,0.0001150093376054,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0005455544451251,290.96209716796875,294.1499938964844,268.54998779296875,268.1935119628906,270.1776428222656,268.5679016113281,290.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.181467056274414,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.223876953125,0.0,0.0,0.0001094469771487,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001152529366663,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020263671875,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671630859375,0.0,0.0,0.0001152530021499,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005467103328555,290.9565734863281,294.1499938964844,268.5299987792969,268.17388916015625,270.1439208984375,268.54766845703125,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22542381286621,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.223876953125,0.0,0.0,0.0001094469771487,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001152529366663,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020263671875,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671630859375,0.0,0.0,0.0001152530021499,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005467103328555,290.9565734863281,294.1499938964844,268.5299987792969,268.17388916015625,270.1439208984375,268.54766845703125,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22542381286621,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,0.0001096784326364,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001154966739704,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,8.530545164830983e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0001154967394541,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0005478665116243,290.9509582519531,294.1499938964844,268.510009765625,268.1542663574219,270.11041259765625,268.5274658203125,290.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583034357623543e-08,0.0011685957433655,-0.0659482851624488,0.0,0.0,0.0,-0.0174953565001487,60.0,-17.268449783325195,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,0.0001096784326364,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001154966739704,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,8.530545164830983e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0001154967394541,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0005478665116243,290.9509582519531,294.1499938964844,268.510009765625,268.1542663574219,270.11041259765625,268.5274658203125,290.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583034357623543e-08,0.0011685957433655,-0.0659482851624488,0.0,0.0,0.0,-0.0174953565001487,60.0,-17.268449783325195,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,0.0001097830026992,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.000115606788313,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690979003906,0.0,0.0,8.538678230252117e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393310546875,0.0,0.0,0.0001156068610725,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0005483888671733,290.9481201171875,294.1499938964844,268.5,268.1444702148437,270.0937194824219,268.5173645019531,290.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697354493662,2.57133319081504e-08,0.0011697097215801,-0.0662875324487686,0.0,0.0,0.0,-0.0175599511712789,60.0,-17.289213180541992,-0.0,-9.329006189773281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0001098728462238,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001157013975898,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.158203125,0.0,0.0,8.545665332349017e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,0.0001157014630734,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0005488375900313,290.9452514648437,294.1499938964844,268.489990234375,268.1346435546875,270.0770874023437,268.5072631835937,290.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706927325576,2.5825270810742044e-08,0.0011706668883562,-0.0665789619088172,0.0,0.0,0.0,-0.0176154430955648,60.0,-17.308494567871094,-0.0,-9.344278595335709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1574401855469,0.0,0.0,0.0001099919172702,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001158267841674,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,8.554926898796111e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117126464844,0.0,0.0,0.000115826849651,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0005494324141182,290.9394836425781,294.1499938964844,268.4700012207031,268.1150207519531,270.04400634765625,268.48712158203125,290.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.340181350708008,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1574401855469,0.0,0.0,0.0001099919172702,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001158267841674,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,8.554926898796111e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117126464844,0.0,0.0,0.000115826849651,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0005494324141182,290.9394836425781,294.1499938964844,268.4700012207031,268.1150207519531,270.04400634765625,268.48712158203125,290.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.340181350708008,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355895996094,0.0,0.0,0.0001100129738915,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0001158489540102,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,8.556564716855064e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934631347656,0.0,0.0,0.0001158490194939,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0005495375953614,290.9336242675781,294.1499938964844,268.45001220703125,268.09539794921875,270.0111999511719,268.467041015625,290.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599983872642042e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.35809898376465,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355895996094,0.0,0.0,0.0001100129738915,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0001158489540102,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,8.556564716855064e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934631347656,0.0,0.0,0.0001158490194939,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0005495375953614,290.9336242675781,294.1499938964844,268.45001220703125,268.09539794921875,270.0111999511719,268.467041015625,290.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599983872642042e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.35809898376465,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,0.0001099460059776,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.000115778435429,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0001157785009127,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0005492030759342,290.9277038574219,294.1499938964844,268.42999267578125,268.0757751464844,269.9786376953125,268.447021484375,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.361425399780273,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,0.0001099460059776,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.000115778435429,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0001157785009127,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0005492030759342,290.9277038574219,294.1499938964844,268.42999267578125,268.0757751464844,269.9786376953125,268.447021484375,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.361425399780273,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,0.000109793858428,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724792480469,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.00011561827705,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0005484430585056,290.92169189453125,294.1499938964844,268.4100036621094,268.05615234375,269.9463806152344,268.4270935058594,290.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.351295471191406,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,0.000109793858428,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724792480469,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.00011561827705,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0005484430585056,290.92169189453125,294.1499938964844,268.4100036621094,268.05615234375,269.9463806152344,268.4270935058594,290.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.351295471191406,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08184814453125,0.0,0.0,0.0001096831110771,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0001155015997937,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619812011719,0.0,0.0,8.530908962711692e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,0.0001155016652774,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0005478898528963,290.9186706542969,294.1499938964844,268.3999938964844,268.0463562011719,269.93035888671875,268.4171447753906,290.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588724028580145e-08,0.0011686458019539,-0.0659630969166755,0.0,0.0,0.0,-0.0174981839954853,60.0,-17.340749740600586,-0.0,-9.312019244589465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,0.0001095523912226,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001153639459516,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.0,0.0,8.520741539541632e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,0.0001153640114353,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0005472368793562,290.9156188964844,294.1499938964844,268.3900146484375,268.0365295410156,269.9144287109375,268.4072265625,290.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425817895552427e-08,0.0011672531254589,-0.0655389130115509,0.0,0.0,0.0,-0.0174174271523952,60.0,-17.32683753967285,-0.0,-9.289834679293565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,0.0001092487000278,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0001150441457866,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0005457198712974,290.9095153808594,294.1499938964844,268.3699951171875,268.01690673828125,269.8828125,268.387451171875,290.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047347307349813e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.290632247924805,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,0.0001092487000278,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0001150441457866,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0005457198712974,290.9095153808594,294.1499938964844,268.3699951171875,268.01690673828125,269.8828125,268.387451171875,290.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047347307349813e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.290632247924805,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294494628906,0.0,0.0,0.0001089267752831,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001147051443695,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,8.472082845401019e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0001147052025771,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.000544111826457,290.9033203125,294.1499938964844,268.3500061035156,267.9972839355469,269.8515319824219,268.3677062988281,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606123298406,2.464616422059862e-08,0.0011605877662077,-0.063508354127407,0.0,0.0,0.0,-0.0170309245586395,60.0,-17.247629165649414,-0.0,-9.184028471054265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294494628906,0.0,0.0,0.0001089267752831,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001147051443695,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,8.472082845401019e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0001147052025771,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.000544111826457,290.9033203125,294.1499938964844,268.3500061035156,267.9972839355469,269.8515319824219,268.3677062988281,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606123298406,2.464616422059862e-08,0.0011605877662077,-0.063508354127407,0.0,0.0,0.0,-0.0170309245586395,60.0,-17.247629165649414,-0.0,-9.184028471054265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088806152344,0.0,0.0,0.000108624495624,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,8.448571315966547e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870178222656,0.0,0.0,0.0001143868794315,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0005426018615253,290.8970947265625,294.1499938964844,268.3299865722656,267.9776611328125,269.8205261230469,268.3479919433594,290.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.204490661621094,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088806152344,0.0,0.0,0.000108624495624,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,8.448571315966547e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870178222656,0.0,0.0,0.0001143868794315,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0005426018615253,290.8970947265625,294.1499938964844,268.3299865722656,267.9776611328125,269.8205261230469,268.3479919433594,290.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.204490661621094,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96990966796875,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,0.000114075395686,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.000541124260053,290.89080810546875,294.1499938964844,268.3099975585937,267.9580383300781,269.7898864746094,268.3282470703125,290.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.163305282592773,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96990966796875,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,0.000114075395686,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.000541124260053,290.89080810546875,294.1499938964844,268.3099975585937,267.9580383300781,269.7898864746094,268.3282470703125,290.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.163305282592773,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,0.0001081838854588,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.0001139228406827,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,8.414302283199504e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613220214844,0.0,0.0,0.0001139228988904,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0005404009134508,290.8876647949219,294.1499938964844,268.29998779296875,267.9482421875,269.774658203125,268.3183898925781,290.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720376773894723e-08,0.0011526725720614,-0.0610962063074111,0.0,0.0,0.0,-0.0165719781070947,60.0,-17.143085479736328,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,0.0001080428264685,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001137742947321,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95001220703125,0.0,0.0,8.403330866713077e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528381347656,0.0,0.0,0.0001137743529397,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0005396962515078,290.8844909667969,294.1499938964844,268.2900085449219,267.9384155273437,269.759521484375,268.3085327148437,290.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12325096130371,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94842529296875,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0005383706884458,290.87811279296875,294.1499938964844,268.2699890136719,267.9187927246094,269.7294311523437,268.288818359375,289.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08551597595215,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94842529296875,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0005383706884458,290.87811279296875,294.1499938964844,268.2699890136719,267.9187927246094,269.7294311523437,268.288818359375,289.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08551597595215,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
