time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7860717773438,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,3552.772705078125,18000.0,0.0,0.0,0.0055302679538726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481004749716e-07,0.0,5.612519089481793e-06,0.0,0.0,0.3768230676651001,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7860717773438,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,3552.772705078125,18000.0,0.0,0.0,0.0055302679538726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481004749716e-07,0.0,5.612519089481793e-06,0.0,0.0,0.3768230676651001,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417386941611,-145.14468383789062,289.1223449707031,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.0017737235175445,-165.13119506835938,289.309814453125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337196040898,-119.21481323242188,289.2689514160156,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018114841077476,-168.64625549316406,289.3866271972656,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712205596268,-517.2380981445312,288.4198303222656,0.4959815740585327,0.050000000745058,0.2317002117633819,286.68878173828125,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.80224609375,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,143.0645294189453,-2513.95703125,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9339599609375,292.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,9131.642578125,19080.0,0.0,0.0,0.0883107259869575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970496416091919,0.9705042243003844,-7.784572517266497e-06,0.0,8.962416177382693e-05,0.0,0.0,101.70055389404295,0.0,0.0,0.0,0.5616361498832703,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417386941611,-145.14468383789062,289.1223449707031,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.0017737235175445,-165.13119506835938,289.309814453125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337196040898,-119.21481323242188,289.2689514160156,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018114841077476,-168.64625549316406,289.3866271972656,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712205596268,-517.2380981445312,288.4198303222656,0.4959815740585327,0.050000000745058,0.2317002117633819,286.68878173828125,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.80224609375,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,143.0645294189453,-2513.95703125,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9339599609375,292.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,9131.642578125,19080.0,0.0,0.0,0.0883107259869575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970496416091919,0.9705042243003844,-7.784572517266497e-06,0.0,8.962416177382693e-05,0.0,0.0,101.70055389404295,0.0,0.0,0.0,0.5616361498832703,4.0,0.0,1.0
281460,291.81231689453125,297.1499938964844,293.1499938964844,0.002115330658853,-185.2872467041016,290.1651611328125,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5779724121094,297.1499938964844,293.1499938964844,0.00232925103046,-214.8271484375,290.47686767578125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8313293457031,297.1499938964844,293.1499938964844,0.0022044419310986,-150.17843627929688,290.3040466308594,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7783203125,297.1499938964844,293.1499938964844,0.0023022159002721,-212.33726501464844,290.4508361816406,0.4862402677536011,0.050000000745058,0.0490229539573192,292.259765625,297.1499938964844,293.1499938964844,0.0014988837065175,-655.8645629882812,289.2427673339844,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0036926269531,291.1499938964844,269.8932800292969,269.3358459472656,282.8216857910156,292.2590637207031,287.0582580566406,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,391.3729553222656,-2802.959716796875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.6962890625,293.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8662109375,19080.0,0.0,0.0,0.1603499203920364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287939190864563,1.287952899932861,-1.36992484840448e-05,0.0,0.0001627347810426,0.0,0.0,237.54263305664065,0.0,0.0,0.0,0.7082445621490479,4.0,0.0,1.0
281520,291.81231689453125,297.1499938964844,293.1499938964844,0.002115330658853,-185.2872467041016,290.1651611328125,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5779724121094,297.1499938964844,293.1499938964844,0.00232925103046,-214.8271484375,290.47686767578125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8313293457031,297.1499938964844,293.1499938964844,0.0022044419310986,-150.17843627929688,290.3040466308594,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7783203125,297.1499938964844,293.1499938964844,0.0023022159002721,-212.33726501464844,290.4508361816406,0.4862402677536011,0.050000000745058,0.0490229539573192,292.259765625,297.1499938964844,293.1499938964844,0.0014988837065175,-655.8645629882812,289.2427673339844,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0036926269531,291.1499938964844,269.8932800292969,269.3358459472656,282.8216857910156,292.2590637207031,287.0582580566406,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,391.3729553222656,-2802.959716796875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.6962890625,293.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8662109375,19080.0,0.0,0.0,0.1603499203920364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287939190864563,1.287952899932861,-1.36992484840448e-05,0.0,0.0001627347810426,0.0,0.0,237.54263305664065,0.0,0.0,0.0,0.7082445621490479,4.0,0.0,1.0
281580,291.8255615234375,297.1499938964844,293.1499938964844,0.0025378311984241,-220.21902465820312,291.0612487792969,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5907592773437,297.1499938964844,293.1499938964844,0.0028331934008747,-258.75604248046875,291.4935913085937,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8413391113281,297.1499938964844,293.1499938964844,0.002626373199746,-177.2360382080078,291.1970520019531,0.4839413464069366,0.050000000745058,0.036241065710783,291.78717041015625,297.1499938964844,293.1499938964844,0.0027441314887255,-250.6709899902344,291.37255859375,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2679443359375,297.1499938964844,293.1499938964844,0.0017884257249534,-775.4669799804688,289.9408264160156,0.4839413464069366,0.050000000745058,0.232754960656166,287.27166748046875,291.1499938964844,269.9075927734375,269.35546875,282.82958984375,292.26641845703125,287.3592834472656,1.0,0.188925638794899,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962356567383,36.0,565.403564453125,-3236.347412109375,44.72042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.2917175292969,294.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.583984375,19080.0,0.0,0.0,0.2192520946264267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724650144577026,1.3724806308746338,-1.5556372090941295e-05,0.0,0.0002225130010629,0.0,0.0,287.4482116699219,0.0,0.0,0.0,0.7506776452064514,4.0,0.0,1.0
281640,291.8255615234375,297.1499938964844,293.1499938964844,0.0025378311984241,-220.21902465820312,291.0612487792969,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5907592773437,297.1499938964844,293.1499938964844,0.0028331934008747,-258.75604248046875,291.4935913085937,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8413391113281,297.1499938964844,293.1499938964844,0.002626373199746,-177.2360382080078,291.1970520019531,0.4839413464069366,0.050000000745058,0.036241065710783,291.78717041015625,297.1499938964844,293.1499938964844,0.0027441314887255,-250.6709899902344,291.37255859375,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2679443359375,297.1499938964844,293.1499938964844,0.0017884257249534,-775.4669799804688,289.9408264160156,0.4839413464069366,0.050000000745058,0.232754960656166,287.27166748046875,291.1499938964844,269.9075927734375,269.35546875,282.82958984375,292.26641845703125,287.3592834472656,1.0,0.188925638794899,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962356567383,36.0,565.403564453125,-3236.347412109375,44.72042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.2917175292969,294.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.583984375,19080.0,0.0,0.0,0.2192520946264267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724650144577026,1.3724806308746338,-1.5556372090941295e-05,0.0,0.0002225130010629,0.0,0.0,287.4482116699219,0.0,0.0,0.0,0.7506776452064514,4.0,0.0,1.0
281700,291.833984375,297.1499938964844,293.1499938964844,0.0027244233060628,-234.78048706054688,291.5215759277344,0.4851527810096741,0.050000000745058,0.0465733148157596,291.59814453125,297.1499938964844,293.1499938964844,0.0030602512415498,-277.45538330078125,292.0115661621094,0.4851527810096741,0.050000000745058,0.0490439422428607,291.8481140136719,297.1499938964844,293.1499938964844,0.002813315950334,-188.5298767089844,291.6566162109375,0.4851527810096741,0.050000000745058,0.0362236872315406,291.7932434082031,297.1499938964844,293.1499938964844,0.0029409155249595,-266.7416687011719,291.8455810546875,0.4851527810096741,0.050000000745058,0.0490439422428607,292.2738037109375,297.1499938964844,293.1499938964844,0.0019143093377351,-824.5555419921875,290.3138122558594,0.4851527810096741,0.050000000745058,0.2326433360576629,287.46533203125,291.1499938964844,269.91534423828125,269.3661499023437,282.8349609375,292.2719421386719,287.5754089355469,1.0,0.1877356618642807,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499141693115,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12137985229492,36.0,668.5665893554688,-3504.25927734375,44.1873893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3182678222656,295.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18619.537109375,20160.0,0.0,0.0,0.2436960488557815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878663778305054,1.3878822326660156,-1.5907466149656102e-05,0.0,0.0002473205095157,0.0,0.0,297.23419189453125,0.0,0.0,0.0,0.7734048366546631,4.0,0.0,1.0
281760,291.843505859375,297.1499938964844,293.1499938964844,0.0028956730384379,-247.40582275390625,291.9947814941406,0.4876585006713867,0.050000000745058,0.046527624130249,291.6060791015625,297.1499938964844,293.1499938964844,0.0032721580937504,-293.9743957519531,292.5402526855469,0.4876585006713867,0.050000000745058,0.0489958301186561,291.8559265136719,297.1499938964844,293.1499938964844,0.0029853100422769,-198.3303985595703,292.12939453125,0.4876585006713867,0.050000000745058,0.0361881516873836,291.8003234863281,297.1499938964844,293.1499938964844,0.0031227180734276,-280.7418212890625,292.33111572265625,0.4876585006713867,0.050000000745058,0.0489958301186561,292.2807312011719,297.1499938964844,293.1499938964844,0.002028310438618,-866.5218505859375,290.7081604003906,0.4876585006713867,0.050000000745058,0.232415109872818,287.70458984375,291.1499938964844,269.9234924316406,269.3773193359375,282.84112548828125,292.278564453125,287.8377990722656,1.0,0.1854582875967025,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957631528377533,0.2097333669662475,0.2860297858715057,0.0828811824321746,0.0,0.0,1.0,42.89883041381836,25.0,780.9044799804688,-3804.340576171875,43.0995979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4554138183594,296.8175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,19578.435546875,20160.0,0.0,0.0,0.2648651003837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231549501419067,1.4231716394424438,-1.6726693502278067e-05,0.0,0.000268804404186,0.0,0.0,320.4886169433594,0.0,0.0,0.0,0.7778551578521729,4.0,0.0,1.0
281820,291.8655700683594,297.1499938964844,293.1499938964844,0.0031912317499518,-266.67803955078125,292.9775695800781,0.4958308637142181,0.050000000745058,0.0463869497179985,291.6234741210937,297.1499938964844,293.1499938964844,0.003649135120213,-320.1855773925781,293.62628173828125,0.4958308637142181,0.050000000745058,0.0488476902246475,291.8744812011719,297.1499938964844,293.1499938964844,0.00328338611871,-213.3092041015625,293.1121826171875,0.4958308637142181,0.050000000745058,0.0360787399113178,291.817138671875,297.1499938964844,293.1499938964844,0.0034401500597596,-302.3142395019531,293.3368835449219,0.4958308637142181,0.050000000745058,0.0488476902246475,292.2975158691406,297.1499938964844,293.1499938964844,0.0022204134147614,-928.7301025390624,291.56005859375,0.4958308637142181,0.050000000745058,0.2317124158143997,288.3190612792969,291.1499938964844,269.9408264160156,269.4010925292969,282.855712890625,292.2947692871094,288.4956970214844,1.0,0.1784974485635757,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642748355865,0.2091427594423294,0.2851215004920959,0.0825103595852851,0.0,0.0,1.0,39.13540649414063,25.0,1005.8006591796876,-4441.95166015625,39.7639274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.94464111328125,299.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.212890625,20160.0,0.0,0.0,0.297839343547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384746551513672,1.438491702079773,-1.7088745153159834e-05,0.0,0.0003022690652869,0.0,0.0,330.9503173828125,0.0,0.0,0.0,0.785530686378479,4.0,0.0,1.0
281880,291.8655700683594,297.1499938964844,293.1499938964844,0.0031912317499518,-266.67803955078125,292.9775695800781,0.4958308637142181,0.050000000745058,0.0463869497179985,291.6234741210937,297.1499938964844,293.1499938964844,0.003649135120213,-320.1855773925781,293.62628173828125,0.4958308637142181,0.050000000745058,0.0488476902246475,291.8744812011719,297.1499938964844,293.1499938964844,0.00328338611871,-213.3092041015625,293.1121826171875,0.4958308637142181,0.050000000745058,0.0360787399113178,291.817138671875,297.1499938964844,293.1499938964844,0.0034401500597596,-302.3142395019531,293.3368835449219,0.4958308637142181,0.050000000745058,0.0488476902246475,292.2975158691406,297.1499938964844,293.1499938964844,0.0022204134147614,-928.7301025390624,291.56005859375,0.4958308637142181,0.050000000745058,0.2317124158143997,288.3190612792969,291.1499938964844,269.9408264160156,269.4010925292969,282.855712890625,292.2947692871094,288.4956970214844,1.0,0.1784974485635757,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642748355865,0.2091427594423294,0.2851215004920959,0.0825103595852851,0.0,0.0,1.0,39.13540649414063,25.0,1005.8006591796876,-4441.95166015625,39.7639274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.94464111328125,299.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.212890625,20160.0,0.0,0.0,0.297839343547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384746551513672,1.438491702079773,-1.7088745153159834e-05,0.0,0.0003022690652869,0.0,0.0,330.9503173828125,0.0,0.0,0.0,0.785530686378479,4.0,0.0,1.0
281940,291.8912353515625,297.1499938964844,293.1499938964844,0.0034304775763303,-278.6593933105469,293.9917907714844,0.5031992197036743,0.050000000745058,0.046274647116661,291.6428527832031,297.1499938964844,293.1499938964844,0.003969372715801,-337.9278564453125,294.7310791015625,0.5031992197036743,0.050000000745058,0.0487294308841228,291.8963928222656,297.1499938964844,293.1499938964844,0.0035263777244836,-222.64797973632807,294.12713623046875,0.5031992197036743,0.050000000745058,0.0359913893043994,291.83709716796875,297.1499938964844,293.1499938964844,0.0037020861636847,-316.02215576171875,294.3710021972656,0.5031992197036743,0.050000000745058,0.0487294308841228,292.3177490234375,297.1499938964844,293.1499938964844,0.0023698154836893,-964.7115478515624,292.4798583984375,0.5031992197036743,0.050000000745058,0.2311514317989349,289.0950622558594,291.1499938964844,269.9594421386719,269.4266662597656,282.8727722167969,292.3144836425781,289.3088073730469,1.0,0.1731156110763549,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674433708191,0.2086825519800186,0.2843849062919616,0.0821926072239875,0.0,0.0,1.0,36.130638122558594,25.0,1208.35302734375,-5107.5849609375,37.11473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5583190917969,301.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,20117.287109375,21240.0,0.0,0.0,0.3193009495735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426065683364868,1.442623734474182,-1.718705789244268e-05,0.0,0.0003240498772356,0.0,0.0,333.8103942871094,0.0,0.0,0.0,0.8026005625724792,4.0,0.0,1.0
282000,291.8912353515625,297.1499938964844,293.1499938964844,0.0034304775763303,-278.6593933105469,293.9917907714844,0.5031992197036743,0.050000000745058,0.046274647116661,291.6428527832031,297.1499938964844,293.1499938964844,0.003969372715801,-337.9278564453125,294.7310791015625,0.5031992197036743,0.050000000745058,0.0487294308841228,291.8963928222656,297.1499938964844,293.1499938964844,0.0035263777244836,-222.64797973632807,294.12713623046875,0.5031992197036743,0.050000000745058,0.0359913893043994,291.83709716796875,297.1499938964844,293.1499938964844,0.0037020861636847,-316.02215576171875,294.3710021972656,0.5031992197036743,0.050000000745058,0.0487294308841228,292.3177490234375,297.1499938964844,293.1499938964844,0.0023698154836893,-964.7115478515624,292.4798583984375,0.5031992197036743,0.050000000745058,0.2311514317989349,289.0950622558594,291.1499938964844,269.9594421386719,269.4266662597656,282.8727722167969,292.3144836425781,289.3088073730469,1.0,0.1731156110763549,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674433708191,0.2086825519800186,0.2843849062919616,0.0821926072239875,0.0,0.0,1.0,36.130638122558594,25.0,1208.35302734375,-5107.5849609375,37.11473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5583190917969,301.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,20117.287109375,21240.0,0.0,0.0,0.3193009495735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426065683364868,1.442623734474182,-1.718705789244268e-05,0.0,0.0003240498772356,0.0,0.0,333.8103942871094,0.0,0.0,0.0,0.8026005625724792,4.0,0.0,1.0
282060,291.9198608398437,297.1499938964844,293.1499938964844,0.0036128263454884,-283.72393798828125,295.01617431640625,0.5095001459121704,0.050000000745058,0.0461898818612098,291.6640014648437,297.1499938964844,293.1499938964844,0.004229424521327,-347.4129333496094,295.83013916015625,0.5095001459121704,0.050000000745058,0.0486401692032814,291.9211730957031,297.1499938964844,293.1499938964844,0.0037131696008145,-226.61038208007807,295.15234375,0.5095001459121704,0.050000000745058,0.0359254628419876,291.8596496582031,297.1499938964844,293.1499938964844,0.0039067063480615,-322.1889953613281,295.4110412597656,0.5095001459121704,0.050000000745058,0.0486401692032814,292.3409118652344,297.1499938964844,293.1499938964844,0.0024774905759841,-976.2489013671876,293.4462280273437,0.5095001459121704,0.050000000745058,0.2307280302047729,290.005859375,291.1499938964844,269.9791564941406,269.4537048339844,282.8919982910156,292.3372497558594,290.2494201660156,1.0,0.1688166707754135,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921641945838928,0.2083471864461898,0.2838170230388641,0.0819313526153564,0.0,0.0,1.0,33.86241149902344,25.0,1374.080322265625,-5772.544921875,35.12321090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1304626464844,304.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.236328125,21240.0,0.0,0.0,0.3307532966136932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759587049484253,1.4759767055511477,-1.7990951164392754e-05,0.0,0.0003356725501362,0.0,0.0,357.5024108886719,0.0,0.0,0.0,0.8060271143913269,4.0,0.0,1.0
282120,291.9198608398437,297.1499938964844,293.1499938964844,0.0036128263454884,-283.72393798828125,295.01617431640625,0.5095001459121704,0.050000000745058,0.0461898818612098,291.6640014648437,297.1499938964844,293.1499938964844,0.004229424521327,-347.4129333496094,295.83013916015625,0.5095001459121704,0.050000000745058,0.0486401692032814,291.9211730957031,297.1499938964844,293.1499938964844,0.0037131696008145,-226.61038208007807,295.15234375,0.5095001459121704,0.050000000745058,0.0359254628419876,291.8596496582031,297.1499938964844,293.1499938964844,0.0039067063480615,-322.1889953613281,295.4110412597656,0.5095001459121704,0.050000000745058,0.0486401692032814,292.3409118652344,297.1499938964844,293.1499938964844,0.0024774905759841,-976.2489013671876,293.4462280273437,0.5095001459121704,0.050000000745058,0.2307280302047729,290.005859375,291.1499938964844,269.9791564941406,269.4537048339844,282.8919982910156,292.3372497558594,290.2494201660156,1.0,0.1688166707754135,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921641945838928,0.2083471864461898,0.2838170230388641,0.0819313526153564,0.0,0.0,1.0,33.86241149902344,25.0,1374.080322265625,-5772.544921875,35.12321090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1304626464844,304.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.236328125,21240.0,0.0,0.0,0.3307532966136932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759587049484253,1.4759767055511477,-1.7990951164392754e-05,0.0,0.0003356725501362,0.0,0.0,357.5024108886719,0.0,0.0,0.0,0.8060271143913269,4.0,0.0,1.0
282180,291.950927734375,297.1499938964844,293.1499938964844,0.0037379902787506,-282.5908508300781,296.0253601074219,0.514981210231781,0.050000000745058,0.0461237020790576,291.68658447265625,297.1499938964844,293.1499938964844,0.0044264653697609,-349.3549499511719,296.8966369628906,0.514981210231781,0.050000000745058,0.048570480197668,291.9482727050781,297.1499938964844,293.1499938964844,0.0038430152926594,-225.7386474609375,296.1620178222656,0.514981210231781,0.050000000745058,0.0358739905059337,291.8843078613281,297.1499938964844,293.1499938964844,0.004052625503391,-321.545654296875,296.4309387207031,0.514981210231781,0.050000000745058,0.048570480197668,292.36651611328125,297.1499938964844,293.1499938964844,0.0025444154161959,-966.1566772460938,294.43194580078125,0.514981210231781,0.050000000745058,0.2303974479436874,291.0146179199219,291.1499938964844,269.99981689453125,269.4820861816406,282.9130554199219,292.36248779296875,291.2766418457031,1.0,0.1653750240802765,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914589822292328,0.2080951184034347,0.2833638787269592,0.0817095041275024,0.0,0.0,1.0,32.091209411621094,25.0,1481.361328125,-6385.2294921875,33.573028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5375366210937,306.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,21191.890625,21240.0,0.0,0.0,0.3338740170001983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806350469589231,1.480653166770935,-1.8105136405210945e-05,0.0,0.0003388396871741,0.0,0.0,360.9113159179688,0.0,0.0,0.0,0.808366596698761,4.0,0.0,1.0
282240,291.950927734375,297.1499938964844,293.1499938964844,0.0037379902787506,-282.5908508300781,296.0253601074219,0.514981210231781,0.050000000745058,0.0461237020790576,291.68658447265625,297.1499938964844,293.1499938964844,0.0044264653697609,-349.3549499511719,296.8966369628906,0.514981210231781,0.050000000745058,0.048570480197668,291.9482727050781,297.1499938964844,293.1499938964844,0.0038430152926594,-225.7386474609375,296.1620178222656,0.514981210231781,0.050000000745058,0.0358739905059337,291.8843078613281,297.1499938964844,293.1499938964844,0.004052625503391,-321.545654296875,296.4309387207031,0.514981210231781,0.050000000745058,0.048570480197668,292.36651611328125,297.1499938964844,293.1499938964844,0.0025444154161959,-966.1566772460938,294.43194580078125,0.514981210231781,0.050000000745058,0.2303974479436874,291.0146179199219,291.1499938964844,269.99981689453125,269.4820861816406,282.9130554199219,292.36248779296875,291.2766418457031,1.0,0.1653750240802765,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914589822292328,0.2080951184034347,0.2833638787269592,0.0817095041275024,0.0,0.0,1.0,32.091209411621094,25.0,1481.361328125,-6385.2294921875,33.573028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5375366210937,306.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,21191.890625,21240.0,0.0,0.0,0.3338740170001983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806350469589231,1.480653166770935,-1.8105136405210945e-05,0.0,0.0003388396871741,0.0,0.0,360.9113159179688,0.0,0.0,0.0,0.808366596698761,4.0,0.0,1.0
282300,291.9671630859375,297.1499938964844,293.1499938964844,0.0037794583477079,-280.0111999511719,296.515869140625,0.5174320936203003,0.050000000745058,0.0460961274802684,291.6982727050781,297.1499938964844,293.1499938964844,0.004500747192651,-347.8207092285156,297.4092102050781,0.5174320936203003,0.050000000745058,0.0485414415597915,291.9624938964844,297.1499938964844,293.1499938964844,0.0038867613766342,-223.72711181640625,296.6525573730469,0.5174320936203003,0.050000000745058,0.0358525440096855,291.8972473144531,297.1499938964844,293.1499938964844,0.004103556741029,-318.9947204589844,296.9249572753906,0.5174320936203003,0.050000000745058,0.0485414415597915,292.3800354003906,297.1499938964844,293.1499938964844,0.002563287038356,-954.209716796875,294.92242431640625,0.5174320936203003,0.050000000745058,0.2302597016096115,291.5419311523437,291.1499938964844,270.0104675292969,269.4967041015625,282.9241638183594,292.3758544921875,291.8092346191406,1.0,0.1639174371957779,0.9991453886032104,0.9991453886032104,1.0,1.0,-0.4911651313304901,0.2079933881759643,0.2831717431545257,0.0816110968589782,0.0,0.0,0.9257649779319764,31.353076934814453,25.0,1511.60693359375,-6660.16943359375,32.92828750610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6514892578125,307.565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21731.630859375,22320.0,0.0,0.0,0.3328324854373932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4631134271621704,1.463131308555603,-1.7913982446771115e-05,0.0,0.0003377826651558,0.0,0.0,351.3636169433594,0.0,0.0,0.0,0.8132703304290771,4.0,0.0,1.0
282360,291.9837646484375,297.1499938964844,293.1499938964844,0.0038073610048741,-276.29376220703125,296.9928894042969,0.5197005867958069,0.050000000745058,0.0460716150701046,291.71014404296875,297.1499938964844,293.1499938964844,0.0045590382069349,-344.8465881347656,297.904052734375,0.5197005867958069,0.050000000745058,0.0485156290233135,291.9770812988281,297.1499938964844,293.1499938964844,0.0039168419316411,-220.8231811523437,297.1294250488281,0.5197005867958069,0.050000000745058,0.0358334779739379,291.9104919433594,297.1499938964844,293.1499938964844,0.0041402014903724,-315.1780090332031,297.4042358398437,0.5197005867958069,0.050000000745058,0.0485156290233135,292.3939208984375,297.1499938964844,293.1499938964844,0.0025729367043823,-938.4077758789062,295.4064025878906,0.5197005867958069,0.050000000745058,0.2301372438669204,292.076904296875,291.1499938964844,270.0212707519531,269.51153564453125,282.93560791015625,292.3896179199219,292.3458251953125,1.0,0.1626096367835998,0.9993163347244264,0.9993163347244264,0.9999539852142334,1.0,-0.4909039139747619,0.207905039191246,0.2829988598823547,0.0815203264355659,0.0,0.0,0.8104715347290039,30.69687843322754,25.0,1520.82568359375,-6892.08544921875,32.35574722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.69610595703125,308.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,24140.150390625,22320.0,0.0,0.0,0.3303250074386596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924814462661743,1.3924987316131592,-1.7233871403732337e-05,0.0,0.0003352378844283,0.0,0.0,315.6139221191406,0.0,0.0,0.0,0.7645898461341858,4.0,0.0,1.0
282420,292.0176696777344,297.1499938964844,293.1499938964844,0.0038319376762956,-267.0150146484375,297.8781433105469,0.5237248539924622,0.050000000745058,0.0460303239524364,291.7341003417969,297.1499938964844,293.1499938964844,0.0046387780457735,-336.51812744140625,298.815673828125,0.5237248539924622,0.050000000745058,0.0484721511602401,292.0069885253906,297.1499938964844,293.1499938964844,0.0039456193335354,-213.58045959472656,298.0141296386719,0.5237248539924622,0.050000000745058,0.0358013659715652,291.9375,297.1499938964844,293.1499938964844,0.0041808015666902,-305.51513671875,298.2917785644531,0.5237248539924622,0.050000000745058,0.0484721511602401,292.4223937988281,297.1499938964844,293.1499938964844,0.0025701485574245,-900.3336181640625,296.3188171386719,0.5237248539924622,0.050000000745058,0.2299310117959976,293.1158447265625,291.1499938964844,270.0433654785156,269.5418395996094,282.959228515625,292.4179992675781,293.3515625,1.0,0.1603801995515823,0.9996581673622132,0.9996581673622132,0.9998618960380554,1.0,-0.4904639422893524,0.2077609896659851,0.2827029526233673,0.0813596323132515,0.0,0.0,0.477886825799942,29.59151268005371,25.0,1347.7259521484375,-6817.34619140625,31.39265251159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5965270996094,309.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,29544.54296875,22320.0,0.0,0.0,0.3212649226188659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425140738487244,0.7425240874290466,-1.002941371552879e-05,0.0,0.0003260430530644,0.0,0.0,82.3739013671875,0.0,0.0,0.0,0.4889764487743377,4.0,0.0,1.0
282480,292.0176696777344,297.1499938964844,293.1499938964844,0.0038319376762956,-267.0150146484375,297.8781433105469,0.5237248539924622,0.050000000745058,0.0460303239524364,291.7341003417969,297.1499938964844,293.1499938964844,0.0046387780457735,-336.51812744140625,298.815673828125,0.5237248539924622,0.050000000745058,0.0484721511602401,292.0069885253906,297.1499938964844,293.1499938964844,0.0039456193335354,-213.58045959472656,298.0141296386719,0.5237248539924622,0.050000000745058,0.0358013659715652,291.9375,297.1499938964844,293.1499938964844,0.0041808015666902,-305.51513671875,298.2917785644531,0.5237248539924622,0.050000000745058,0.0484721511602401,292.4223937988281,297.1499938964844,293.1499938964844,0.0025701485574245,-900.3336181640625,296.3188171386719,0.5237248539924622,0.050000000745058,0.2299310117959976,293.1158447265625,291.1499938964844,270.0433654785156,269.5418395996094,282.959228515625,292.4179992675781,293.3515625,1.0,0.1603801995515823,0.9996581673622132,0.9996581673622132,0.9998618960380554,1.0,-0.4904639422893524,0.2077609896659851,0.2827029526233673,0.0813596323132515,0.0,0.0,0.477886825799942,29.59151268005371,25.0,1347.7259521484375,-6817.34619140625,31.39265251159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5965270996094,309.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,29544.54296875,22320.0,0.0,0.0,0.3212649226188659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425140738487244,0.7425240874290466,-1.002941371552879e-05,0.0,0.0003260430530644,0.0,0.0,82.3739013671875,0.0,0.0,0.0,0.4889764487743377,4.0,0.0,1.0
282540,292.0506896972656,297.1499938964844,293.1499938964844,0.0038993451744318,-265.3016052246094,298.4973449707031,0.5271273255348206,0.050000000745058,0.0459974184632301,291.757080078125,297.1499938964844,293.1499938964844,0.0047798375599086,-337.89752197265625,299.48016357421875,0.5271273255348206,0.050000000745058,0.0484374947845935,292.0362854003906,297.1499938964844,293.1499938964844,0.0040198196657001,-212.4297790527344,298.6362609863281,0.5271273255348206,0.050000000745058,0.0357757695019245,291.9638977050781,297.1499938964844,293.1499938964844,0.0042722602374851,-304.6542053222656,298.9230651855469,0.5271273255348206,0.050000000745058,0.0484374947845935,292.4501037597656,297.1499938964844,293.1499938964844,0.0025865053758025,-885.2974853515625,296.9299621582031,0.5271273255348206,0.050000000745058,0.2297666221857071,293.77508544921875,291.1499938964844,270.06591796875,269.5727844238281,282.98297119140625,292.4460144042969,293.79998779296875,1.0,0.1585783511400222,1.0,1.0,0.9997698068618774,1.0,-0.4901132583618164,0.2076506465673446,0.2824626266956329,0.0812248885631561,0.0,0.0,0.0753928646445274,28.71037483215332,25.0,315.8045959472656,-4719.494140625,30.62613868713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103088378906,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,25234.60546875,21240.0,0.0,0.0,0.3057166635990143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572957783937454,0.1573017239570617,-5.944405984337209e-06,0.0,0.0003102635382674,0.0,0.0,8.6174898147583,0.0,0.0,0.0,0.3054206073284149,4.0,0.0,1.0
282600,292.0506896972656,297.1499938964844,293.1499938964844,0.0038993451744318,-265.3016052246094,298.4973449707031,0.5271273255348206,0.050000000745058,0.0459974184632301,291.757080078125,297.1499938964844,293.1499938964844,0.0047798375599086,-337.89752197265625,299.48016357421875,0.5271273255348206,0.050000000745058,0.0484374947845935,292.0362854003906,297.1499938964844,293.1499938964844,0.0040198196657001,-212.4297790527344,298.6362609863281,0.5271273255348206,0.050000000745058,0.0357757695019245,291.9638977050781,297.1499938964844,293.1499938964844,0.0042722602374851,-304.6542053222656,298.9230651855469,0.5271273255348206,0.050000000745058,0.0484374947845935,292.4501037597656,297.1499938964844,293.1499938964844,0.0025865053758025,-885.2974853515625,296.9299621582031,0.5271273255348206,0.050000000745058,0.2297666221857071,293.77508544921875,291.1499938964844,270.06591796875,269.5727844238281,282.98297119140625,292.4460144042969,293.79998779296875,1.0,0.1585783511400222,1.0,1.0,0.9997698068618774,1.0,-0.4901132583618164,0.2076506465673446,0.2824626266956329,0.0812248885631561,0.0,0.0,0.0753928646445274,28.71037483215332,25.0,315.8045959472656,-4719.494140625,30.62613868713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103088378906,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,25234.60546875,21240.0,0.0,0.0,0.3057166635990143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572957783937454,0.1573017239570617,-5.944405984337209e-06,0.0,0.0003102635382674,0.0,0.0,8.6174898147583,0.0,0.0,0.0,0.3054206073284149,4.0,0.0,1.0
282660,292.0772399902344,297.1499938964844,293.1499938964844,0.0042238975875079,-293.0059509277344,298.5113830566406,0.5299845337867737,0.050000000745058,0.0459710657596588,291.7754211425781,297.1499938964844,293.1499938964844,0.0052620852366089,-376.7529602050781,299.6411437988281,0.5299845337867737,0.050000000745058,0.0484097450971603,292.0602722167969,297.1499938964844,293.1499938964844,0.0043599205091595,-234.7610778808593,298.66632080078125,0.5299845337867737,0.050000000745058,0.0357552729547023,291.985595703125,297.1499938964844,293.1499938964844,0.0046519176103174,-337.4607238769531,298.9918212890625,0.5299845337867737,0.050000000745058,0.0484097450971603,292.4717712402344,297.1499938964844,293.1499938964844,0.0027624070644378,-967.6002197265624,296.7711181640625,0.5299845337867737,0.050000000745058,0.2296349853277206,293.3246765136719,291.1499938964844,270.0887756347656,269.6041259765625,283.0039367675781,292.46893310546875,293.0712280273437,1.0,0.1571189314126968,1.0,1.0,0.9993383288383484,1.0,-0.4898324310779571,0.2075659483671188,0.2822664976119995,0.081116110086441,0.0,0.0,0.0,28.00472450256348,25.0,-1399.593994140625,-409.1174011230469,30.013059616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38580322265625,299.7359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,21851.70703125,21240.0,0.0,0.0,0.281078964471817,0.0,0.0,0.0,0.0,1.0,0.0080942874774336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002968682674691,0.0615540444850921,-0.0585853643715381,0.0,0.000285259418888,0.0,0.0,2.7710134983062744,0.0,0.0,0.0,0.2869519293308258,4.0,0.0,1.0
282720,292.0772399902344,297.1499938964844,293.1499938964844,0.0042238975875079,-293.0059509277344,298.5113830566406,0.5299845337867737,0.050000000745058,0.0459710657596588,291.7754211425781,297.1499938964844,293.1499938964844,0.0052620852366089,-376.7529602050781,299.6411437988281,0.5299845337867737,0.050000000745058,0.0484097450971603,292.0602722167969,297.1499938964844,293.1499938964844,0.0043599205091595,-234.7610778808593,298.66632080078125,0.5299845337867737,0.050000000745058,0.0357552729547023,291.985595703125,297.1499938964844,293.1499938964844,0.0046519176103174,-337.4607238769531,298.9918212890625,0.5299845337867737,0.050000000745058,0.0484097450971603,292.4717712402344,297.1499938964844,293.1499938964844,0.0027624070644378,-967.6002197265624,296.7711181640625,0.5299845337867737,0.050000000745058,0.2296349853277206,293.3246765136719,291.1499938964844,270.0887756347656,269.6041259765625,283.0039367675781,292.46893310546875,293.0712280273437,1.0,0.1571189314126968,1.0,1.0,0.9993383288383484,1.0,-0.4898324310779571,0.2075659483671188,0.2822664976119995,0.081116110086441,0.0,0.0,0.0,28.00472450256348,25.0,-1399.593994140625,-409.1174011230469,30.013059616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38580322265625,299.7359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,21851.70703125,21240.0,0.0,0.0,0.281078964471817,0.0,0.0,0.0,0.0,1.0,0.0080942874774336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002968682674691,0.0615540444850921,-0.0585853643715381,0.0,0.000285259418888,0.0,0.0,2.7710134983062744,0.0,0.0,0.0,0.2869519293308258,4.0,0.0,1.0
282780,292.08837890625,297.1499938964844,293.1499938964844,0.0047252266667783,-344.7157592773437,298.04400634765625,0.5317766070365906,0.050000000745058,0.045955091714859,291.7834777832031,297.1499938964844,293.1499938964844,0.0059895073063671,-445.7144470214844,299.3930969238281,0.5317766070365906,0.050000000745058,0.0483929216861724,292.0712585449219,297.1499938964844,293.1499938964844,0.0048814415931701,-276.1126403808594,298.222412109375,0.5317766070365906,0.050000000745058,0.035742849111557,291.9958190917969,297.1499938964844,293.1499938964844,0.0052303443662822,-397.4259948730469,298.6078796386719,0.5317766070365906,0.050000000745058,0.0483929216861724,292.4803161621094,297.1499938964844,293.1499938964844,0.0030430813785642,-1129.4627685546875,296.0013732910156,0.5317766070365906,0.050000000745058,0.2295551896095276,291.9883728027344,291.1499938964844,270.1056213378906,269.6272277832031,283.0155944824219,292.4790344238281,291.3839416503906,1.0,0.1562269479036331,1.0,1.0,0.9990219473838806,1.0,-0.489662230014801,0.2075150907039642,0.2821471095085144,0.081051655113697,0.0,0.0,0.0,27.576976776123047,25.0,-2773.36865234375,-0.0,29.641759872436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7626037597656,299.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,21341.5078125,21240.0,0.0,0.0,0.2476120293140411,0.0,0.0,0.0,0.0,1.0,0.0118064824491739,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0964607099595014e-05,0.0725537315011024,-0.0725427642464637,0.0,0.000251294724876,0.0,0.0,3.191347122192383,0.0,0.0,0.0,0.2851662039756775,4.0,0.0,1.0
282840,292.0901184082031,297.1499938964844,293.1499938964844,0.0049414341337978,-366.9195251464844,297.8261108398437,0.5323709845542908,0.050000000745058,0.0459498800337314,291.78497314453125,297.1499938964844,293.1499938964844,0.0063000745140016,-474.5841674804688,299.2722473144531,0.5323709845542908,0.050000000745058,0.0483874380588531,292.0733642578125,297.1499938964844,293.1499938964844,0.00510507915169,-293.765380859375,298.0141296386719,0.5323709845542908,0.050000000745058,0.0357387959957122,291.9979248046875,297.1499938964844,293.1499938964844,0.00547696929425,-422.8073425292969,298.426025390625,0.5323709845542908,0.050000000745058,0.0483874380588531,292.4813537597656,297.1499938964844,293.1499938964844,0.0031731983181089,-1203.398681640625,295.6455993652344,0.5323709845542908,0.050000000745058,0.2295291721820831,291.369873046875,291.1499938964844,270.1117553710937,269.6356506347656,283.0186767578125,292.4806823730469,290.8428649902344,1.0,0.1559349298477172,1.0,1.0,0.998906910419464,1.0,-0.4896067082881927,0.2074984163045883,0.2821083068847656,0.0810313746333122,0.0,0.0,0.0,27.4375228881836,25.0,-2755.578857421875,-0.0,29.5207633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.816650390625,299.6549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21288.880859375,21240.0,0.0,0.0,0.2315872013568878,0.0,0.0,0.0,0.0,1.0,0.0129579408094286,0.0,-0.0,-0.0,0.0,0.0,0.0,9.37594086281024e-06,0.074984960258007,-0.0749755799770355,0.0,0.0002350315626244,0.0,0.0,3.2910871505737305,0.0,0.0,0.0,0.2850933372974396,4.0,0.0,1.0
282900,292.0912780761719,297.1499938964844,293.1499938964844,0.0053084534592926,-403.59283447265625,297.5512390136719,0.533409595489502,0.050000000745058,0.0459408834576606,291.7862548828125,297.1499938964844,293.1499938964844,0.0068401433527469,-522.2412109375,299.15966796875,0.533409595489502,0.050000000745058,0.0483779646456241,292.0754089355469,297.1499938964844,293.1499938964844,0.0054844934493303,-322.8529052734375,297.753662109375,0.533409595489502,0.050000000745058,0.0357317999005317,292.0003662109375,297.1499938964844,293.1499938964844,0.0058971676044166,-464.5669555664063,298.208740234375,0.533409595489502,0.050000000745058,0.0483779646456241,292.4814453125,297.1499938964844,293.1499938964844,0.0033902458380907,-1326.1380615234375,295.1412048339844,0.533409595489502,0.050000000745058,0.2294842302799224,290.42724609375,291.1499938964844,270.1232604980469,269.6513977050781,283.0232849121094,292.48150634765625,290.0243530273437,1.0,0.1554290652275085,1.0,1.0,0.9986911416053772,1.0,-0.4895108342170715,0.2074692845344543,0.2820415496826172,0.0809978395700454,0.0,0.0,0.0312698036432266,27.19662857055664,25.0,-2542.393798828125,-2140.514404296875,29.311817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.680419921875,299.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,21027.86328125,20160.0,0.0,0.0,0.1997241228818893,0.0,0.0,0.0,0.0,1.0,0.0136930216103792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0150386514142155,0.0908137485384941,-0.0757750943303108,0.0,0.0002026945876423,0.0,0.0,3.9613938331604,0.0,0.0,0.0,0.2733707427978515,4.0,0.0,1.0
