time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0912475585937,297.1499938964844,293.1499938964844,0.0055883363820612,-426.8165283203125,297.4971618652344,0.5343559980392456,0.050000000745058,0.045932799577713,291.78643798828125,297.1499938964844,293.1499938964844,0.0072528864257037,-551.8257446289062,299.2254943847656,0.5343559980392456,0.050000000745058,0.0483694486320018,292.0761413574219,297.1499938964844,293.1499938964844,0.0057722255587577,-341.1222229003906,297.7082214355469,0.5343559980392456,0.050000000745058,0.0357255078852176,292.0016174316406,297.1499938964844,293.1499938964844,0.0062141981907188,-490.5321960449219,298.1936340332031,0.5343559980392456,0.050000000745058,0.0483694486320018,292.4803466796875,297.1499938964844,293.1499938964844,0.0035667067859321,-1410.124755859375,294.9222717285156,0.5343559980392456,0.050000000745058,0.2294438332319259,289.8943786621094,291.1499938964844,270.1347351074219,269.6671142578125,283.02703857421875,292.48065185546875,290.0084533691406,1.0,0.1549729704856872,1.0,1.0,0.998475968837738,1.0,-0.4894246757030487,0.2074424475431442,0.2819822132587433,0.0809700638055801,0.0,0.0,0.1731802225112915,26.980175018310547,25.0,-218.4368896484375,-5224.8271484375,29.124134063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3147277832031,308.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,20018.201171875,20160.0,0.0,0.0,0.1663251668214798,0.0,0.0,0.0,0.0,1.0,0.0049001812003552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079698204994201,0.1446463018655777,-0.0366764850914478,0.0,0.0001687988988123,0.0,0.0,6.245959281921387,0.0,0.0,0.0,0.2890751361846924,4.0,0.0,1.0
283020,292.0987548828125,297.1499938964844,293.1499938964844,0.0055992812849581,-407.7309875488281,298.40283203125,0.5360016822814941,0.050000000745058,0.045918982475996,291.7900085449219,297.1499938964844,293.1499938964844,0.0073030265048146,-528.8896484375,300.1039428710937,0.5360016822814941,0.050000000745058,0.0483549013733863,292.08282470703125,297.1499938964844,293.1499938964844,0.0057817208580672,-325.7742919921875,298.6036682128906,0.5360016822814941,0.050000000745058,0.0357147641479969,292.0082092285156,297.1499938964844,293.1499938964844,0.0062267938628792,-468.57666015625,299.07476806640625,0.5360016822814941,0.050000000745058,0.0483549013733863,292.4849548339844,297.1499938964844,293.1499938964844,0.003577486379072,-1348.81103515625,295.9151306152344,0.5360016822814941,0.050000000745058,0.2293748259544372,291.08575439453125,291.1499938964844,270.15753173828125,269.6983337402344,283.0378723144531,292.4837341308594,291.3458251953125,1.0,0.1541905403137207,1.0,1.0,0.9980456829071044,1.0,-0.4892774522304535,0.2073938697576522,0.2818835973739624,0.0809313431382179,0.0,0.0,0.1100876480340957,26.610498428344727,25.0,1095.3912353515625,-5504.515625,28.80374336242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4566345214844,312.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,20252.865234375,20160.0,0.0,0.0,0.1275071203708648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237627565860748,0.1237675175070762,-4.7581397666363046e-06,0.0,0.0001294035173486,0.0,0.0,5.408859729766846,0.0,0.0,0.0,0.2880986630916595,4.0,0.0,1.0
283080,292.0987548828125,297.1499938964844,293.1499938964844,0.0055992812849581,-407.7309875488281,298.40283203125,0.5360016822814941,0.050000000745058,0.045918982475996,291.7900085449219,297.1499938964844,293.1499938964844,0.0073030265048146,-528.8896484375,300.1039428710937,0.5360016822814941,0.050000000745058,0.0483549013733863,292.08282470703125,297.1499938964844,293.1499938964844,0.0057817208580672,-325.7742919921875,298.6036682128906,0.5360016822814941,0.050000000745058,0.0357147641479969,292.0082092285156,297.1499938964844,293.1499938964844,0.0062267938628792,-468.57666015625,299.07476806640625,0.5360016822814941,0.050000000745058,0.0483549013733863,292.4849548339844,297.1499938964844,293.1499938964844,0.003577486379072,-1348.81103515625,295.9151306152344,0.5360016822814941,0.050000000745058,0.2293748259544372,291.08575439453125,291.1499938964844,270.15753173828125,269.6983337402344,283.0378723144531,292.4837341308594,291.3458251953125,1.0,0.1541905403137207,1.0,1.0,0.9980456829071044,1.0,-0.4892774522304535,0.2073938697576522,0.2818835973739624,0.0809313431382179,0.0,0.0,0.1100876480340957,26.610498428344727,25.0,1095.3912353515625,-5504.515625,28.80374336242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4566345214844,312.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,20252.865234375,20160.0,0.0,0.0,0.1275071203708648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237627565860748,0.1237675175070762,-4.7581397666363046e-06,0.0,0.0001294035173486,0.0,0.0,5.408859729766846,0.0,0.0,0.0,0.2880986630916595,4.0,0.0,1.0
283140,292.11260986328125,297.1499938964844,293.1499938964844,0.0057490249164402,-410.08929443359375,298.9596862792969,0.5373627543449402,0.050000000745058,0.0459077879786491,291.7973327636719,297.1499938964844,293.1499938964844,0.0076044951565563,-535.4002075195312,300.7096862792969,0.5373627543449402,0.050000000745058,0.0483431108295917,292.0946960449219,297.1499938964844,293.1499938964844,0.0059422720223665,-327.8052673339844,299.16265869140625,0.5373627543449402,0.050000000745058,0.0357060581445694,292.01904296875,297.1499938964844,293.1499938964844,0.0064180325716733,-472.1122131347656,299.6416015625,0.5373627543449402,0.050000000745058,0.0483431108295917,292.4953918457031,297.1499938964844,293.1499938964844,0.0036373594775795,-1348.421630859375,296.45703125,0.5373627543449402,0.050000000745058,0.2293189018964767,291.636474609375,291.1499938964844,270.1799621582031,269.7290344238281,283.0527648925781,292.49371337890625,291.6595458984375,1.0,0.1535535603761673,1.0,1.0,0.9976153373718262,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0,26.311071395874023,25.0,482.2181091308594,-4567.689453125,28.54436683654785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1211853027344,308.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,20253.470703125,19080.0,0.0,0.0,0.0942763835191726,0.0,0.0,0.0,0.0,1.0,0.002577091101557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769266635179519,0.0904087051749229,-0.0134820370003581,0.0,9.567854431224988e-05,0.0,0.0,3.8697586059570312,0.0,0.0,0.0,0.2677566707134247,4.0,0.0,1.0
283200,292.11260986328125,297.1499938964844,293.1499938964844,0.0057490249164402,-410.08929443359375,298.9596862792969,0.5373627543449402,0.050000000745058,0.0459077879786491,291.7973327636719,297.1499938964844,293.1499938964844,0.0076044951565563,-535.4002075195312,300.7096862792969,0.5373627543449402,0.050000000745058,0.0483431108295917,292.0946960449219,297.1499938964844,293.1499938964844,0.0059422720223665,-327.8052673339844,299.16265869140625,0.5373627543449402,0.050000000745058,0.0357060581445694,292.01904296875,297.1499938964844,293.1499938964844,0.0064180325716733,-472.1122131347656,299.6416015625,0.5373627543449402,0.050000000745058,0.0483431108295917,292.4953918457031,297.1499938964844,293.1499938964844,0.0036373594775795,-1348.421630859375,296.45703125,0.5373627543449402,0.050000000745058,0.2293189018964767,291.636474609375,291.1499938964844,270.1799621582031,269.7290344238281,283.0527648925781,292.49371337890625,291.6595458984375,1.0,0.1535535603761673,1.0,1.0,0.9976153373718262,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0,26.311071395874023,25.0,482.2181091308594,-4567.689453125,28.54436683654785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1211853027344,308.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,20253.470703125,19080.0,0.0,0.0,0.0942763835191726,0.0,0.0,0.0,0.0,1.0,0.002577091101557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769266635179519,0.0904087051749229,-0.0134820370003581,0.0,9.567854431224988e-05,0.0,0.0,3.8697586059570312,0.0,0.0,0.0,0.2677566707134247,4.0,0.0,1.0
283260,292.1254272460937,297.1499938964844,293.1499938964844,0.0062250848859548,-449.2262878417969,299.0879821777344,0.5384863615036011,0.050000000745058,0.0458986945450305,291.8049011230469,297.1499938964844,293.1499938964844,0.0084658460691571,-590.5416259765625,301.0273742675781,0.5384863615036011,0.050000000745058,0.0483335368335247,292.1061096191406,297.1499938964844,293.1499938964844,0.0064476230181753,-359.2321472167969,299.30865478515625,0.5384863615036011,0.050000000745058,0.0356989838182926,292.02984619140625,297.1499938964844,293.1499938964844,0.0070058940909802,-518.1098022460938,299.83355712890625,0.5384863615036011,0.050000000745058,0.0483335368335247,292.5047607421875,297.1499938964844,293.1499938964844,0.0038559320382773,-1464.355224609375,296.3681030273437,0.5384863615036011,0.050000000745058,0.2292734831571579,291.1651611328125,291.1499938964844,270.201904296875,269.759033203125,283.0675964355469,292.503662109375,290.6397705078125,1.0,0.1530345827341079,1.0,1.0,0.9971852898597716,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0047759576700627,26.068130493164062,25.0,-1962.8802490234373,-0.0,28.33400535583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0481872558594,302.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,19170.017578125,19080.0,0.0,0.0,0.0596143342554569,0.0,0.0,0.0,0.0,1.0,0.0111004160717129,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1457587940385565e-05,0.0668780580163002,-0.0668366029858589,0.0,6.050096999388188e-05,0.0,0.0,2.642262935638428,0.0,0.0,0.0,0.2701292037963867,4.0,0.0,1.0
283320,292.1254272460937,297.1499938964844,293.1499938964844,0.0062250848859548,-449.2262878417969,299.0879821777344,0.5384863615036011,0.050000000745058,0.0458986945450305,291.8049011230469,297.1499938964844,293.1499938964844,0.0084658460691571,-590.5416259765625,301.0273742675781,0.5384863615036011,0.050000000745058,0.0483335368335247,292.1061096191406,297.1499938964844,293.1499938964844,0.0064476230181753,-359.2321472167969,299.30865478515625,0.5384863615036011,0.050000000745058,0.0356989838182926,292.02984619140625,297.1499938964844,293.1499938964844,0.0070058940909802,-518.1098022460938,299.83355712890625,0.5384863615036011,0.050000000745058,0.0483335368335247,292.5047607421875,297.1499938964844,293.1499938964844,0.0038559320382773,-1464.355224609375,296.3681030273437,0.5384863615036011,0.050000000745058,0.2292734831571579,291.1651611328125,291.1499938964844,270.201904296875,269.759033203125,283.0675964355469,292.503662109375,290.6397705078125,1.0,0.1530345827341079,1.0,1.0,0.9971852898597716,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0047759576700627,26.068130493164062,25.0,-1962.8802490234373,-0.0,28.33400535583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0481872558594,302.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,19170.017578125,19080.0,0.0,0.0,0.0596143342554569,0.0,0.0,0.0,0.0,1.0,0.0111004160717129,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1457587940385565e-05,0.0668780580163002,-0.0668366029858589,0.0,6.050096999388188e-05,0.0,0.0,2.642262935638428,0.0,0.0,0.0,0.2701292037963867,4.0,0.0,1.0
283380,292.12908935546875,297.1499938964844,293.1499938964844,0.0067330347374081,-492.7315979003906,298.9012145996094,0.5390634536743164,0.050000000745058,0.0458940789103508,291.80767822265625,297.1499938964844,293.1499938964844,0.0093487044796347,-647.6824951171875,301.07037353515625,0.5390634536743164,0.050000000745058,0.0483286716043949,292.1098022460937,297.1499938964844,293.1499938964844,0.0069819050841033,-393.8299560546875,299.1438293457031,0.5390634536743164,0.050000000745058,0.0356953926384449,292.0339660644531,297.1499938964844,293.1499938964844,0.0076180975884199,-567.7513427734375,299.72662353515625,0.5390634536743164,0.050000000745058,0.0483286716043949,292.5064392089844,297.1499938964844,293.1499938964844,0.0041304482147097,-1613.2489013671875,295.884033203125,0.5390634536743164,0.050000000745058,0.2292504161596298,290.1241455078125,291.1499938964844,270.2147521972656,269.7765808105469,283.07440185546875,292.506103515625,290.1401672363281,1.0,0.1527704447507858,1.0,1.0,0.9969272613525392,1.0,-0.489012062549591,0.2072839587926864,0.2817281186580658,0.0809253677725792,0.0,0.0,0.1904395967721939,25.944839477539062,25.0,-107.70901489257812,-5173.724609375,28.22727394104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1817932128906,308.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18849.173828125,19080.0,0.0,0.0,0.0365197472274303,0.0,0.0,0.0,0.0,1.0,0.0034419510047882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084492951631546,0.1299153417348861,-0.0214660428464412,0.0,3.706289862748236e-05,0.0,0.0,5.281193256378174,0.0,0.0,0.0,0.2797895669937134,4.0,0.0,1.0
283440,292.13201904296875,297.1499938964844,293.1499938964844,0.0067623159848153,-486.53900146484375,299.13983154296875,0.5394125580787659,0.050000000745058,0.0458912998437881,291.8095703125,297.1499938964844,293.1499938964844,0.0093965101987123,-639.3526000976562,301.3193054199219,0.5394125580787659,0.050000000745058,0.0483257472515106,292.11248779296875,297.1499938964844,293.1499938964844,0.0070108207874,-388.789794921875,299.3814697265625,0.5394125580787659,0.050000000745058,0.0356932319700717,292.036865234375,297.1499938964844,293.1499938964844,0.0076475176028907,-560.2717895507812,299.9640808105469,0.5394125580787659,0.050000000745058,0.0483257472515106,292.50811767578125,297.1499938964844,293.1499938964844,0.0041627981700003,-1599.4879150390625,296.1260681152344,0.5394125580787659,0.050000000745058,0.2292365431785583,290.3821716308594,291.1499938964844,270.2231750488281,269.7880554199219,283.0788269042969,292.50738525390625,290.7229309082031,1.0,0.1526114791631698,1.0,1.0,0.9967552423477172,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.2067470550537109,25.870756149291992,25.0,763.2415771484375,-5745.60546875,28.163148880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6001281738281,311.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18851.431640625,19080.0,0.0,0.0,0.0283050816506147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472810357809066,0.1472855061292648,-4.482273652683944e-06,0.0,2.8726059099426493e-05,0.0,0.0,6.100881099700928,0.0,0.0,0.0,0.2836376428604126,4.0,0.0,1.0
283500,292.1375732421875,297.1499938964844,293.1499938964844,0.0067049167118966,-471.9381713867188,299.5442810058594,0.539812445640564,0.050000000745058,0.0458881333470344,291.8127746582031,297.1499938964844,293.1499938964844,0.0093293329700827,-621.5612182617188,301.68182373046875,0.539812445640564,0.050000000745058,0.0483224131166935,292.1173095703125,297.1499938964844,293.1499938964844,0.0069514578208327,-377.1865539550781,299.77978515625,0.539812445640564,0.050000000745058,0.0356907695531845,292.0416259765625,297.1499938964844,293.1499938964844,0.0075820265337824,-543.7205810546875,300.3477783203125,0.539812445640564,0.050000000745058,0.0483224131166935,292.51226806640625,297.1499938964844,293.1499938964844,0.00412886030972,-1549.55224609375,296.6136169433594,0.539812445640564,0.050000000745058,0.2292207330465316,291.0450439453125,291.1499938964844,270.2335205078125,269.8021545410156,283.08551025390625,292.5108947753906,291.32977294921875,1.0,0.1524301618337631,1.0,1.0,0.9965401887893676,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1471648067235946,25.78635597229004,25.0,1053.1341552734375,-5452.990234375,28.09010124206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6483459472656,311.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19091.642578125,18000.0,0.0,0.0,0.021877946332097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379886865615844,0.1379932016134262,-4.519958565651905e-06,0.0,2.2203334083314985e-05,0.0,0.0,5.750316143035889,0.0,0.0,0.0,0.2677653729915619,4.0,0.0,1.0
283560,292.1444396972656,297.1499938964844,293.1499938964844,0.0067186234518885,-466.0965270996094,299.8544616699219,0.5401752591133118,0.050000000745058,0.0458852760493755,291.81671142578125,297.1499938964844,293.1499938964844,0.009402111172676,-615.7222900390625,301.9817199707031,0.5401752591133118,0.050000000745058,0.0483194030821323,292.1231689453125,297.1499938964844,293.1499938964844,0.0069689713418483,-372.6349792480469,300.0879821777344,0.5401752591133118,0.050000000745058,0.0356885492801666,292.0472412109375,297.1499938964844,293.1499938964844,0.0076083317399024,-537.4533081054688,300.64996337890625,0.5401752591133118,0.050000000745058,0.0483194030821323,292.5177307128906,297.1499938964844,293.1499938964844,0.0041219545528292,-1525.581787109375,296.9640197753906,0.5401752591133118,0.050000000745058,0.2292064577341079,291.4916687011719,291.1499938964844,270.2436218261719,269.81591796875,283.0930480957031,292.5159912109375,291.6146545410156,1.0,0.1522663831710815,1.0,1.0,0.996325135231018,1.0,-0.488918274641037,0.2072289139032364,0.2816893756389618,0.0809677094221115,0.0,0.0,0.077957771718502,25.71021842956543,25.0,753.309326171875,-4768.19189453125,28.02421188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8131408691406,309.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18278.23046875,18000.0,0.0,0.0,0.016089366748929,0.0,0.0,0.0,0.0,1.0,0.0001733999815769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042526513338089,0.1043427810072898,-9.013110684463754e-05,0.0,1.6328662240994163e-05,0.0,0.0,4.092124938964844,0.0,0.0,0.0,0.271692156791687,4.0,0.0,1.0
283620,292.158447265625,297.1499938964844,293.1499938964844,0.0070110778324306,-480.5201110839844,300.19403076171875,0.5408027768135071,0.050000000745058,0.0458803623914718,291.8254089355469,297.1499938964844,293.1499938964844,0.010034866631031,-638.0653686523438,302.4247131347656,0.5408027768135071,0.050000000745058,0.048314232379198,292.1354064941406,297.1499938964844,293.1499938964844,0.0072852899320423,-384.3545837402344,300.4371643066406,0.5408027768135071,0.050000000745058,0.0356847271323204,292.05926513671875,297.1499938964844,293.1499938964844,0.0079873083159327,-554.8084716796875,301.0197448730469,0.5408027768135071,0.050000000745058,0.048314232379198,292.5288391113281,297.1499938964844,293.1499938964844,0.0042435391806066,-1565.62060546875,297.2140808105469,0.5408027768135071,0.050000000745058,0.2291819155216217,291.6119689941406,291.1499938964844,270.2630920410156,269.8423767089844,283.1083374023437,292.5271911621094,291.574951171875,1.0,0.1519847810268402,1.0,1.0,0.995894968509674,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0006507951184175,25.579524993896484,25.0,59.45029067993164,-3971.88330078125,27.911121368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2884521484375,305.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.822265625,18000.0,0.0,0.0,0.0077276630327105,0.0,0.0,0.0,0.0,1.0,0.0032310369424521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707800462841987,0.0891121253371238,-0.0183320753276348,0.0,7.842595550755505e-06,0.0,0.0,3.407515525817871,0.0,0.0,0.0,0.2676572203636169,4.0,0.0,1.0
283680,292.158447265625,297.1499938964844,293.1499938964844,0.0070110778324306,-480.5201110839844,300.19403076171875,0.5408027768135071,0.050000000745058,0.0458803623914718,291.8254089355469,297.1499938964844,293.1499938964844,0.010034866631031,-638.0653686523438,302.4247131347656,0.5408027768135071,0.050000000745058,0.048314232379198,292.1354064941406,297.1499938964844,293.1499938964844,0.0072852899320423,-384.3545837402344,300.4371643066406,0.5408027768135071,0.050000000745058,0.0356847271323204,292.05926513671875,297.1499938964844,293.1499938964844,0.0079873083159327,-554.8084716796875,301.0197448730469,0.5408027768135071,0.050000000745058,0.048314232379198,292.5288391113281,297.1499938964844,293.1499938964844,0.0042435391806066,-1565.62060546875,297.2140808105469,0.5408027768135071,0.050000000745058,0.2291819155216217,291.6119689941406,291.1499938964844,270.2630920410156,269.8423767089844,283.1083374023437,292.5271911621094,291.574951171875,1.0,0.1519847810268402,1.0,1.0,0.995894968509674,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0006507951184175,25.579524993896484,25.0,59.45029067993164,-3971.88330078125,27.911121368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2884521484375,305.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.822265625,18000.0,0.0,0.0,0.0077276630327105,0.0,0.0,0.0,0.0,1.0,0.0032310369424521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707800462841987,0.0891121253371238,-0.0183320753276348,0.0,7.842595550755505e-06,0.0,0.0,3.407515525817871,0.0,0.0,0.0,0.2676572203636169,4.0,0.0,1.0
283740,292.1703186035156,297.1499938964844,293.1499938964844,0.0076897898688912,-530.1968994140625,300.2984924316406,0.5413188338279724,0.050000000745058,0.0458763502538204,291.8339538574219,297.1499938964844,293.1499938964844,0.0115133207291364,-707.8452758789062,302.7737731933594,0.5413188338279724,0.050000000745058,0.0483100078999996,292.1461486816406,297.1499938964844,293.1499938964844,0.0080178370699286,-424.2774963378906,300.5657958984375,0.5413188338279724,0.050000000745058,0.0356816053390502,292.0707092285156,297.1499938964844,293.1499938964844,0.0088675282895565,-612.9171752929688,301.2041931152344,0.5413188338279724,0.050000000745058,0.0483100078999996,292.5376281738281,297.1499938964844,293.1499938964844,0.0045236977748572,-1716.04833984375,297.0384826660156,0.5413188338279724,0.050000000745058,0.2291618734598159,290.9445495605469,291.1499938964844,270.2814025878906,269.8671875,283.1222229003906,292.53662109375,290.4418334960937,1.0,0.1517549157142639,1.0,1.0,0.9954648613929749,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0518997237086296,25.473045349121094,25.0,-1674.1502685546875,-3776.6591796875,27.818992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.32000732421875,299.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17673.30859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0067135435529053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654267817735672,0.1113134622573852,-0.0458866842091083,0.0,0.0,0.0,0.0,4.174680233001709,0.0,0.0,0.0,0.2690567970275879,4.0,0.0,1.0
283800,292.1703186035156,297.1499938964844,293.1499938964844,0.0076897898688912,-530.1968994140625,300.2984924316406,0.5413188338279724,0.050000000745058,0.0458763502538204,291.8339538574219,297.1499938964844,293.1499938964844,0.0115133207291364,-707.8452758789062,302.7737731933594,0.5413188338279724,0.050000000745058,0.0483100078999996,292.1461486816406,297.1499938964844,293.1499938964844,0.0080178370699286,-424.2774963378906,300.5657958984375,0.5413188338279724,0.050000000745058,0.0356816053390502,292.0707092285156,297.1499938964844,293.1499938964844,0.0088675282895565,-612.9171752929688,301.2041931152344,0.5413188338279724,0.050000000745058,0.0483100078999996,292.5376281738281,297.1499938964844,293.1499938964844,0.0045236977748572,-1716.04833984375,297.0384826660156,0.5413188338279724,0.050000000745058,0.2291618734598159,290.9445495605469,291.1499938964844,270.2814025878906,269.8671875,283.1222229003906,292.53662109375,290.4418334960937,1.0,0.1517549157142639,1.0,1.0,0.9954648613929749,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0518997237086296,25.473045349121094,25.0,-1674.1502685546875,-3776.6591796875,27.818992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.32000732421875,299.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17673.30859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0067135435529053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654267817735672,0.1113134622573852,-0.0458866842091083,0.0,0.0,0.0,0.0,4.174680233001709,0.0,0.0,0.0,0.2690567970275879,4.0,0.0,1.0
283860,292.1785583496094,297.1499938964844,293.1499938964844,0.0081615364179015,-553.4100952148438,300.5181579589844,0.5417429804801941,0.050000000745058,0.0458730719983577,291.84112548828125,297.1499938964844,293.1499938964844,0.0125477975234389,-738.8976440429688,303.1899719238281,0.5417429804801941,0.050000000745058,0.0483065545558929,292.15386962890625,297.1499938964844,293.1499938964844,0.0085235796868801,-442.7347412109375,300.8034973144531,0.5417429804801941,0.050000000745058,0.0356790572404861,292.0800170898437,297.1499938964844,293.1499938964844,0.0094655705615878,-639.0553588867188,301.4830322265625,0.5417429804801941,0.050000000745058,0.0483065545558929,292.54266357421875,297.1499938964844,293.1499938964844,0.0047585880383849,-1802.0255126953125,297.03985595703125,0.5417429804801941,0.050000000745058,0.2291454970836639,290.5618591308594,291.1499938964844,270.29840087890625,269.89013671875,283.1331481933594,292.5416564941406,290.7700500488281,1.0,0.1515672206878662,1.0,1.0,0.9950345158576964,1.0,-0.4887882471084595,0.2071185708045959,0.2816697061061859,0.0811209455132484,0.0,0.0,0.1945849955081939,25.386240005493164,25.0,406.51171875,-4753.40234375,27.74388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7608947753906,307.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.26171875,18000.0,0.0,0.0,0.0013590421294793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397097259759903,0.1397139728069305,-4.240225280227605e-06,0.0,1.3792549680147204e-06,0.0,0.0,5.470092296600342,0.0,0.0,0.0,0.2752546370029449,4.0,0.0,1.0
283920,292.1785583496094,297.1499938964844,293.1499938964844,0.0081615364179015,-553.4100952148438,300.5181579589844,0.5417429804801941,0.050000000745058,0.0458730719983577,291.84112548828125,297.1499938964844,293.1499938964844,0.0125477975234389,-738.8976440429688,303.1899719238281,0.5417429804801941,0.050000000745058,0.0483065545558929,292.15386962890625,297.1499938964844,293.1499938964844,0.0085235796868801,-442.7347412109375,300.8034973144531,0.5417429804801941,0.050000000745058,0.0356790572404861,292.0800170898437,297.1499938964844,293.1499938964844,0.0094655705615878,-639.0553588867188,301.4830322265625,0.5417429804801941,0.050000000745058,0.0483065545558929,292.54266357421875,297.1499938964844,293.1499938964844,0.0047585880383849,-1802.0255126953125,297.03985595703125,0.5417429804801941,0.050000000745058,0.2291454970836639,290.5618591308594,291.1499938964844,270.29840087890625,269.89013671875,283.1331481933594,292.5416564941406,290.7700500488281,1.0,0.1515672206878662,1.0,1.0,0.9950345158576964,1.0,-0.4887882471084595,0.2071185708045959,0.2816697061061859,0.0811209455132484,0.0,0.0,0.1945849955081939,25.386240005493164,25.0,406.51171875,-4753.40234375,27.74388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7608947753906,307.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.26171875,18000.0,0.0,0.0,0.0013590421294793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397097259759903,0.1397139728069305,-4.240225280227605e-06,0.0,1.3792549680147204e-06,0.0,0.0,5.470092296600342,0.0,0.0,0.0,0.2752546370029449,4.0,0.0,1.0
283980,292.1898193359375,297.1499938964844,293.1499938964844,0.0082924468442797,-548.7473754882812,300.979248046875,0.5420914888381958,0.050000000745058,0.0458703935146331,291.8492126464844,297.1499938964844,293.1499938964844,0.0129680652171373,-735.7203369140625,303.6631164550781,0.5420914888381958,0.050000000745058,0.048303734511137,292.1637268066406,297.1499938964844,293.1499938964844,0.008671548217535,-439.2038269042969,301.2648010253906,0.5420914888381958,0.050000000745058,0.035676971077919,292.0906982421875,297.1499938964844,293.1499938964844,0.0096524078398942,-634.2162475585938,301.9388122558594,0.5420914888381958,0.050000000745058,0.048303734511137,292.55157470703125,297.1499938964844,293.1499938964844,0.0047948230057954,-1780.4718017578125,297.5292358398437,0.5420914888381958,0.050000000745058,0.2291321158409118,291.1412353515625,291.1499938964844,270.3139038085937,269.9109802246094,283.1455993652344,292.55010986328125,291.1974792480469,1.0,0.1514139324426651,1.0,1.0,0.9946041703224182,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1502252072095871,25.31543731689453,25.0,378.1008911132813,-4292.03564453125,27.68263435363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486999511719,305.7926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.552734375,18000.0,0.0,0.0,0.0128079811111092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250078678131103,0.1250121295452118,-4.261725734977517e-06,0.0,1.299847281188704e-05,0.0,0.0,4.902067184448242,0.0,0.0,0.0,0.2738069891929626,4.0,0.0,1.0
284040,292.1898193359375,297.1499938964844,293.1499938964844,0.0082924468442797,-548.7473754882812,300.979248046875,0.5420914888381958,0.050000000745058,0.0458703935146331,291.8492126464844,297.1499938964844,293.1499938964844,0.0129680652171373,-735.7203369140625,303.6631164550781,0.5420914888381958,0.050000000745058,0.048303734511137,292.1637268066406,297.1499938964844,293.1499938964844,0.008671548217535,-439.2038269042969,301.2648010253906,0.5420914888381958,0.050000000745058,0.035676971077919,292.0906982421875,297.1499938964844,293.1499938964844,0.0096524078398942,-634.2162475585938,301.9388122558594,0.5420914888381958,0.050000000745058,0.048303734511137,292.55157470703125,297.1499938964844,293.1499938964844,0.0047948230057954,-1780.4718017578125,297.5292358398437,0.5420914888381958,0.050000000745058,0.2291321158409118,291.1412353515625,291.1499938964844,270.3139038085937,269.9109802246094,283.1455993652344,292.55010986328125,291.1974792480469,1.0,0.1514139324426651,1.0,1.0,0.9946041703224182,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1502252072095871,25.31543731689453,25.0,378.1008911132813,-4292.03564453125,27.68263435363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486999511719,305.7926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.552734375,18000.0,0.0,0.0,0.0128079811111092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250078678131103,0.1250121295452118,-4.261725734977517e-06,0.0,1.299847281188704e-05,0.0,0.0,4.902067184448242,0.0,0.0,0.0,0.2738069891929626,4.0,0.0,1.0
284100,292.1958312988281,297.1499938964844,293.1499938964844,0.0084590343758463,-554.8824462890625,301.1461181640625,0.5422416925430298,0.050000000745058,0.0458692423999309,291.8536682128906,297.1499938964844,293.1499938964844,0.0134232360869646,-745.3897094726562,303.8781433105469,0.5422416925430298,0.050000000745058,0.0483025200664997,292.1690673828125,297.1499938964844,293.1499938964844,0.0088555952534079,-444.2126770019531,301.4364318847656,0.5422416925430298,0.050000000745058,0.0356760770082473,292.0962829589844,297.1499938964844,293.1499938964844,0.009881124831736,-641.5782470703125,302.1186828613281,0.5422416925430298,0.050000000745058,0.0483025200664997,292.55645751953125,297.1499938964844,293.1499938964844,0.0048549934290349,-1797.468994140625,297.6556701660156,0.5422416925430298,0.050000000745058,0.229126363992691,291.2123107910156,291.1499938964844,270.3210754394531,269.9205627441406,283.15191650390625,292.5549621582031,291.22076416015625,1.0,0.1513481736183166,1.0,1.0,0.994388997554779,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1383916735649109,25.285085678100582,25.0,205.58688354492188,-4087.977294921875,27.656373977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,304.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.943359375,18000.0,0.0,0.0,0.0195411536842584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171895861625671,0.1171938329935073,-4.249511221132707e-06,0.0,1.98317866306752e-05,0.0,0.0,4.574983596801758,0.0,0.0,0.0,0.272641658782959,4.0,0.0,1.0
284160,292.2017822265625,297.1499938964844,293.1499938964844,0.0086603062227368,-563.4189453125,301.294921875,0.5423778295516968,0.050000000745058,0.0458681993186473,291.8583068847656,297.1499938964844,293.1499938964844,0.0139750773087143,-758.1798706054688,304.0890808105469,0.5423778295516968,0.050000000745058,0.0483014211058616,292.1744079589844,297.1499938964844,293.1499938964844,0.0090777100995182,-451.1362915039063,301.5915222167969,0.5423778295516968,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0101575730368494,-651.6841430664062,302.2855224609375,0.5423778295516968,0.050000000745058,0.0483014211058616,292.56121826171875,297.1499938964844,293.1499938964844,0.0049295965582132,-1822.824462890625,297.7457580566406,0.5423778295516968,0.050000000745058,0.2291211485862732,291.2132568359375,291.1499938964844,270.3277893066406,269.92950439453125,283.15802001953125,292.55975341796875,291.2033386230469,1.0,0.1512887179851532,1.0,1.0,0.9941737651824952,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.133862629532814,25.25766563415528,25.0,72.48217010498047,-3939.384033203125,27.63265037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5128173828125,304.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.56640625,18000.0,0.0,0.0,0.0269461795687675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135235428810119,0.1135277822613716,-4.239383088133764e-06,0.0,2.734694680839312e-05,0.0,0.0,4.418214797973633,0.0,0.0,0.0,0.2719964385032654,4.0,0.0,1.0
284220,292.2135314941406,297.1499938964844,293.1499938964844,0.0091038681566715,-582.5043334960938,301.57672119140625,0.5468238592147827,0.050000000745058,0.0458350516855716,291.8805236816406,297.1499938964844,293.1499938964844,0.0237420424818992,-1008.1220703125,304.1301574707031,0.6142904162406921,0.0741414427757263,0.0649742558598518,292.1849975585937,297.1499938964844,293.1499938964844,0.0095690228044986,-466.5916442871094,301.8874206542969,0.5468238592147827,0.050000000745058,0.0356494821608066,292.1130065917969,297.1499938964844,293.1499938964844,0.0107747064903378,-674.19384765625,302.6084899902344,0.5468238592147827,0.050000000745058,0.048266515135765,292.5707702636719,297.1499938964844,293.1499938964844,0.0050895162858068,-1880.2158203125,297.8915405273437,0.5468238592147827,0.050000000745058,0.2289555668830871,291.1488342285156,291.1499938964844,270.3398742675781,269.94549560546875,283.17510986328125,292.5693054199219,291.124755859375,1.0,0.1514678299427032,1.0,1.0,0.9937432408332824,1.0,-0.5084285736083984,0.2152204066514969,0.2932081818580627,0.0854550525546073,0.0,0.0,0.1377078592777252,24.53124046325684,25.0,-97.8838119506836,-3840.81884765625,28.68465614318848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3669128417969,303.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.279296875,18000.0,0.0,0.0,0.0433378778398036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132097542285919,0.1132139861583709,-4.2313477024436e-06,0.0,4.398243618197739e-05,0.0,0.0,4.397486209869385,0.0,0.0,0.0,0.2717972993850708,4.0,0.0,1.0
284280,292.2135314941406,297.1499938964844,293.1499938964844,0.0091038681566715,-582.5043334960938,301.57672119140625,0.5468238592147827,0.050000000745058,0.0458350516855716,291.8805236816406,297.1499938964844,293.1499938964844,0.0237420424818992,-1008.1220703125,304.1301574707031,0.6142904162406921,0.0741414427757263,0.0649742558598518,292.1849975585937,297.1499938964844,293.1499938964844,0.0095690228044986,-466.5916442871094,301.8874206542969,0.5468238592147827,0.050000000745058,0.0356494821608066,292.1130065917969,297.1499938964844,293.1499938964844,0.0107747064903378,-674.19384765625,302.6084899902344,0.5468238592147827,0.050000000745058,0.048266515135765,292.5707702636719,297.1499938964844,293.1499938964844,0.0050895162858068,-1880.2158203125,297.8915405273437,0.5468238592147827,0.050000000745058,0.2289555668830871,291.1488342285156,291.1499938964844,270.3398742675781,269.94549560546875,283.17510986328125,292.5693054199219,291.124755859375,1.0,0.1514678299427032,1.0,1.0,0.9937432408332824,1.0,-0.5084285736083984,0.2152204066514969,0.2932081818580627,0.0854550525546073,0.0,0.0,0.1377078592777252,24.53124046325684,25.0,-97.8838119506836,-3840.81884765625,28.68465614318848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3669128417969,303.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.279296875,18000.0,0.0,0.0,0.0433378778398036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132097542285919,0.1132139861583709,-4.2313477024436e-06,0.0,4.398243618197739e-05,0.0,0.0,4.397486209869385,0.0,0.0,0.0,0.2717972993850708,4.0,0.0,1.0
284340,292.2252502441406,297.1499938964844,293.1499938964844,0.0096140475943684,-604.4852905273438,301.845703125,0.5517697334289551,0.050000000745058,0.0458001047372818,291.9413146972656,297.1499938964844,293.1499938964844,0.043439332395792,-1357.5240478515625,304.104736328125,0.6774928569793701,0.0940300524234771,0.0854743719100952,292.1957092285156,297.1499938964844,293.1499938964844,0.0101375887170434,-484.37506103515625,302.1723022460937,0.5517697334289551,0.050000000745058,0.035622302442789,292.1241760253906,297.1499938964844,293.1499938964844,0.0115002794191241,-700.0951538085938,302.9244689941406,0.5517697334289551,0.050000000745058,0.0482297129929065,292.58221435546875,297.1499938964844,293.1499938964844,0.0052597234025597,-1944.986083984375,297.99920654296875,0.5517697334289551,0.050000000745058,0.2287809997797012,291.0175476074219,291.1499938964844,270.3500061035156,269.95867919921875,283.1939392089844,292.5804443359375,290.9834899902344,1.0,0.1520720720291137,1.0,1.0,0.9933127760887146,1.0,-0.532703697681427,0.2253200560808181,0.30738365650177,0.090665616095066,0.0,0.0,0.1634962260723114,23.79717063903809,25.0,-189.99794006347656,-3904.572509765625,30.15293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47564697265625,302.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.13671875,18000.0,0.0,0.0,0.0612447783350944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219932213425636,0.1219974532723426,-4.237137090967735e-06,0.0,6.215566099854186e-05,0.0,0.0,4.753569602966309,0.0,0.0,0.0,0.2730459868907928,4.0,0.0,1.0
284400,292.2252502441406,297.1499938964844,293.1499938964844,0.0096140475943684,-604.4852905273438,301.845703125,0.5517697334289551,0.050000000745058,0.0458001047372818,291.9413146972656,297.1499938964844,293.1499938964844,0.043439332395792,-1357.5240478515625,304.104736328125,0.6774928569793701,0.0940300524234771,0.0854743719100952,292.1957092285156,297.1499938964844,293.1499938964844,0.0101375887170434,-484.37506103515625,302.1723022460937,0.5517697334289551,0.050000000745058,0.035622302442789,292.1241760253906,297.1499938964844,293.1499938964844,0.0115002794191241,-700.0951538085938,302.9244689941406,0.5517697334289551,0.050000000745058,0.0482297129929065,292.58221435546875,297.1499938964844,293.1499938964844,0.0052597234025597,-1944.986083984375,297.99920654296875,0.5517697334289551,0.050000000745058,0.2287809997797012,291.0175476074219,291.1499938964844,270.3500061035156,269.95867919921875,283.1939392089844,292.5804443359375,290.9834899902344,1.0,0.1520720720291137,1.0,1.0,0.9933127760887146,1.0,-0.532703697681427,0.2253200560808181,0.30738365650177,0.090665616095066,0.0,0.0,0.1634962260723114,23.79717063903809,25.0,-189.99794006347656,-3904.572509765625,30.15293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47564697265625,302.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.13671875,18000.0,0.0,0.0,0.0612447783350944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219932213425636,0.1219974532723426,-4.237137090967735e-06,0.0,6.215566099854186e-05,0.0,0.0,4.753569602966309,0.0,0.0,0.0,0.2730459868907928,4.0,0.0,1.0
284460,292.2377624511719,297.1499938964844,293.1499938964844,0.0101473964750766,-625.7244262695312,302.1153259277344,0.555042564868927,0.050000000745058,0.0457779951393604,292.0131225585937,297.1499938964844,293.1499938964844,0.0584145002067089,-1622.9619140625,304.0951538085937,0.7222917675971985,0.1101065352559089,0.1013481467962265,292.20733642578125,297.1499938964844,293.1499938964844,0.0107364393770694,-501.5689697265625,302.4579162597656,0.555042564868927,0.050000000745058,0.0356051065027713,292.1359558105469,297.1499938964844,293.1499938964844,0.0122789423912763,-725.1898193359375,303.241943359375,0.555042564868927,0.050000000745058,0.0482064336538314,292.59619140625,297.1499938964844,293.1499938964844,0.0054241516627371,-2006.0328369140625,298.10235595703125,0.555042564868927,0.050000000745058,0.2286705672740936,290.89361572265625,291.1499938964844,270.35797119140625,269.9692077636719,283.2090759277344,292.5941772460937,290.8756408691406,1.0,0.1528786271810531,1.0,1.0,0.9930995106697084,1.0,-0.5515466332435608,0.2332033962011337,0.3183431923389435,0.0946810692548751,0.0,0.0,0.2066627740859985,23.36284828186035,25.0,-142.35853576660156,-4124.6728515625,31.45137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8070678710937,302.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.64453125,18000.0,0.0,0.0,0.0800343304872512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423847079277038,0.1423889845609665,-4.262260972609511e-06,0.0,8.122467261273414e-05,0.0,0.0,5.607015132904053,0.0,0.0,0.0,0.2761960923671722,4.0,0.0,1.0
284520,292.2377624511719,297.1499938964844,293.1499938964844,0.0101473964750766,-625.7244262695312,302.1153259277344,0.555042564868927,0.050000000745058,0.0457779951393604,292.0131225585937,297.1499938964844,293.1499938964844,0.0584145002067089,-1622.9619140625,304.0951538085937,0.7222917675971985,0.1101065352559089,0.1013481467962265,292.20733642578125,297.1499938964844,293.1499938964844,0.0107364393770694,-501.5689697265625,302.4579162597656,0.555042564868927,0.050000000745058,0.0356051065027713,292.1359558105469,297.1499938964844,293.1499938964844,0.0122789423912763,-725.1898193359375,303.241943359375,0.555042564868927,0.050000000745058,0.0482064336538314,292.59619140625,297.1499938964844,293.1499938964844,0.0054241516627371,-2006.0328369140625,298.10235595703125,0.555042564868927,0.050000000745058,0.2286705672740936,290.89361572265625,291.1499938964844,270.35797119140625,269.9692077636719,283.2090759277344,292.5941772460937,290.8756408691406,1.0,0.1528786271810531,1.0,1.0,0.9930995106697084,1.0,-0.5515466332435608,0.2332033962011337,0.3183431923389435,0.0946810692548751,0.0,0.0,0.2066627740859985,23.36284828186035,25.0,-142.35853576660156,-4124.6728515625,31.45137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8070678710937,302.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.64453125,18000.0,0.0,0.0,0.0800343304872512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423847079277038,0.1423889845609665,-4.262260972609511e-06,0.0,8.122467261273414e-05,0.0,0.0,5.607015132904053,0.0,0.0,0.0,0.2761960923671722,4.0,0.0,1.0
284580,292.2515563964844,297.1499938964844,293.1499938964844,0.0106458682566881,-642.7007446289062,302.3935241699219,0.5574320554733276,0.050000000745058,0.0457623191177845,292.0853271484375,297.1499938964844,293.1499938964844,0.0705261975526809,-1847.9339599609373,304.0933837890625,0.7542523741722107,0.1242711097002029,0.1151420921087265,292.22027587890625,297.1499938964844,293.1499938964844,0.0113018425181508,-515.366455078125,302.7503356933594,0.5574320554733276,0.050000000745058,0.0355929173529148,292.1487121582031,297.1499938964844,293.1499938964844,0.0130305849015712,-745.451904296875,303.5624389648437,0.5574320554733276,0.050000000745058,0.048189926892519,292.6121826171875,297.1499938964844,293.1499938964844,0.0055632758885622,-2052.13671875,298.2352600097656,0.5574320554733276,0.050000000745058,0.2285922616720199,290.8536071777344,291.1499938964844,270.36376953125,269.9775390625,283.22247314453125,292.6099853515625,290.8561706542969,1.0,0.1538193970918655,1.0,1.0,0.992886245250702,1.0,-0.5679537653923035,0.2400986403226852,0.3278551399707794,0.0981627255678176,0.0,0.0,0.249856486916542,23.081308364868164,25.0,-25.8698787689209,-4418.93701171875,32.70684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33447265625,303.0237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17890.400390625,18000.0,0.0,0.0,0.0991375595331192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689150929450988,0.1689193993806839,-4.30597265221877e-06,0.0,0.0001006120146485,0.0,0.0,6.768224239349365,0.0,0.0,0.0,0.2806581556797027,4.0,0.0,1.0
284640,292.2515563964844,297.1499938964844,293.1499938964844,0.0106458682566881,-642.7007446289062,302.3935241699219,0.5574320554733276,0.050000000745058,0.0457623191177845,292.0853271484375,297.1499938964844,293.1499938964844,0.0705261975526809,-1847.9339599609373,304.0933837890625,0.7542523741722107,0.1242711097002029,0.1151420921087265,292.22027587890625,297.1499938964844,293.1499938964844,0.0113018425181508,-515.366455078125,302.7503356933594,0.5574320554733276,0.050000000745058,0.0355929173529148,292.1487121582031,297.1499938964844,293.1499938964844,0.0130305849015712,-745.451904296875,303.5624389648437,0.5574320554733276,0.050000000745058,0.048189926892519,292.6121826171875,297.1499938964844,293.1499938964844,0.0055632758885622,-2052.13671875,298.2352600097656,0.5574320554733276,0.050000000745058,0.2285922616720199,290.8536071777344,291.1499938964844,270.36376953125,269.9775390625,283.22247314453125,292.6099853515625,290.8561706542969,1.0,0.1538193970918655,1.0,1.0,0.992886245250702,1.0,-0.5679537653923035,0.2400986403226852,0.3278551399707794,0.0981627255678176,0.0,0.0,0.249856486916542,23.081308364868164,25.0,-25.8698787689209,-4418.93701171875,32.70684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33447265625,303.0237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17890.400390625,18000.0,0.0,0.0,0.0991375595331192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689150929450988,0.1689193993806839,-4.30597265221877e-06,0.0,0.0001006120146485,0.0,0.0,6.768224239349365,0.0,0.0,0.0,0.2806581556797027,4.0,0.0,1.0
