time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2589111328125,297.1499938964844,293.1499938964844,0.0108759412541985,-649.4378051757812,302.53424072265625,0.5583781003952026,0.050000000745058,0.0457562170922756,292.1208190917969,297.1499938964844,293.1499938964844,0.0757277309894561,-1947.05419921875,304.09423828125,0.7687602043151855,0.1307842433452606,0.1214722543954849,292.2272033691406,297.1499938964844,293.1499938964844,0.0115651516243815,-520.8724975585938,302.8973999023437,0.5583781003952026,0.050000000745058,0.0355881676077842,292.15545654296875,297.1499938964844,293.1499938964844,0.0133868940174579,-753.6005859375,303.7218322753906,0.5583781003952026,0.050000000745058,0.0481834970414638,292.6206970214844,297.1499938964844,293.1499938964844,0.0056221606209874,-2069.14111328125,298.3132629394531,0.5583781003952026,0.050000000745058,0.2285617738962173,290.8674621582031,291.1499938964844,270.36590576171875,269.9809265136719,283.2286682128906,292.61846923828125,290.87823486328125,1.0,0.154324397444725,1.0,1.0,0.9927796125411988,1.0,-0.5754933953285217,0.243276834487915,0.3322165906429291,0.0997583717107772,0.0,0.0,0.2674127519130707,22.981651306152344,25.0,32.07575988769531,-4559.90283203125,33.324947357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16583251953125,303.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17888.544921875,18000.0,0.0,0.0,0.1086319535970687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819102764129638,0.1819146126508712,-4.331885065766983e-06,0.0,0.0001102476235246,0.0,0.0,7.361606121063232,0.0,0.0,0.0,0.2830018997192383,4.0,0.0,1.0
284760,292.2666015625,297.1499938964844,293.1499938964844,0.0110955266281962,-655.2644653320312,302.6744384765625,0.5591797232627869,0.050000000745058,0.0457510873675346,292.1557922363281,297.1499938964844,293.1499938964844,0.0804603770375251,-2038.129150390625,304.0957946777344,0.7823467254638672,0.1369498074054718,0.1274619996547699,292.23443603515625,297.1499938964844,293.1499938964844,0.0118180979043245,-525.658203125,303.0436096191406,0.5591797232627869,0.050000000745058,0.0355841778218746,292.16241455078125,297.1499938964844,293.1499938964844,0.0137331904843449,-760.726806640625,303.87945556640625,0.5591797232627869,0.050000000745058,0.048178095370531,292.6295166015625,297.1499938964844,293.1499938964844,0.0056751021184027,-2082.9580078125,298.3962707519531,0.5591797232627869,0.050000000745058,0.2285361438989639,290.8983154296875,291.1499938964844,270.3675842285156,269.9837951660156,283.234619140625,292.6272277832031,290.91455078125,1.0,0.1548452526330948,1.0,1.0,0.9927008748054504,1.0,-0.5826336741447449,0.2462917566299438,0.336341917514801,0.1012667194008827,0.0,0.0,0.2811705768108368,22.904890060424805,25.0,78.498779296875,-4682.95751953125,33.935672760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0424499511719,303.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.916015625,18000.0,0.0,0.0,0.11796585470438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933010369539261,0.1933054029941558,-4.357757006800966e-06,0.0,0.0001197203455376,0.0,0.0,7.897886276245117,0.0,0.0,0.0,0.2851581871509552,4.0,0.0,1.0
284820,292.2826538085937,297.1499938964844,293.1499938964844,0.0115188024938106,-665.32421875,302.9493103027344,0.5605748891830444,0.050000000745058,0.0457422509789466,292.2228698730469,297.1499938964844,293.1499938964844,0.0889347791671752,-2202.429931640625,304.0997314453125,0.806914746761322,0.1485341042280197,0.1386374682188034,292.24951171875,297.1499938964844,293.1499938964844,0.0123100606724619,-533.97509765625,303.330078125,0.5605748891830444,0.050000000745058,0.0355773083865642,292.17681884765625,297.1499938964844,293.1499938964844,0.016232181340456,-810.0416870117188,304.1429748535156,0.5622618794441223,0.0529537387192249,0.0485204644501209,292.64764404296875,297.1499938964844,293.1499938964844,0.0057688932865858,-2104.742919921875,298.56622314453125,0.5605748891830444,0.050000000745058,0.2284920215606689,290.9861755371094,291.1499938964844,270.3695983886719,269.9881591796875,283.2455749511719,292.6453552246094,291.005615234375,1.0,0.1559241116046905,1.0,1.0,0.992543399333954,1.0,-0.596383273601532,0.2521199285984039,0.344263345003128,0.1041478067636489,0.0,0.0,0.2973516881465912,22.78529930114746,25.0,126.05741119384766,-4868.96923828125,35.163761138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9368896484375,303.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.55859375,18000.0,0.0,0.0,0.1357258409261703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089291214942932,0.2089335322380066,-4.40084477304481e-06,0.0,0.0001377444714307,0.0,0.0,8.665719032287598,0.0,0.0,0.0,0.2883252799510956,4.0,0.0,1.0
284880,292.2826538085937,297.1499938964844,293.1499938964844,0.0115188024938106,-665.32421875,302.9493103027344,0.5605748891830444,0.050000000745058,0.0457422509789466,292.2228698730469,297.1499938964844,293.1499938964844,0.0889347791671752,-2202.429931640625,304.0997314453125,0.806914746761322,0.1485341042280197,0.1386374682188034,292.24951171875,297.1499938964844,293.1499938964844,0.0123100606724619,-533.97509765625,303.330078125,0.5605748891830444,0.050000000745058,0.0355773083865642,292.17681884765625,297.1499938964844,293.1499938964844,0.016232181340456,-810.0416870117188,304.1429748535156,0.5622618794441223,0.0529537387192249,0.0485204644501209,292.64764404296875,297.1499938964844,293.1499938964844,0.0057688932865858,-2104.742919921875,298.56622314453125,0.5605748891830444,0.050000000745058,0.2284920215606689,290.9861755371094,291.1499938964844,270.3695983886719,269.9881591796875,283.2455749511719,292.6453552246094,291.005615234375,1.0,0.1559241116046905,1.0,1.0,0.992543399333954,1.0,-0.596383273601532,0.2521199285984039,0.344263345003128,0.1041478067636489,0.0,0.0,0.2973516881465912,22.78529930114746,25.0,126.05741119384766,-4868.96923828125,35.163761138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9368896484375,303.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.55859375,18000.0,0.0,0.0,0.1357258409261703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089291214942932,0.2089335322380066,-4.40084477304481e-06,0.0,0.0001377444714307,0.0,0.0,8.665719032287598,0.0,0.0,0.0,0.2883252799510956,4.0,0.0,1.0
284940,292.2991638183594,297.1499938964844,293.1499938964844,0.0119455754756927,-674.9518432617188,303.2132873535156,0.5669175982475281,0.050000000745058,0.045703686773777,292.2893981933594,297.1499938964844,293.1499938964844,0.0963525921106338,-2346.474853515625,304.1041564941406,0.8321677446365356,0.158541053533554,0.1485354155302047,292.2652893066406,297.1499938964844,293.1499938964844,0.0128097869455814,-541.9356689453125,303.6052551269531,0.5669175982475281,0.050000000745058,0.035547312349081,292.20562744140625,297.1499938964844,293.1499938964844,0.0248576123267412,-1023.67822265625,304.1300354003906,0.6312892436981201,0.0718343630433082,0.0646821931004524,292.66650390625,297.1499938964844,293.1499938964844,0.0058520562015473,-2123.678466796875,298.7235717773437,0.5669175982475281,0.050000000745058,0.2282993644475937,291.0677795410156,291.1499938964844,270.3699951171875,269.9907531738281,283.2509460449219,292.6642150878906,291.07781982421875,1.0,0.1573746800422668,1.0,1.0,0.9923859238624572,1.0,-0.6273412704467773,0.2653771042823791,0.3619641959667206,0.1104484125971794,0.0,0.0,0.3024164736270904,22.018943786621094,25.0,93.47615814208984,-5059.01513671875,37.51978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0128173828125,303.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15234375,18000.0,0.0,0.0,0.1517214626073837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149796783924102,0.2149841040372848,-4.424178314366145e-06,0.0,0.0001539780059829,0.0,0.0,8.982172966003418,0.0,0.0,0.0,0.2897094786167145,4.0,0.0,1.0
285000,292.2991638183594,297.1499938964844,293.1499938964844,0.0119455754756927,-674.9518432617188,303.2132873535156,0.5669175982475281,0.050000000745058,0.045703686773777,292.2893981933594,297.1499938964844,293.1499938964844,0.0963525921106338,-2346.474853515625,304.1041564941406,0.8321677446365356,0.158541053533554,0.1485354155302047,292.2652893066406,297.1499938964844,293.1499938964844,0.0128097869455814,-541.9356689453125,303.6052551269531,0.5669175982475281,0.050000000745058,0.035547312349081,292.20562744140625,297.1499938964844,293.1499938964844,0.0248576123267412,-1023.67822265625,304.1300354003906,0.6312892436981201,0.0718343630433082,0.0646821931004524,292.66650390625,297.1499938964844,293.1499938964844,0.0058520562015473,-2123.678466796875,298.7235717773437,0.5669175982475281,0.050000000745058,0.2282993644475937,291.0677795410156,291.1499938964844,270.3699951171875,269.9907531738281,283.2509460449219,292.6642150878906,291.07781982421875,1.0,0.1573746800422668,1.0,1.0,0.9923859238624572,1.0,-0.6273412704467773,0.2653771042823791,0.3619641959667206,0.1104484125971794,0.0,0.0,0.3024164736270904,22.018943786621094,25.0,93.47615814208984,-5059.01513671875,37.51978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0128173828125,303.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15234375,18000.0,0.0,0.0,0.1517214626073837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149796783924102,0.2149841040372848,-4.424178314366145e-06,0.0,0.0001539780059829,0.0,0.0,8.982172966003418,0.0,0.0,0.0,0.2897094786167145,4.0,0.0,1.0
285060,292.31591796875,297.1499938964844,293.1499938964844,0.0124373435974121,-686.8211059570312,303.46490478515625,0.5714941620826721,0.050000000745058,0.0456772074103355,292.3556823730469,297.1499938964844,293.1499938964844,0.1028113290667533,-2471.271484375,304.1086730957031,0.8518818020820618,0.1669031083583831,0.156726524233818,292.2816772460937,297.1499938964844,293.1499938964844,0.0133869023993611,-551.671142578125,303.8687438964844,0.5714941620826721,0.050000000745058,0.0355267152190208,292.2542419433594,297.1499938964844,293.1499938964844,0.0369929447770118,-1244.6353759765625,304.1166687011719,0.6793645620346069,0.0859213694930076,0.078895978629589,292.6867370605469,297.1499938964844,293.1499938964844,0.0059416256844997,-2148.031982421875,298.84869384765625,0.5714941620826721,0.050000000745058,0.2281671017408371,291.0994567871094,291.1499938964844,270.368896484375,269.9917907714844,283.25469970703125,292.68438720703125,291.10333251953125,1.0,0.1590742915868759,1.0,1.0,0.992319881916046,1.0,-0.6540159583091736,0.2768792808055877,0.3771366775035858,0.1158347874879837,0.0,0.0,0.3066804409027099,21.54277229309082,25.0,46.34627151489258,-5237.41015625,39.853424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.23956298828125,303.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.337890625,18000.0,0.0,0.0,0.1655934900045395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218455821275711,0.2184602618217468,-4.434541551745497e-06,0.0,0.0001680563436821,0.0,0.0,9.159887313842772,0.0,0.0,0.0,0.2904696464538574,4.0,0.0,1.0
285120,292.31591796875,297.1499938964844,293.1499938964844,0.0124373435974121,-686.8211059570312,303.46490478515625,0.5714941620826721,0.050000000745058,0.0456772074103355,292.3556823730469,297.1499938964844,293.1499938964844,0.1028113290667533,-2471.271484375,304.1086730957031,0.8518818020820618,0.1669031083583831,0.156726524233818,292.2816772460937,297.1499938964844,293.1499938964844,0.0133869023993611,-551.671142578125,303.8687438964844,0.5714941620826721,0.050000000745058,0.0355267152190208,292.2542419433594,297.1499938964844,293.1499938964844,0.0369929447770118,-1244.6353759765625,304.1166687011719,0.6793645620346069,0.0859213694930076,0.078895978629589,292.6867370605469,297.1499938964844,293.1499938964844,0.0059416256844997,-2148.031982421875,298.84869384765625,0.5714941620826721,0.050000000745058,0.2281671017408371,291.0994567871094,291.1499938964844,270.368896484375,269.9917907714844,283.25469970703125,292.68438720703125,291.10333251953125,1.0,0.1590742915868759,1.0,1.0,0.992319881916046,1.0,-0.6540159583091736,0.2768792808055877,0.3771366775035858,0.1158347874879837,0.0,0.0,0.3066804409027099,21.54277229309082,25.0,46.34627151489258,-5237.41015625,39.853424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.23956298828125,303.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.337890625,18000.0,0.0,0.0,0.1655934900045395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218455821275711,0.2184602618217468,-4.434541551745497e-06,0.0,0.0001680563436821,0.0,0.0,9.159887313842772,0.0,0.0,0.0,0.2904696464538574,4.0,0.0,1.0
285180,292.3331298828125,297.1499938964844,293.1499938964844,0.0129562094807624,-698.8069458007812,303.7078552246094,0.5744040012359619,0.050000000745058,0.0456608980894088,292.4182434082031,297.1499938964844,293.1499938964844,0.1085958555340766,-2581.637451171875,304.11279296875,0.8682718276977539,0.1743344068527221,0.163936585187912,292.298583984375,297.1499938964844,293.1499938964844,0.0140006933361291,-561.5089111328125,304.123779296875,0.5744040012359619,0.050000000745058,0.0355140306055545,292.3081359863281,297.1499938964844,293.1499938964844,0.0474378392100334,-1424.509033203125,304.11053466796875,0.7160307168960571,0.0976931676268577,0.0904768109321594,292.7081604003906,297.1499938964844,293.1499938964844,0.0060272021219134,-2171.52587890625,298.9586181640625,0.5744040012359619,0.050000000745058,0.2280856370925903,291.1201171875,291.1499938964844,270.3665466308594,269.9913635253906,283.2580261230469,292.70574951171875,291.1241455078125,1.0,0.1608841717243194,1.0,1.0,0.9922538995742798,1.0,-0.6764353513717651,0.2866125404834747,0.3898228406906128,0.1203133687376976,0.0,0.0,0.3093034923076629,21.303550720214844,25.0,31.84461784362793,-5417.90966796875,42.08884048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58453369140625,303.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.1771261096000671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212568074464798,0.2212612628936767,-4.442703357199207e-06,0.0,0.000179760492756,0.0,0.0,9.303600311279297,0.0,0.0,0.0,0.2910599708557129,4.0,0.0,1.0
285240,292.3331298828125,297.1499938964844,293.1499938964844,0.0129562094807624,-698.8069458007812,303.7078552246094,0.5744040012359619,0.050000000745058,0.0456608980894088,292.4182434082031,297.1499938964844,293.1499938964844,0.1085958555340766,-2581.637451171875,304.11279296875,0.8682718276977539,0.1743344068527221,0.163936585187912,292.298583984375,297.1499938964844,293.1499938964844,0.0140006933361291,-561.5089111328125,304.123779296875,0.5744040012359619,0.050000000745058,0.0355140306055545,292.3081359863281,297.1499938964844,293.1499938964844,0.0474378392100334,-1424.509033203125,304.11053466796875,0.7160307168960571,0.0976931676268577,0.0904768109321594,292.7081604003906,297.1499938964844,293.1499938964844,0.0060272021219134,-2171.52587890625,298.9586181640625,0.5744040012359619,0.050000000745058,0.2280856370925903,291.1201171875,291.1499938964844,270.3665466308594,269.9913635253906,283.2580261230469,292.70574951171875,291.1241455078125,1.0,0.1608841717243194,1.0,1.0,0.9922538995742798,1.0,-0.6764353513717651,0.2866125404834747,0.3898228406906128,0.1203133687376976,0.0,0.0,0.3093034923076629,21.303550720214844,25.0,31.84461784362793,-5417.90966796875,42.08884048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58453369140625,303.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.1771261096000671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212568074464798,0.2212612628936767,-4.442703357199207e-06,0.0,0.000179760492756,0.0,0.0,9.303600311279297,0.0,0.0,0.0,0.2910599708557129,4.0,0.0,1.0
285300,292.3419494628906,297.1499938964844,293.1499938964844,0.0132188675925135,-704.5628051757812,303.8262939453125,0.576431930065155,0.050000000745058,0.0456497855484485,292.4482421875,297.1499938964844,293.1499938964844,0.1112559735774993,-2631.915283203125,304.1147155761719,0.8767839074134827,0.1777152270078659,0.1672420799732208,292.307861328125,297.1499938964844,293.1499938964844,0.0155596686527132,-595.4488525390625,304.1447448730469,0.5905507802963257,0.0572577156126499,0.0377542972564697,292.3350524902344,297.1499938964844,293.1499938964844,0.0520639978349208,-1505.269287109375,304.1093139648437,0.7307453751564026,0.1030713245272636,0.0956927314400672,292.7190856933594,297.1499938964844,293.1499938964844,0.0060663470067083,-2182.06298828125,299.0101318359375,0.576431930065155,0.050000000745058,0.228030115365982,291.130859375,291.1499938964844,270.36492919921875,269.9906921386719,283.2584228515625,292.7167053222656,291.1345520019531,1.0,0.1618471443653106,1.0,1.0,0.9922208786010742,1.0,-0.6892682909965515,0.2922248542308807,0.3970434367656708,0.1228240579366684,0.0,0.0,0.3095000386238098,21.119585037231445,25.0,27.393049240112305,-5512.33642578125,43.35704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7903747558594,303.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.1819945275783538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217717319726944,0.2217761874198913,-4.4452003749029245e-06,0.0,0.0001847013045335,0.0,0.0,9.332110404968262,0.0,0.0,0.0,0.2911863029003143,4.0,0.0,1.0
285360,292.350830078125,297.1499938964844,293.1499938964844,0.0134878074750304,-710.36328125,303.9426574707031,0.5795413851737976,0.050000000745058,0.0456331148743629,292.4784851074219,297.1499938964844,293.1499938964844,0.113704577088356,-2677.978759765625,304.1166687011719,0.8862383365631104,0.1806667894124984,0.1702248007059097,292.3232727050781,297.1499938964844,293.1499938964844,0.0201528668403625,-681.1953125,304.1373596191406,0.6226772665977478,0.0649042353034019,0.0432381443679332,292.36138916015625,297.1499938964844,293.1499938964844,0.0564191676676273,-1582.5157470703125,304.1087951660156,0.7455284595489502,0.1082201525568962,0.1006549224257469,292.730224609375,297.1499938964844,293.1499938964844,0.0061033167876303,-2192.246826171875,299.057861328125,0.5795413851737976,0.050000000745058,0.2279468476772308,291.13818359375,291.1499938964844,270.363037109375,269.9896850585937,283.2567443847656,292.7278747558594,291.1390991210937,1.0,0.1629057228565216,1.0,1.0,0.9922533631324768,1.0,-0.7052645683288574,0.2992377877235412,0.4060268104076385,0.1259513348340988,0.0,0.0,0.3095142841339111,20.816627502441406,25.0,13.388886451721191,-5616.22802734375,44.89223861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0108337402344,303.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.186289444565773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218239158391952,0.221828356385231,-4.446312232175842e-06,0.0,0.0001890601124614,0.0,0.0,9.336727142333984,0.0,0.0,0.0,0.2912189662456512,4.0,0.0,1.0
285420,292.368896484375,297.1499938964844,293.1499938964844,0.0140595352277159,-723.1244506835938,304.1473999023437,0.5845924615859985,0.051631111651659,0.0457184538245201,292.5382995605469,297.1499938964844,293.1499938964844,0.1179220154881477,-2756.9404296875,304.1207580566406,0.9010707139968872,0.1855498552322387,0.1751121282577514,292.366455078125,297.1499938964844,293.1499938964844,0.0297738946974277,-824.5253295898438,304.1256408691406,0.6672986149787903,0.0771160870790481,0.0523803606629371,292.4119567871094,297.1499938964844,293.1499938964844,0.0645424127578735,-1730.4281005859375,304.1090393066406,0.7726129293441772,0.1179447248578071,0.1100115627050399,292.7533569335937,297.1499938964844,293.1499938964844,0.0061773220077157,-2213.982421875,299.13751220703125,0.5840449929237366,0.050000000745058,0.2278297543525695,291.13336181640625,291.1499938964844,270.35858154296875,269.9869079589844,283.25396728515625,292.7509765625,291.1324462890625,1.0,0.1651390343904495,1.0,1.0,0.992318332195282,1.0,-0.733293354511261,0.3115917146205902,0.4217016100883484,0.1313891559839248,0.0,0.0,0.3119167387485504,20.442920684814453,25.0,-4.931849002838135,-5828.6826171875,47.88735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.475830078125,304.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.42578125,18000.0,0.0,0.0,0.1932705789804458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232116013765335,0.2232160568237304,-4.448345407581655e-06,0.0,0.0001961450616363,0.0,0.0,9.404256820678713,0.0,0.0,0.0,0.2914910018444061,4.0,0.0,1.0
285480,292.368896484375,297.1499938964844,293.1499938964844,0.0140595352277159,-723.1244506835938,304.1473999023437,0.5845924615859985,0.051631111651659,0.0457184538245201,292.5382995605469,297.1499938964844,293.1499938964844,0.1179220154881477,-2756.9404296875,304.1207580566406,0.9010707139968872,0.1855498552322387,0.1751121282577514,292.366455078125,297.1499938964844,293.1499938964844,0.0297738946974277,-824.5253295898438,304.1256408691406,0.6672986149787903,0.0771160870790481,0.0523803606629371,292.4119567871094,297.1499938964844,293.1499938964844,0.0645424127578735,-1730.4281005859375,304.1090393066406,0.7726129293441772,0.1179447248578071,0.1100115627050399,292.7533569335937,297.1499938964844,293.1499938964844,0.0061773220077157,-2213.982421875,299.13751220703125,0.5840449929237366,0.050000000745058,0.2278297543525695,291.13336181640625,291.1499938964844,270.35858154296875,269.9869079589844,283.25396728515625,292.7509765625,291.1324462890625,1.0,0.1651390343904495,1.0,1.0,0.992318332195282,1.0,-0.733293354511261,0.3115917146205902,0.4217016100883484,0.1313891559839248,0.0,0.0,0.3119167387485504,20.442920684814453,25.0,-4.931849002838135,-5828.6826171875,47.88735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.475830078125,304.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.42578125,18000.0,0.0,0.0,0.1932705789804458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232116013765335,0.2232160568237304,-4.448345407581655e-06,0.0,0.0001961450616363,0.0,0.0,9.404256820678713,0.0,0.0,0.0,0.2914910018444061,4.0,0.0,1.0
285540,292.4006042480469,297.1499938964844,293.1499938964844,0.0208136737346649,-890.2850341796875,304.1368103027344,0.636669933795929,0.0650552734732627,0.0564495846629142,292.5953369140625,297.1499938964844,293.1499938964844,0.121276669204235,-2819.210693359375,304.1249084472656,0.9200608134269714,0.1894709914922714,0.1788879930973053,292.4132385253906,297.1499938964844,293.1499938964844,0.0388584174215793,-942.646728515625,304.1187438964844,0.7083649635314941,0.0874805226922035,0.0598451904952526,292.4597473144531,297.1499938964844,293.1499938964844,0.0718693509697914,-1867.9195556640625,304.1105041503906,0.8025103211402893,0.1269485503435135,0.1186572015285492,292.7776794433594,297.1499938964844,293.1499938964844,0.006239250767976,-2232.291015625,299.20458984375,0.5919411778450012,0.050000000745058,0.2276342660188675,291.12518310546875,291.1499938964844,270.3533630371094,269.9831848144531,283.2452697753906,292.7752685546875,291.1221923828125,1.0,0.16770800948143,1.0,1.0,0.9923833012580872,1.0,-0.7698018550872803,0.3278191089630127,0.4419827163219452,0.1383679658174514,0.0,0.0,0.3156182467937469,19.7323055267334,25.0,-19.445213317871094,-6087.53662109375,51.7373161315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.939208984375,304.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.708984375,18000.0,0.0,0.0,0.1983975172042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259707003831863,0.2259751558303833,-4.453837391338311e-06,0.0,0.0002013482589973,0.0,0.0,9.54192352294922,0.0,0.0,0.0,0.2920394837856293,4.0,0.0,1.0
285600,292.4006042480469,297.1499938964844,293.1499938964844,0.0208136737346649,-890.2850341796875,304.1368103027344,0.636669933795929,0.0650552734732627,0.0564495846629142,292.5953369140625,297.1499938964844,293.1499938964844,0.121276669204235,-2819.210693359375,304.1249084472656,0.9200608134269714,0.1894709914922714,0.1788879930973053,292.4132385253906,297.1499938964844,293.1499938964844,0.0388584174215793,-942.646728515625,304.1187438964844,0.7083649635314941,0.0874805226922035,0.0598451904952526,292.4597473144531,297.1499938964844,293.1499938964844,0.0718693509697914,-1867.9195556640625,304.1105041503906,0.8025103211402893,0.1269485503435135,0.1186572015285492,292.7776794433594,297.1499938964844,293.1499938964844,0.006239250767976,-2232.291015625,299.20458984375,0.5919411778450012,0.050000000745058,0.2276342660188675,291.12518310546875,291.1499938964844,270.3533630371094,269.9831848144531,283.2452697753906,292.7752685546875,291.1221923828125,1.0,0.16770800948143,1.0,1.0,0.9923833012580872,1.0,-0.7698018550872803,0.3278191089630127,0.4419827163219452,0.1383679658174514,0.0,0.0,0.3156182467937469,19.7323055267334,25.0,-19.445213317871094,-6087.53662109375,51.7373161315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.939208984375,304.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.708984375,18000.0,0.0,0.0,0.1983975172042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259707003831863,0.2259751558303833,-4.453837391338311e-06,0.0,0.0002013482589973,0.0,0.0,9.54192352294922,0.0,0.0,0.0,0.2920394837856293,4.0,0.0,1.0
285660,292.4488830566406,297.1499938964844,293.1499938964844,0.0279533769935369,-1032.885498046875,304.1294860839844,0.6753888726234436,0.0742657631635665,0.0653711929917335,292.6399230957031,297.1499938964844,293.1499938964844,0.1252507269382476,-2893.148193359375,304.1265869140625,0.93918377161026,0.1944651156663894,0.1833014041185379,292.4590759277344,297.1499938964844,293.1499938964844,0.0472174473106861,-1049.207763671875,304.1153259277344,0.7392669916152954,0.0968527942895889,0.0665333420038223,292.5049133300781,297.1499938964844,293.1499938964844,0.0785926133394241,-1997.082275390625,304.11248779296875,0.8272156715393066,0.1352797597646713,0.1266654580831527,292.80328369140625,297.1499938964844,293.1499938964844,0.0062952539883553,-2249.591064453125,299.2557678222656,0.5982481837272644,0.050000000745058,0.2274858504533767,291.1063842773437,291.1499938964844,270.3475341796875,269.97869873046875,283.2372741699219,292.8008728027344,291.104736328125,1.0,0.1705203801393509,1.0,1.0,0.99262535572052,1.0,-0.8032663464546204,0.342785507440567,0.4604808092117309,0.1447437703609466,0.0,0.0,0.3227730989456177,19.25278091430664,25.0,-20.223369598388672,-6362.27880859375,55.72966384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3617858886719,304.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.37109375,18000.0,0.0,0.0,0.2021510154008865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315137684345245,0.2315182387828827,-4.46445073976065e-06,0.0,0.0002051575866062,0.0,0.0,9.819583892822266,0.0,0.0,0.0,0.2931414246559143,4.0,0.0,1.0
285720,292.4488830566406,297.1499938964844,293.1499938964844,0.0279533769935369,-1032.885498046875,304.1294860839844,0.6753888726234436,0.0742657631635665,0.0653711929917335,292.6399230957031,297.1499938964844,293.1499938964844,0.1252507269382476,-2893.148193359375,304.1265869140625,0.93918377161026,0.1944651156663894,0.1833014041185379,292.4590759277344,297.1499938964844,293.1499938964844,0.0472174473106861,-1049.207763671875,304.1153259277344,0.7392669916152954,0.0968527942895889,0.0665333420038223,292.5049133300781,297.1499938964844,293.1499938964844,0.0785926133394241,-1997.082275390625,304.11248779296875,0.8272156715393066,0.1352797597646713,0.1266654580831527,292.80328369140625,297.1499938964844,293.1499938964844,0.0062952539883553,-2249.591064453125,299.2557678222656,0.5982481837272644,0.050000000745058,0.2274858504533767,291.1063842773437,291.1499938964844,270.3475341796875,269.97869873046875,283.2372741699219,292.8008728027344,291.104736328125,1.0,0.1705203801393509,1.0,1.0,0.99262535572052,1.0,-0.8032663464546204,0.342785507440567,0.4604808092117309,0.1447437703609466,0.0,0.0,0.3227730989456177,19.25278091430664,25.0,-20.223369598388672,-6362.27880859375,55.72966384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3617858886719,304.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.37109375,18000.0,0.0,0.0,0.2021510154008865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315137684345245,0.2315182387828827,-4.46445073976065e-06,0.0,0.0002051575866062,0.0,0.0,9.819583892822266,0.0,0.0,0.0,0.2931414246559143,4.0,0.0,1.0
285780,292.49822998046875,297.1499938964844,293.1499938964844,0.0351448766887187,-1148.90478515625,304.1243591308594,0.7065321207046509,0.0820228159427642,0.0725749433040618,292.6776123046875,297.1499938964844,293.1499938964844,0.1295419782400131,-2972.333251953125,304.1272277832031,0.9564598798751832,0.1997375190258026,0.1882538944482803,292.5030822753906,297.1499938964844,293.1499938964844,0.0546770915389061,-1145.9044189453125,304.114501953125,0.7660375237464905,0.1054335385560989,0.0726474076509475,292.54754638671875,297.1499938964844,293.1499938964844,0.0846431255340576,-2114.77001953125,304.1148986816406,0.8480633497238159,0.1429703533649444,0.1340654045343399,292.82958984375,297.1499938964844,293.1499938964844,0.006338071078062,-2261.91357421875,299.30145263671875,0.603126049041748,0.050000000745058,0.2273752689361572,291.1015625,291.1499938964844,270.3412780761719,269.9735717773437,283.2305603027344,292.8272399902344,291.1017150878906,1.0,0.1734749376773834,1.0,1.0,0.9928674101829528,1.0,-0.8339425325393677,0.3565793037414551,0.4773632287979126,0.1505835205316543,0.0,0.0,0.3296844959259033,18.955846786499023,25.0,-6.828237056732178,-6626.9013671875,59.81235885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7211608886719,305.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.4140625,18000.0,0.0,0.0,0.2049686759710312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378943711519241,0.2378988564014434,-4.480110419535777e-06,0.0,0.000208017139812,0.0,0.0,10.149864196777344,0.0,0.0,0.0,0.2944753766059875,4.0,0.0,1.0
285840,292.49822998046875,297.1499938964844,293.1499938964844,0.0351448766887187,-1148.90478515625,304.1243591308594,0.7065321207046509,0.0820228159427642,0.0725749433040618,292.6776123046875,297.1499938964844,293.1499938964844,0.1295419782400131,-2972.333251953125,304.1272277832031,0.9564598798751832,0.1997375190258026,0.1882538944482803,292.5030822753906,297.1499938964844,293.1499938964844,0.0546770915389061,-1145.9044189453125,304.114501953125,0.7660375237464905,0.1054335385560989,0.0726474076509475,292.54754638671875,297.1499938964844,293.1499938964844,0.0846431255340576,-2114.77001953125,304.1148986816406,0.8480633497238159,0.1429703533649444,0.1340654045343399,292.82958984375,297.1499938964844,293.1499938964844,0.006338071078062,-2261.91357421875,299.30145263671875,0.603126049041748,0.050000000745058,0.2273752689361572,291.1015625,291.1499938964844,270.3412780761719,269.9735717773437,283.2305603027344,292.8272399902344,291.1017150878906,1.0,0.1734749376773834,1.0,1.0,0.9928674101829528,1.0,-0.8339425325393677,0.3565793037414551,0.4773632287979126,0.1505835205316543,0.0,0.0,0.3296844959259033,18.955846786499023,25.0,-6.828237056732178,-6626.9013671875,59.81235885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7211608886719,305.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.4140625,18000.0,0.0,0.0,0.2049686759710312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378943711519241,0.2378988564014434,-4.480110419535777e-06,0.0,0.000208017139812,0.0,0.0,10.149864196777344,0.0,0.0,0.0,0.2944753766059875,4.0,0.0,1.0
285900,292.5221862792969,297.1499938964844,293.1499938964844,0.0379579290747642,-1197.227294921875,304.12384033203125,0.7192090153694153,0.0855737924575805,0.075851060450077,292.6950988769531,297.1499938964844,293.1499938964844,0.1316353976726532,-3010.70849609375,304.1275634765625,0.963815987110138,0.2022860199213028,0.1906876564025879,292.5243225097656,297.1499938964844,293.1499938964844,0.0580988265573978,-1191.1019287109375,304.11474609375,0.7784926891326904,0.1094582751393318,0.0755143761634826,292.5679931640625,297.1499938964844,293.1499938964844,0.0874600857496261,-2169.845703125,304.1161499023437,0.8576825261116028,0.1465902030467987,0.1375495642423629,292.84283447265625,297.1499938964844,293.1499938964844,0.0063553182408213,-2266.684326171875,299.3216247558594,0.6050935983657837,0.050000000745058,0.2273316234350204,291.1019592285156,291.1499938964844,270.3380432128906,269.9708251953125,283.2276611328125,292.84051513671875,291.1022644042969,1.0,0.174983724951744,1.0,1.0,0.9929884672164916,1.0,-0.8483655452728271,0.3630852699279785,0.485280305147171,0.1533367931842804,0.0,0.0,0.3328500390052795,18.863157272338867,25.0,-2.552595376968384,-6748.51123046875,61.8806266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8752136230469,305.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.169921875,18000.0,0.0,0.0,0.2061277776956558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408573478460312,0.2408618330955505,-4.488004378799815e-06,0.0,0.0002091934875352,0.0,0.0,10.305925369262695,0.0,0.0,0.0,0.2951150238513946,4.0,0.0,1.0
285960,292.5455322265625,297.1499938964844,293.1499938964844,0.0409509688615798,-1246.04638671875,304.1231689453125,0.7299914956092834,0.0889394134283065,0.078953206539154,292.7119445800781,297.1499938964844,293.1499938964844,0.1336658895015716,-3047.783447265625,304.1279602050781,0.9702646732330322,0.204740434885025,0.1930437088012695,292.5450134277344,297.1499938964844,293.1499938964844,0.0613373406231403,-1234.445556640625,304.1152648925781,0.7901710271835327,0.1133182570338249,0.0782644897699356,292.5877990722656,297.1499938964844,293.1499938964844,0.0901607796549797,-2222.728515625,304.1174011230469,0.8667629361152649,0.150068461894989,0.1408984959125518,292.85614013671875,297.1499938964844,293.1499938964844,0.0063703320920467,-2270.793212890625,299.3395080566406,0.6067600846290588,0.050000000745058,0.2272950410842895,291.102783203125,291.1499938964844,270.3347473144531,269.96795654296875,283.2251892089844,292.8538513183594,291.1031494140625,1.0,0.1765027344226837,1.0,1.0,0.9931581020355223,1.0,-0.8621925711631775,0.3693316876888275,0.4928609132766723,0.1559841632843017,0.0,0.0,0.3359175324440002,18.80398750305176,25.0,0.1207007095217704,-6863.76416015625,63.95907211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01275634765625,305.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.787109375,18000.0,0.0,0.0,0.2071619778871536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437381744384765,0.2437426745891571,-4.495739176491043e-06,0.0,0.0002102430735249,0.0,0.0,10.45863914489746,0.0,0.0,0.0,0.2957419753074646,4.0,0.0,1.0
286020,292.5903625488281,297.1499938964844,293.1499938964844,0.0464760065078735,-1336.254150390625,304.1229248046875,0.7488452196121216,0.0951575562357902,0.0846841782331466,292.7439880371094,297.1499938964844,293.1499938964844,0.1374996751546859,-3117.395263671875,304.12890625,0.980637788772583,0.2093355059623718,0.1974718421697616,292.5848693847656,297.1499938964844,293.1499938964844,0.0673095136880874,-1315.8426513671875,304.1169128417969,0.8107563257217407,0.1205607205629348,0.0834285989403724,292.625732421875,297.1499938964844,293.1499938964844,0.0952463150024414,-2322.251220703125,304.1197814941406,0.8831420540809631,0.1566141843795776,0.1472056210041046,292.8829345703125,297.1499938964844,293.1499938964844,0.0063934456557035,-2277.038330078125,299.367919921875,0.6092327237129211,0.050000000745058,0.2272413372993469,291.1048278808594,291.1499938964844,270.328125,269.96209716796875,283.2215270996094,292.88067626953125,291.105224609375,1.0,0.1795427054166793,1.0,1.0,0.9934973120689392,1.0,-0.8880888819694519,0.3810522854328155,0.5070366263389587,0.1609777510166168,0.0,0.0,0.3418017327785492,18.776674270629883,25.0,2.411607265472412,-7076.18408203125,68.12202453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2397155761719,305.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.54296875,18000.0,0.0,0.0,0.2089648693799972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493409365415573,0.249345451593399,-4.510929102252703e-06,0.0,0.000212072773138,0.0,0.0,10.758402824401855,0.0,0.0,0.0,0.2969729602336883,4.0,0.0,1.0
286080,292.5903625488281,297.1499938964844,293.1499938964844,0.0464760065078735,-1336.254150390625,304.1229248046875,0.7488452196121216,0.0951575562357902,0.0846841782331466,292.7439880371094,297.1499938964844,293.1499938964844,0.1374996751546859,-3117.395263671875,304.12890625,0.980637788772583,0.2093355059623718,0.1974718421697616,292.5848693847656,297.1499938964844,293.1499938964844,0.0673095136880874,-1315.8426513671875,304.1169128417969,0.8107563257217407,0.1205607205629348,0.0834285989403724,292.625732421875,297.1499938964844,293.1499938964844,0.0952463150024414,-2322.251220703125,304.1197814941406,0.8831420540809631,0.1566141843795776,0.1472056210041046,292.8829345703125,297.1499938964844,293.1499938964844,0.0063934456557035,-2277.038330078125,299.367919921875,0.6092327237129211,0.050000000745058,0.2272413372993469,291.1048278808594,291.1499938964844,270.328125,269.96209716796875,283.2215270996094,292.88067626953125,291.105224609375,1.0,0.1795427054166793,1.0,1.0,0.9934973120689392,1.0,-0.8880888819694519,0.3810522854328155,0.5070366263389587,0.1609777510166168,0.0,0.0,0.3418017327785492,18.776674270629883,25.0,2.411607265472412,-7076.18408203125,68.12202453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2397155761719,305.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.54296875,18000.0,0.0,0.0,0.2089648693799972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493409365415573,0.249345451593399,-4.510929102252703e-06,0.0,0.000212072773138,0.0,0.0,10.758402824401855,0.0,0.0,0.0,0.2969729602336883,4.0,0.0,1.0
286140,292.6325988769531,297.1499938964844,293.1499938964844,0.0514083057641983,-1417.7147216796875,304.1237487792969,0.7651750445365906,0.1007692217826843,0.0898526608943939,292.7740478515625,297.1499938964844,293.1499938964844,0.1410293728113174,-3181.058837890625,304.13006591796875,0.9882255792617798,0.2135221362113952,0.2015139162540435,292.6226806640625,297.1499938964844,293.1499938964844,0.0726858451962471,-1390.65478515625,304.1189880371094,0.8268377184867859,0.1272073239088058,0.0881696641445159,292.6614990234375,297.1499938964844,293.1499938964844,0.0999611243605613,-2414.05517578125,304.1219787597656,0.8970593214035034,0.1626447439193725,0.153019830584526,292.90948486328125,297.1499938964844,293.1499938964844,0.0064093549735844,-2281.314453125,299.3875732421875,0.6106894016265869,0.050000000745058,0.2272098958492279,291.10650634765625,291.1499938964844,270.32159423828125,269.9560546875,283.219482421875,292.9073486328125,291.1067199707031,1.0,0.1825450956821441,1.0,1.0,0.9938365817070008,1.0,-0.9117743372917176,0.3917899131774902,0.5199844241142273,0.1656035482883453,0.0,0.0,0.347481906414032,18.851505279541016,25.0,2.1284019947052,-7266.45703125,72.25961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4076232910156,305.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.697265625,18000.0,0.0,0.0,0.2105729728937149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548184692859649,0.2548229992389679,-4.525967142399168e-06,0.0,0.0002137047995347,0.0,0.0,11.055038452148438,0.0,0.0,0.0,0.2981921732425689,4.0,0.0,1.0
286200,292.6325988769531,297.1499938964844,293.1499938964844,0.0514083057641983,-1417.7147216796875,304.1237487792969,0.7651750445365906,0.1007692217826843,0.0898526608943939,292.7740478515625,297.1499938964844,293.1499938964844,0.1410293728113174,-3181.058837890625,304.13006591796875,0.9882255792617798,0.2135221362113952,0.2015139162540435,292.6226806640625,297.1499938964844,293.1499938964844,0.0726858451962471,-1390.65478515625,304.1189880371094,0.8268377184867859,0.1272073239088058,0.0881696641445159,292.6614990234375,297.1499938964844,293.1499938964844,0.0999611243605613,-2414.05517578125,304.1219787597656,0.8970593214035034,0.1626447439193725,0.153019830584526,292.90948486328125,297.1499938964844,293.1499938964844,0.0064093549735844,-2281.314453125,299.3875732421875,0.6106894016265869,0.050000000745058,0.2272098958492279,291.10650634765625,291.1499938964844,270.32159423828125,269.9560546875,283.219482421875,292.9073486328125,291.1067199707031,1.0,0.1825450956821441,1.0,1.0,0.9938365817070008,1.0,-0.9117743372917176,0.3917899131774902,0.5199844241142273,0.1656035482883453,0.0,0.0,0.347481906414032,18.851505279541016,25.0,2.1284019947052,-7266.45703125,72.25961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4076232910156,305.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.697265625,18000.0,0.0,0.0,0.2105729728937149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548184692859649,0.2548229992389679,-4.525967142399168e-06,0.0,0.0002137047995347,0.0,0.0,11.055038452148438,0.0,0.0,0.0,0.2981921732425689,4.0,0.0,1.0
286260,292.6720886230469,297.1499938964844,293.1499938964844,0.055821418762207,-1491.7275390625,304.1251525878906,0.7792075872421265,0.1058601289987564,0.0945381224155426,292.8022155761719,297.1499938964844,293.1499938964844,0.1442787796258926,-3239.3330078125,304.1312866210937,0.9937539100646972,0.2173343747854232,0.2051969915628433,292.6583251953125,297.1499938964844,293.1499938964844,0.077565886080265,-1459.6483154296875,304.1211853027344,0.8402036428451538,0.133329689502716,0.0925332456827163,292.6950378417969,297.1499938964844,293.1499938964844,0.1043596267700195,-2498.95361328125,304.1239929199219,0.9089200496673584,0.1682118624448776,0.1583855897188186,292.93505859375,297.1499938964844,293.1499938964844,0.0064199357293546,-2284.202392578125,299.40020751953125,0.6113389730453491,0.050000000745058,0.2271956801414489,291.1070861816406,291.1499938964844,270.3153076171875,269.9500427246094,283.2186279296875,292.9330749511719,291.107177734375,1.0,0.1854722499847412,1.0,1.0,0.994185745716095,1.0,-0.9334786534309388,0.4016360640525818,0.5318425893783569,0.1699107140302658,0.0,0.0,0.3531529903411865,19.00323486328125,25.0,0.882591187953949,-7438.4736328125,76.34121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5228881835937,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.919921875,18000.0,0.0,0.0,0.2121423631906509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603480219841003,0.2603525519371032,-4.541263479040936e-06,0.0,0.0002152975212084,0.0,0.0,11.357970237731934,0.0,0.0,0.0,0.2994374334812164,4.0,0.0,1.0
286320,292.6720886230469,297.1499938964844,293.1499938964844,0.055821418762207,-1491.7275390625,304.1251525878906,0.7792075872421265,0.1058601289987564,0.0945381224155426,292.8022155761719,297.1499938964844,293.1499938964844,0.1442787796258926,-3239.3330078125,304.1312866210937,0.9937539100646972,0.2173343747854232,0.2051969915628433,292.6583251953125,297.1499938964844,293.1499938964844,0.077565886080265,-1459.6483154296875,304.1211853027344,0.8402036428451538,0.133329689502716,0.0925332456827163,292.6950378417969,297.1499938964844,293.1499938964844,0.1043596267700195,-2498.95361328125,304.1239929199219,0.9089200496673584,0.1682118624448776,0.1583855897188186,292.93505859375,297.1499938964844,293.1499938964844,0.0064199357293546,-2284.202392578125,299.40020751953125,0.6113389730453491,0.050000000745058,0.2271956801414489,291.1070861816406,291.1499938964844,270.3153076171875,269.9500427246094,283.2186279296875,292.9330749511719,291.107177734375,1.0,0.1854722499847412,1.0,1.0,0.994185745716095,1.0,-0.9334786534309388,0.4016360640525818,0.5318425893783569,0.1699107140302658,0.0,0.0,0.3531529903411865,19.00323486328125,25.0,0.882591187953949,-7438.4736328125,76.34121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5228881835937,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.919921875,18000.0,0.0,0.0,0.2121423631906509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603480219841003,0.2603525519371032,-4.541263479040936e-06,0.0,0.0002152975212084,0.0,0.0,11.357970237731934,0.0,0.0,0.0,0.2994374334812164,4.0,0.0,1.0
286380,292.7088928222656,297.1499938964844,293.1499938964844,0.0597842298448085,-1559.2628173828125,304.1268310546875,0.7903785705566406,0.1105003505945205,0.0988069996237754,292.8281555175781,297.1499938964844,293.1499938964844,0.1465827375650406,-3279.9052734375,304.1338195800781,0.9961487650871276,0.220874473452568,0.2077109366655349,292.6917724609375,297.1499938964844,293.1499938964844,0.0820372179150581,-1523.5777587890625,304.1233215332031,0.8510340452194214,0.1390007883310318,0.0965717583894729,292.7264099121094,297.1499938964844,293.1499938964844,0.1084755957126617,-2577.702392578125,304.12579345703125,0.9186971187591552,0.1733712553977966,0.1633569151163101,292.95904541015625,297.1499938964844,293.1499938964844,0.006427519954741,-2286.3154296875,299.4081420898437,0.6107996106147766,0.050000000745058,0.2272065877914428,291.1070861816406,291.1499938964844,270.3094482421875,269.9442443847656,283.21905517578125,292.9572448730469,291.1072692871094,1.0,0.1882789134979248,1.0,1.0,0.9945348501205444,1.0,-0.9524824619293212,0.4102533459663391,0.5422291159629822,0.1737575381994247,0.0,0.0,0.3588762581348419,19.26533508300781,25.0,0.8663981556892395,-7592.45947265625,80.25335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59295654296875,305.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.6015625,18000.0,0.0,0.0,0.2137956172227859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660454213619232,0.2660499811172485,-4.557256488624262e-06,0.0,0.0002169753715861,0.0,0.0,11.674076080322266,0.0,0.0,0.0,0.3007369935512543,4.0,0.0,1.0
