time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7088928222656,297.1499938964844,293.1499938964844,0.0597842298448085,-1559.2628173828125,304.1268310546875,0.7903785705566406,0.1105003505945205,0.0988069996237754,292.8281555175781,297.1499938964844,293.1499938964844,0.1465827375650406,-3279.9052734375,304.1338195800781,0.9961487650871276,0.220874473452568,0.2077109366655349,292.6917724609375,297.1499938964844,293.1499938964844,0.0820372179150581,-1523.5777587890625,304.1233215332031,0.8510340452194214,0.1390007883310318,0.0965717583894729,292.7264099121094,297.1499938964844,293.1499938964844,0.1084755957126617,-2577.702392578125,304.12579345703125,0.9186971187591552,0.1733712553977966,0.1633569151163101,292.95904541015625,297.1499938964844,293.1499938964844,0.006427519954741,-2286.3154296875,299.4081420898437,0.6107996106147766,0.050000000745058,0.2272065877914428,291.1070861816406,291.1499938964844,270.3094482421875,269.9442443847656,283.21905517578125,292.9572448730469,291.1072692871094,1.0,0.1882789134979248,1.0,1.0,0.9945348501205444,1.0,-0.9524824619293212,0.4102533459663391,0.5422291159629822,0.1737575381994247,0.0,0.0,0.3588762581348419,19.26533508300781,25.0,0.8663981556892395,-7592.45947265625,80.25335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59295654296875,305.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.6015625,18000.0,0.0,0.0,0.2137956172227859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660454213619232,0.2660499811172485,-4.557256488624262e-06,0.0,0.0002169753715861,0.0,0.0,11.674076080322266,0.0,0.0,0.0,0.3007369935512543,4.0,0.0,1.0
286500,292.72625732421875,297.1499938964844,293.1499938964844,0.0616100840270519,-1590.7198486328125,304.1277160644531,0.7942818999290466,0.1126723885536193,0.1008071526885032,292.8390808105469,297.1499938964844,293.1499938964844,0.1466151028871536,-3280.160400390625,304.1366882324219,0.9947664141654968,0.2228021472692489,0.2077313512563705,292.7076110839844,297.1499938964844,293.1499938964844,0.084133505821228,-1553.7044677734375,304.1243591308594,0.8548930883407593,0.141689121723175,0.0984869226813316,292.74127197265625,297.1499938964844,293.1499938964844,0.1104233488440513,-2614.708740234375,304.12664794921875,0.9217711091041564,0.175815001130104,0.165713757276535,292.9703063964844,297.1499938964844,293.1499938964844,0.0064305942505598,-2287.04736328125,299.4115600585937,0.6095952391624451,0.050000000745058,0.2272319197654724,291.1085510253906,291.1499938964844,270.3067321777344,269.9414367675781,283.2201538085937,292.96856689453125,291.1092529296875,1.0,0.18959741294384,1.0,1.0,0.9947094321250916,1.0,-0.960018754005432,0.4136699438095093,0.5463488101959229,0.1752997636795044,0.0,0.0,0.3615071177482605,19.482555389404297,25.0,3.9389736652374254,-7658.7080078125,82.03191375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6142272949219,305.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.9765625,18000.0,0.0,0.0,0.214673638343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688506543636322,0.2688552141189575,-4.565494691632921e-06,0.0,0.0002178664581151,0.0,0.0,11.83189868927002,0.0,0.0,0.0,0.3013852834701538,4.0,0.0,1.0
286560,292.74298095703125,297.1499938964844,293.1499938964844,0.0633376315236091,-1620.6748046875,304.1286315917969,0.7976453304290771,0.1147535666823387,0.1027239933609962,292.8482971191406,297.1499938964844,293.1499938964844,0.1463305205106735,-3274.360107421875,304.1396179199219,0.9926695823669434,0.2249267548322677,0.2073634415864944,292.722900390625,297.1499938964844,293.1499938964844,0.086142361164093,-1582.6309814453125,304.1253662109375,0.8582810759544373,0.1442877054214477,0.1003379225730896,292.755615234375,297.1499938964844,293.1499938964844,0.1122960001230239,-2650.125244140625,304.1274719238281,0.9243239164352416,0.1781744360923767,0.1679895967245102,292.9809875488281,297.1499938964844,293.1499938964844,0.0064327577129006,-2287.404296875,299.4150695800781,0.6082080602645874,0.050000000745058,0.2272613644599914,291.1116027832031,291.1499938964844,270.3041687011719,269.93878173828125,283.22149658203125,292.9793701171875,291.1125183105469,1.0,0.1908572316169738,1.0,1.0,0.9948908686637878,1.0,-0.9668797254562378,0.4167796969413757,0.5501000881195068,0.1767125725746154,0.0,0.0,0.3637588918209076,19.715059280395508,25.0,6.436267375946045,-7717.10009765625,83.72451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6287536621094,305.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.294921875,18000.0,0.0,0.0,0.2155839055776596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713583707809448,0.2713629305362701,-4.573381374939345e-06,0.0,0.0002187902719015,0.0,0.0,11.975014686584473,0.0,0.0,0.0,0.3019763827323913,4.0,0.0,1.0
286620,292.7745056152344,297.1499938964844,293.1499938964844,0.0665533244609832,-1676.9794921875,304.1304016113281,0.8032194375991821,0.1186679452657699,0.1063287109136581,292.86212158203125,297.1499938964844,293.1499938964844,0.1450940519571304,-3251.0126953125,304.1451110839844,0.987045168876648,0.229753628373146,0.2058937102556228,292.7518005371094,297.1499938964844,293.1499938964844,0.0899587944149971,-1637.7115478515625,304.127197265625,0.8640741109848022,0.1492411345243454,0.1038644909858703,292.7827453613281,297.1499938964844,293.1499938964844,0.1158731207251548,-2717.425048828125,304.1290283203125,0.9283879399299622,0.1826617866754531,0.1723168641328811,293.0007629394531,297.1499938964844,293.1499938964844,0.0064362990669906,-2287.934814453125,299.42095947265625,0.605174720287323,0.050000000745058,0.2273267656564712,291.11767578125,291.1499938964844,270.2996826171875,269.9338073730469,283.2245788574219,292.99932861328125,291.1183776855469,1.0,0.1931988894939422,1.0,1.0,0.9952537417411804,1.0,-0.9789519906044006,0.4222474098205566,0.556704580783844,0.1792254447937011,0.0,0.0,0.367647647857666,20.198129653930664,25.0,7.425487995147705,-7815.10595703125,86.87835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6446533203125,305.8664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.12890625,18000.0,0.0,0.0,0.2174735963344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756132781505584,0.2756178677082062,-4.587129296851344e-06,0.0,0.0002207080542575,0.0,0.0,12.220429420471191,0.0,0.0,0.0,0.3029967546463012,4.0,0.0,1.0
286680,292.7745056152344,297.1499938964844,293.1499938964844,0.0665533244609832,-1676.9794921875,304.1304016113281,0.8032194375991821,0.1186679452657699,0.1063287109136581,292.86212158203125,297.1499938964844,293.1499938964844,0.1450940519571304,-3251.0126953125,304.1451110839844,0.987045168876648,0.229753628373146,0.2058937102556228,292.7518005371094,297.1499938964844,293.1499938964844,0.0899587944149971,-1637.7115478515625,304.127197265625,0.8640741109848022,0.1492411345243454,0.1038644909858703,292.7827453613281,297.1499938964844,293.1499938964844,0.1158731207251548,-2717.425048828125,304.1290283203125,0.9283879399299622,0.1826617866754531,0.1723168641328811,293.0007629394531,297.1499938964844,293.1499938964844,0.0064362990669906,-2287.934814453125,299.42095947265625,0.605174720287323,0.050000000745058,0.2273267656564712,291.11767578125,291.1499938964844,270.2996826171875,269.9338073730469,283.2245788574219,292.99932861328125,291.1183776855469,1.0,0.1931988894939422,1.0,1.0,0.9952537417411804,1.0,-0.9789519906044006,0.4222474098205566,0.556704580783844,0.1792254447937011,0.0,0.0,0.367647647857666,20.198129653930664,25.0,7.425487995147705,-7815.10595703125,86.87835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6446533203125,305.8664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.12890625,18000.0,0.0,0.0,0.2174735963344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756132781505584,0.2756178677082062,-4.587129296851344e-06,0.0,0.0002207080542575,0.0,0.0,12.220429420471191,0.0,0.0,0.0,0.3029967546463012,4.0,0.0,1.0
286740,292.8036193847656,297.1499938964844,293.1499938964844,0.0694891884922981,-1729.02197265625,304.13201904296875,0.8098070621490479,0.1222706958651542,0.1096402108669281,292.87255859375,297.1499938964844,293.1499938964844,0.1453678011894226,-3253.146240234375,304.14605712890625,0.9852171540260316,0.2349321693181991,0.2058600336313247,292.7785949707031,297.1499938964844,293.1499938964844,0.0935500562191009,-1689.6072998046875,304.1288146972656,0.8712755441665649,0.1538897007703781,0.1071675419807434,292.8078918457031,297.1499938964844,293.1499938964844,0.1192576512694358,-2780.740478515625,304.13037109375,0.934428572654724,0.1868568360805511,0.176354631781578,293.0184020996094,297.1499938964844,293.1499938964844,0.0064385775476694,-2288.3505859375,299.4248352050781,0.6037784814834595,0.050000000745058,0.2273571342229843,291.120849609375,291.1499938964844,270.296142578125,269.92950439453125,283.22662353515625,293.01715087890625,291.1207580566406,1.0,0.195374920964241,1.0,1.0,0.995616614818573,1.0,-0.9921752214431764,0.428232192993164,0.5639430284500122,0.1820229589939117,0.0,0.0,0.3712551593780517,20.509180068969727,25.0,2.4872946739196777,-7908.32177734375,90.00367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6497802734375,305.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.095703125,18000.0,0.0,0.0,0.2194302827119827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279398113489151,0.2794027030467987,-4.599003659677692e-06,0.0,0.0002226938377134,0.0,0.0,12.439637184143066,0.0,0.0,0.0,0.3039070665836334,4.0,0.0,1.0
286800,292.8036193847656,297.1499938964844,293.1499938964844,0.0694891884922981,-1729.02197265625,304.13201904296875,0.8098070621490479,0.1222706958651542,0.1096402108669281,292.87255859375,297.1499938964844,293.1499938964844,0.1453678011894226,-3253.146240234375,304.14605712890625,0.9852171540260316,0.2349321693181991,0.2058600336313247,292.7785949707031,297.1499938964844,293.1499938964844,0.0935500562191009,-1689.6072998046875,304.1288146972656,0.8712755441665649,0.1538897007703781,0.1071675419807434,292.8078918457031,297.1499938964844,293.1499938964844,0.1192576512694358,-2780.740478515625,304.13037109375,0.934428572654724,0.1868568360805511,0.176354631781578,293.0184020996094,297.1499938964844,293.1499938964844,0.0064385775476694,-2288.3505859375,299.4248352050781,0.6037784814834595,0.050000000745058,0.2273571342229843,291.120849609375,291.1499938964844,270.296142578125,269.92950439453125,283.22662353515625,293.01715087890625,291.1207580566406,1.0,0.195374920964241,1.0,1.0,0.995616614818573,1.0,-0.9921752214431764,0.428232192993164,0.5639430284500122,0.1820229589939117,0.0,0.0,0.3712551593780517,20.509180068969727,25.0,2.4872946739196777,-7908.32177734375,90.00367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6497802734375,305.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.095703125,18000.0,0.0,0.0,0.2194302827119827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279398113489151,0.2794027030467987,-4.599003659677692e-06,0.0,0.0002226938377134,0.0,0.0,12.439637184143066,0.0,0.0,0.0,0.3039070665836334,4.0,0.0,1.0
286860,292.8305053710937,297.1499938964844,293.1499938964844,0.0722035020589828,-1777.6934814453125,304.13348388671875,0.8159063458442688,0.1255919933319091,0.1126908808946609,292.8839416503906,297.1499938964844,293.1499938964844,0.1462137550115585,-3271.001953125,304.1459045410156,0.9857853055000304,0.2396537363529205,0.2071580737829208,292.8034362792969,297.1499938964844,293.1499938964844,0.0969770699739456,-1739.09375,304.1301574707031,0.8784715533256531,0.1582635939121246,0.11027242988348,292.83123779296875,297.1499938964844,293.1499938964844,0.1225024089217186,-2841.180419921875,304.1315002441406,0.940554678440094,0.1907890439033508,0.1801352202892303,293.0341796875,297.1499938964844,293.1499938964844,0.0064416662789881,-2289.46240234375,299.4256286621094,0.602863609790802,0.050000000745058,0.2273770570755005,291.1181030273437,291.1499938964844,270.2936706542969,269.9260559082031,283.2284851074219,293.0330810546875,291.1178894042969,1.0,0.1974368691444397,1.0,1.0,0.9959326982498168,1.0,-1.005234718322754,0.4341295957565307,0.5711050629615784,0.1848564594984054,0.0,0.0,0.3756865859031677,20.76568031311035,25.0,-1.9199081659317017,-8006.650390625,93.15557861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6449279785156,305.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.744140625,18000.0,0.0,0.0,0.2214861512184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838540971279144,0.2838586866855621,-4.611686563293915e-06,0.0,0.0002247802767669,0.0,0.0,12.696541786193848,0.0,0.0,0.0,0.3049635589122772,4.0,0.0,1.0
286920,292.8305053710937,297.1499938964844,293.1499938964844,0.0722035020589828,-1777.6934814453125,304.13348388671875,0.8159063458442688,0.1255919933319091,0.1126908808946609,292.8839416503906,297.1499938964844,293.1499938964844,0.1462137550115585,-3271.001953125,304.1459045410156,0.9857853055000304,0.2396537363529205,0.2071580737829208,292.8034362792969,297.1499938964844,293.1499938964844,0.0969770699739456,-1739.09375,304.1301574707031,0.8784715533256531,0.1582635939121246,0.11027242988348,292.83123779296875,297.1499938964844,293.1499938964844,0.1225024089217186,-2841.180419921875,304.1315002441406,0.940554678440094,0.1907890439033508,0.1801352202892303,293.0341796875,297.1499938964844,293.1499938964844,0.0064416662789881,-2289.46240234375,299.4256286621094,0.602863609790802,0.050000000745058,0.2273770570755005,291.1181030273437,291.1499938964844,270.2936706542969,269.9260559082031,283.2284851074219,293.0330810546875,291.1178894042969,1.0,0.1974368691444397,1.0,1.0,0.9959326982498168,1.0,-1.005234718322754,0.4341295957565307,0.5711050629615784,0.1848564594984054,0.0,0.0,0.3756865859031677,20.76568031311035,25.0,-1.9199081659317017,-8006.650390625,93.15557861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6449279785156,305.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.744140625,18000.0,0.0,0.0,0.2214861512184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838540971279144,0.2838586866855621,-4.611686563293915e-06,0.0,0.0002247802767669,0.0,0.0,12.696541786193848,0.0,0.0,0.0,0.3049635589122772,4.0,0.0,1.0
286980,292.8553771972656,297.1499938964844,293.1499938964844,0.0746652781963348,-1822.1741943359373,304.1348876953125,0.8213100433349609,0.1286376267671585,0.1154921278357505,292.8958435058594,297.1499938964844,293.1499938964844,0.1471898704767227,-3288.5341796875,304.1456604003906,0.9862581491470336,0.2439811527729034,0.2082615196704864,292.82647705078125,297.1499938964844,293.1499938964844,0.1001959592103958,-1785.3355712890625,304.13140869140625,0.885234534740448,0.162367895245552,0.1131877675652504,292.8529052734375,297.1499938964844,293.1499938964844,0.125538170337677,-2897.36962890625,304.1325988769531,0.94621342420578,0.1944660693407058,0.1836724132299423,293.04840087890625,297.1499938964844,293.1499938964844,0.0064430213533341,-2289.924072265625,299.426025390625,0.6020848155021667,0.050000000745058,0.2273940593004226,291.1171264648437,291.1499938964844,270.2925109863281,269.923583984375,283.23065185546875,293.0473937988281,291.1171569824219,1.0,0.1993863880634308,1.0,1.0,0.9962488412857056,1.0,-1.017686367034912,0.4397423863410949,0.5779439806938171,0.1876135915517807,0.0,0.0,0.3801531195640564,21.00227737426757,25.0,-1.1065512895584106,-8104.67236328125,96.17317962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6300048828125,305.9183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.931640625,18000.0,0.0,0.0,0.2236834317445755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288692831993103,0.2886974513530731,-4.626378995453706e-06,0.0,0.0002270102413604,0.0,0.0,12.980475425720217,0.0,0.0,0.0,0.3061301708221435,4.0,0.0,1.0
287040,292.8553771972656,297.1499938964844,293.1499938964844,0.0746652781963348,-1822.1741943359373,304.1348876953125,0.8213100433349609,0.1286376267671585,0.1154921278357505,292.8958435058594,297.1499938964844,293.1499938964844,0.1471898704767227,-3288.5341796875,304.1456604003906,0.9862581491470336,0.2439811527729034,0.2082615196704864,292.82647705078125,297.1499938964844,293.1499938964844,0.1001959592103958,-1785.3355712890625,304.13140869140625,0.885234534740448,0.162367895245552,0.1131877675652504,292.8529052734375,297.1499938964844,293.1499938964844,0.125538170337677,-2897.36962890625,304.1325988769531,0.94621342420578,0.1944660693407058,0.1836724132299423,293.04840087890625,297.1499938964844,293.1499938964844,0.0064430213533341,-2289.924072265625,299.426025390625,0.6020848155021667,0.050000000745058,0.2273940593004226,291.1171264648437,291.1499938964844,270.2925109863281,269.923583984375,283.23065185546875,293.0473937988281,291.1171569824219,1.0,0.1993863880634308,1.0,1.0,0.9962488412857056,1.0,-1.017686367034912,0.4397423863410949,0.5779439806938171,0.1876135915517807,0.0,0.0,0.3801531195640564,21.00227737426757,25.0,-1.1065512895584106,-8104.67236328125,96.17317962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6300048828125,305.9183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.931640625,18000.0,0.0,0.0,0.2236834317445755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288692831993103,0.2886974513530731,-4.626378995453706e-06,0.0,0.0002270102413604,0.0,0.0,12.980475425720217,0.0,0.0,0.0,0.3061301708221435,4.0,0.0,1.0
287100,292.8671264648437,297.1499938964844,293.1499938964844,0.0758070573210716,-1842.9046630859373,304.13555908203125,0.8237430453300476,0.1300594508647918,0.1168012246489524,292.9018249511719,297.1499938964844,293.1499938964844,0.1476707607507705,-3297.145751953125,304.14556884765625,0.9864898920059204,0.2460244596004486,0.2088102549314499,292.83740234375,297.1499938964844,293.1499938964844,0.1017318293452262,-1807.288818359375,304.1319885253906,0.8883911371231079,0.1643206924200058,0.114575557410717,292.8631896972656,297.1499938964844,293.1499938964844,0.1269808262586593,-2923.955810546875,304.1331481933594,0.9487963318824768,0.1962111592292785,0.1853519529104232,293.0549621582031,297.1499938964844,293.1499938964844,0.0064430637285113,-2289.938720703125,299.4259338378906,0.6016972064971924,0.050000000745058,0.2274025678634643,291.1171569824219,291.1499938964844,270.29248046875,269.9227600097656,283.23193359375,293.0540466308594,291.1172180175781,1.0,0.2003188282251358,1.0,1.0,0.9964068531990052,1.0,-1.0236080884933472,0.4424077272415161,0.5812004208564758,0.1889449208974838,0.0,0.0,0.3823423087596893,21.11794662475586,25.0,-0.4632355272769928,-8151.5166015625,97.6360855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61981201171875,305.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.77734375,18000.0,0.0,0.0,0.2248356640338897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910956144332886,0.2911002337932586,-4.633945536625106e-06,0.0,0.0002281796187162,0.0,0.0,13.123207092285156,0.0,0.0,0.0,0.3067188262939453,4.0,0.0,1.0
287160,292.87847900390625,297.1499938964844,293.1499938964844,0.0768922865390777,-1862.6622314453125,304.1361999511719,0.8260160684585571,0.1314156055450439,0.1180509403347969,292.9078063964844,297.1499938964844,293.1499938964844,0.1481479257345199,-3305.67626953125,304.1455078125,0.9867187142372132,0.247996374964714,0.2093574404716491,292.8479309082031,297.1499938964844,293.1499938964844,0.1032199263572692,-1828.4873046875,304.132568359375,0.8914014101028442,0.1662085503339767,0.1159177422523498,292.87310791015625,297.1499938964844,293.1499938964844,0.1283747106790542,-2949.573486328125,304.1336669921875,0.9512227177619934,0.1978954225778579,0.1869736462831497,293.0612487792969,297.1499938964844,293.1499938964844,0.0064427149482071,-2289.82421875,299.4256286621094,0.6013104319572449,0.050000000745058,0.227411076426506,291.1174011230469,291.1499938964844,270.2928161621094,269.9222412109375,283.2333679199219,293.06036376953125,291.1175537109375,1.0,0.2012237161397934,1.0,1.0,0.9965832829475404,1.0,-1.0293325185775757,0.4449812769889831,0.5843513011932373,0.1902439445257187,0.0,0.0,0.3844912350177765,21.231895446777344,43.0,0.2746230363845825,-8197.064453125,99.06781005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085205078125,305.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.751953125,18000.0,0.0,0.0,0.2260202169418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934828400611877,0.2934874892234802,-4.641559371520998e-06,0.0,0.000229381796089,0.0,0.0,13.265961647033691,0.0,0.0,0.0,0.307307630777359,4.0,0.0,1.0
287220,292.9002685546875,297.1499938964844,293.1499938964844,0.0790821090340614,-1903.02734375,304.1371459960937,0.8131205439567566,0.1338742524385452,0.1204113215208053,292.9363708496094,297.1499938964844,293.1499938964844,0.1687133908271789,-3676.82177734375,304.111572265625,0.9965818524360656,0.2484282553195953,0.2332166731357574,292.8682861328125,297.1499938964844,293.1499938964844,0.1062816455960273,-1872.1990966796875,304.1332397460937,0.8769763708114624,0.169734850525856,0.118496298789978,292.8922424316406,297.1499938964844,293.1499938964844,0.1312956809997558,-3003.519287109375,304.1342163085937,0.9321837425231934,0.2010291069746017,0.1900864839553833,293.0734558105469,297.1499938964844,293.1499938964844,0.0064556538127362,-2295.466552734375,299.4160461425781,0.585907518863678,0.050000000745058,0.2277751415967941,291.09942626953125,291.1499938964844,270.29473876953125,269.9222412109375,283.2267150878906,293.0726013183594,291.0936889648437,1.0,0.210762470960617,1.0,1.0,0.9969362020492554,1.0,-1.0678948163986206,0.4623706638813019,0.6055241227149963,0.1991059184074401,0.0,0.0,0.3917937874794006,23.64563751220703,46.0,-38.18521499633789,-8394.33984375,112.08208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57305908203125,305.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4296875,18000.0,0.0,0.0,0.2286000549793243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996472120285034,0.2996518611907959,-4.65808398075751e-06,0.0,0.0002320000057807,0.0,0.0,13.629281997680664,0.0,0.0,0.0,0.3088265657424927,4.0,0.0,1.0
287280,292.9002685546875,297.1499938964844,293.1499938964844,0.0790821090340614,-1903.02734375,304.1371459960937,0.8131205439567566,0.1338742524385452,0.1204113215208053,292.9363708496094,297.1499938964844,293.1499938964844,0.1687133908271789,-3676.82177734375,304.111572265625,0.9965818524360656,0.2484282553195953,0.2332166731357574,292.8682861328125,297.1499938964844,293.1499938964844,0.1062816455960273,-1872.1990966796875,304.1332397460937,0.8769763708114624,0.169734850525856,0.118496298789978,292.8922424316406,297.1499938964844,293.1499938964844,0.1312956809997558,-3003.519287109375,304.1342163085937,0.9321837425231934,0.2010291069746017,0.1900864839553833,293.0734558105469,297.1499938964844,293.1499938964844,0.0064556538127362,-2295.466552734375,299.4160461425781,0.585907518863678,0.050000000745058,0.2277751415967941,291.09942626953125,291.1499938964844,270.29473876953125,269.9222412109375,283.2267150878906,293.0726013183594,291.0936889648437,1.0,0.210762470960617,1.0,1.0,0.9969362020492554,1.0,-1.0678948163986206,0.4623706638813019,0.6055241227149963,0.1991059184074401,0.0,0.0,0.3917937874794006,23.64563751220703,46.0,-38.18521499633789,-8394.33984375,112.08208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57305908203125,305.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4296875,18000.0,0.0,0.0,0.2286000549793243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996472120285034,0.2996518611907959,-4.65808398075751e-06,0.0,0.0002320000057807,0.0,0.0,13.629281997680664,0.0,0.0,0.0,0.3088265657424927,4.0,0.0,1.0
287340,292.9206237792969,297.1499938964844,293.1499938964844,0.081115186214447,-1940.633544921875,304.1380920410156,0.7816349864006042,0.1360760033130645,0.1226186454296112,292.97869873046875,297.1499938964844,293.1499938964844,0.1694955676794052,-3686.366943359375,304.12384033203125,0.9569673538208008,0.2452011853456497,0.2331718057394027,292.8873291015625,297.1499938964844,293.1499938964844,0.1092145517468452,-1913.7689208984373,304.1340026855469,0.8447203636169434,0.1730078905820846,0.1209591999650001,292.9100952148437,297.1499938964844,293.1499938964844,0.1340947598218917,-3054.88134765625,304.1348876953125,0.8923299312591553,0.2039421051740646,0.1930698901414871,293.0853576660156,297.1499938964844,293.1499938964844,0.0064866016618907,-2306.248291015625,299.40155029296875,0.5556740164756775,0.050000000745058,0.228638157248497,291.0775146484375,291.1499938964844,270.2984313964844,269.9237060546875,283.2320251464844,293.08453369140625,291.0816345214844,1.0,0.2193669974803924,1.0,1.0,0.9972890615463256,1.0,-1.078238844871521,0.4669273495674133,0.6113114953041077,0.2017963826656341,0.0,0.0,0.4041363894939422,28.389299392700195,49.0,0.8242558240890503,-8583.8017578125,123.2090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49188232421875,305.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17917.02734375,18000.0,0.0,0.0,0.2318702936172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142875730991363,0.3142922818660736,-4.6984928303572815e-06,0.0,0.0002353188756387,0.0,0.0,14.512925148010254,0.0,0.0,0.0,0.3123732209205627,4.0,0.0,1.0
287400,292.9206237792969,297.1499938964844,293.1499938964844,0.081115186214447,-1940.633544921875,304.1380920410156,0.7816349864006042,0.1360760033130645,0.1226186454296112,292.97869873046875,297.1499938964844,293.1499938964844,0.1694955676794052,-3686.366943359375,304.12384033203125,0.9569673538208008,0.2452011853456497,0.2331718057394027,292.8873291015625,297.1499938964844,293.1499938964844,0.1092145517468452,-1913.7689208984373,304.1340026855469,0.8447203636169434,0.1730078905820846,0.1209591999650001,292.9100952148437,297.1499938964844,293.1499938964844,0.1340947598218917,-3054.88134765625,304.1348876953125,0.8923299312591553,0.2039421051740646,0.1930698901414871,293.0853576660156,297.1499938964844,293.1499938964844,0.0064866016618907,-2306.248291015625,299.40155029296875,0.5556740164756775,0.050000000745058,0.228638157248497,291.0775146484375,291.1499938964844,270.2984313964844,269.9237060546875,283.2320251464844,293.08453369140625,291.0816345214844,1.0,0.2193669974803924,1.0,1.0,0.9972890615463256,1.0,-1.078238844871521,0.4669273495674133,0.6113114953041077,0.2017963826656341,0.0,0.0,0.4041363894939422,28.389299392700195,49.0,0.8242558240890503,-8583.8017578125,123.2090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49188232421875,305.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17917.02734375,18000.0,0.0,0.0,0.2318702936172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142875730991363,0.3142922818660736,-4.6984928303572815e-06,0.0,0.0002353188756387,0.0,0.0,14.512925148010254,0.0,0.0,0.0,0.3123732209205627,4.0,0.0,1.0
287460,292.93994140625,297.1499938964844,293.1499938964844,0.0825837701559066,-1967.255615234375,304.1395874023437,0.7596935033798218,0.1379643231630325,0.1245448589324951,293.0021057128906,297.1499938964844,293.1499938964844,0.1687184423208236,-3670.237060546875,304.1336364746094,0.9201312065124512,0.2447749674320221,0.2324625849723816,292.90557861328125,297.1499938964844,293.1499938964844,0.1115002036094665,-1945.4246826171875,304.135498046875,0.823331356048584,0.1759617924690246,0.1232015639543533,292.9271240234375,297.1499938964844,293.1499938964844,0.1361612975597381,-3091.802490234375,304.1364440917969,0.8665423393249512,0.206565648317337,0.1957862377166748,293.0968322753906,297.1499938964844,293.1499938964844,0.0064939260482788,-2306.665771484375,299.4022216796875,0.5338485836982727,0.050000000745058,0.2294524610042572,291.10565185546875,291.1499938964844,270.3041381835937,269.9267883300781,283.2384948730469,293.0960998535156,291.1068725585937,1.0,0.2272339612245559,1.0,1.0,0.9978182911872864,1.0,-1.0866297483444214,0.4706767201423645,0.6159529685974121,0.2038268446922302,0.0,0.0,0.4078391194343567,32.843772888183594,52.0,18.50818252563477,-8656.751953125,133.52264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40252685546875,305.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.310546875,18000.0,0.0,0.0,0.2355824708938598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203191757202148,0.3203239142894745,-4.729821284854552e-06,0.0,0.0002390862646279,0.0,0.0,14.926949501037598,0.0,0.0,0.0,0.3141278028488159,4.0,0.0,1.0
287520,292.93994140625,297.1499938964844,293.1499938964844,0.0825837701559066,-1967.255615234375,304.1395874023437,0.7596935033798218,0.1379643231630325,0.1245448589324951,293.0021057128906,297.1499938964844,293.1499938964844,0.1687184423208236,-3670.237060546875,304.1336364746094,0.9201312065124512,0.2447749674320221,0.2324625849723816,292.90557861328125,297.1499938964844,293.1499938964844,0.1115002036094665,-1945.4246826171875,304.135498046875,0.823331356048584,0.1759617924690246,0.1232015639543533,292.9271240234375,297.1499938964844,293.1499938964844,0.1361612975597381,-3091.802490234375,304.1364440917969,0.8665423393249512,0.206565648317337,0.1957862377166748,293.0968322753906,297.1499938964844,293.1499938964844,0.0064939260482788,-2306.665771484375,299.4022216796875,0.5338485836982727,0.050000000745058,0.2294524610042572,291.10565185546875,291.1499938964844,270.3041381835937,269.9267883300781,283.2384948730469,293.0960998535156,291.1068725585937,1.0,0.2272339612245559,1.0,1.0,0.9978182911872864,1.0,-1.0866297483444214,0.4706767201423645,0.6159529685974121,0.2038268446922302,0.0,0.0,0.4078391194343567,32.843772888183594,52.0,18.50818252563477,-8656.751953125,133.52264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40252685546875,305.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.310546875,18000.0,0.0,0.0,0.2355824708938598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203191757202148,0.3203239142894745,-4.729821284854552e-06,0.0,0.0002390862646279,0.0,0.0,14.926949501037598,0.0,0.0,0.0,0.3141278028488159,4.0,0.0,1.0
287580,292.95806884765625,297.1499938964844,293.1499938964844,0.0839691758155822,-1992.683349609375,304.1407470703125,0.7438708543777466,0.1396105736494064,0.1262279897928238,293.0185546875,297.1499938964844,293.1499938964844,0.1690995693206787,-3675.649658203125,304.13836669921875,0.8948701620101929,0.2451778501272201,0.2328780889511108,292.9227905273437,297.1499938964844,293.1499938964844,0.1137416660785675,-1976.5755615234373,304.1365966796875,0.8070287108421326,0.1786631494760513,0.1252476871013641,292.94317626953125,297.1499938964844,293.1499938964844,0.1382253617048263,-3128.940673828125,304.13751220703125,0.8479395508766174,0.2089524120092392,0.1982544213533401,293.10748291015625,297.1499938964844,293.1499938964844,0.0065049389377236,-2309.62109375,299.3942565917969,0.5179674029350281,0.050000000745058,0.2302171438932418,291.1142883300781,291.1499938964844,270.3119506835937,269.9316711425781,283.2453308105469,293.1067810058594,291.11541748046875,1.0,0.2345223426818847,1.0,1.0,0.9983474612236024,1.0,-1.0954848527908323,0.4746293425559997,0.6208555102348328,0.2059988230466842,0.0,0.0,0.4120269119739532,37.04088592529297,40.0,14.891241073608398,-8727.615234375,143.63429260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3401184082031,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.865234375,18000.0,0.0,0.0,0.2393298894166946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254641592502594,0.325468897819519,-4.749199433717877e-06,0.0,0.0002428894222248,0.0,0.0,15.26315689086914,0.0,0.0,0.0,0.3155223429203033,4.0,0.0,1.0
287640,292.95806884765625,297.1499938964844,293.1499938964844,0.0839691758155822,-1992.683349609375,304.1407470703125,0.7438708543777466,0.1396105736494064,0.1262279897928238,293.0185546875,297.1499938964844,293.1499938964844,0.1690995693206787,-3675.649658203125,304.13836669921875,0.8948701620101929,0.2451778501272201,0.2328780889511108,292.9227905273437,297.1499938964844,293.1499938964844,0.1137416660785675,-1976.5755615234373,304.1365966796875,0.8070287108421326,0.1786631494760513,0.1252476871013641,292.94317626953125,297.1499938964844,293.1499938964844,0.1382253617048263,-3128.940673828125,304.13751220703125,0.8479395508766174,0.2089524120092392,0.1982544213533401,293.10748291015625,297.1499938964844,293.1499938964844,0.0065049389377236,-2309.62109375,299.3942565917969,0.5179674029350281,0.050000000745058,0.2302171438932418,291.1142883300781,291.1499938964844,270.3119506835937,269.9316711425781,283.2453308105469,293.1067810058594,291.11541748046875,1.0,0.2345223426818847,1.0,1.0,0.9983474612236024,1.0,-1.0954848527908323,0.4746293425559997,0.6208555102348328,0.2059988230466842,0.0,0.0,0.4120269119739532,37.04088592529297,40.0,14.891241073608398,-8727.615234375,143.63429260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3401184082031,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.865234375,18000.0,0.0,0.0,0.2393298894166946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254641592502594,0.325468897819519,-4.749199433717877e-06,0.0,0.0002428894222248,0.0,0.0,15.26315689086914,0.0,0.0,0.0,0.3155223429203033,4.0,0.0,1.0
287700,292.96661376953125,297.1499938964844,293.1499938964844,0.0845524668693542,-2003.3670654296875,304.141357421875,0.7423412203788757,0.1403620839118957,0.1269479244947433,293.02557373046875,297.1499938964844,293.1499938964844,0.1693262159824371,-3679.115966796875,304.1400756835937,0.8914864659309387,0.2454649358987808,0.2331582009792328,292.93096923828125,297.1499938964844,293.1499938964844,0.1147492676973342,-1990.506103515625,304.13720703125,0.805696427822113,0.1799376755952835,0.1261734962463379,292.9508056640625,297.1499938964844,293.1499938964844,0.1391412019729614,-3145.333251953125,304.1381225585937,0.8461325168609619,0.2100734859704971,0.1993611752986908,293.1124267578125,297.1499938964844,293.1499938964844,0.0065015261061489,-2308.361083984375,299.39013671875,0.515631914138794,0.050000000745058,0.2303469479084015,291.1192321777344,291.1499938964844,270.31671142578125,269.9348449707031,283.2491149902344,293.1117858886719,291.1203918457031,1.0,0.2356733381748199,1.0,1.0,0.998612105846405,1.0,-1.0992813110351562,0.4763207733631134,0.6229605078697205,0.2069392502307891,0.0,0.0,0.4135807156562805,37.78372573852539,40.0,14.565312385559082,-8758.609375,146.04095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3185729980469,305.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.9921875,18000.0,0.0,0.0,0.2411879003047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276295661926269,0.327634334564209,-4.757955593959196e-06,0.0,0.0002447750594001,0.0,0.0,15.407543182373049,0.0,0.0,0.0,0.316114991903305,4.0,0.0,1.0
287760,292.97479248046875,297.1499938964844,293.1499938964844,0.0850756838917732,-2012.9439697265625,304.1419982910156,0.7446755766868591,0.1410812139511108,0.1275980025529861,293.03204345703125,297.1499938964844,293.1499938964844,0.1695340573787689,-3682.3173828125,304.1415100097656,0.8933299779891968,0.2457674443721771,0.2334259897470474,292.93878173828125,297.1499938964844,293.1499938964844,0.1156933233141899,-2003.5252685546875,304.1378173828125,0.8088821172714233,0.181174948811531,0.1270418614149093,292.9581298828125,297.1499938964844,293.1499938964844,0.1399917751550674,-3160.521240234375,304.13873291015625,0.8488537073135376,0.2111587077379226,0.2003918290138244,293.1171264648437,297.1499938964844,293.1499938964844,0.0064919353462755,-2305.2421875,299.3858642578125,0.516556978225708,0.050000000745058,0.2302947491407394,291.12420654296875,291.1499938964844,270.32208251953125,269.9385070800781,283.2531433105469,293.1164855957031,291.12530517578125,1.0,0.2355484515428543,1.0,1.0,0.9988131523132324,1.0,-1.1025999784469604,0.4778007864952087,0.6247991919517517,0.2077627629041671,0.0,0.0,0.4148033559322357,37.54899215698242,28.0,14.192347526550291,-8785.1435546875,146.4986114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3044128417969,305.92840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.810546875,18000.0,0.0,0.0,0.2430075407028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293760120868683,0.3293807804584503,-4.7653975343564525e-06,0.0,0.0002466217556502,0.0,0.0,15.52562141418457,0.0,0.0,0.0,0.3166020512580871,4.0,0.0,1.0
287820,292.9900207519531,297.1499938964844,293.1499938964844,0.0859848111867904,-2029.576171875,304.14312744140625,0.7588123679161072,0.1424300670623779,0.1287354379892349,293.0438537597656,297.1499938964844,293.1499938964844,0.1698718070983886,-3687.50830078125,304.14373779296875,0.9095450043678284,0.2463622391223907,0.233886569738388,292.9534606933594,297.1499938964844,293.1499938964844,0.117435298860073,-2027.478515625,304.13897705078125,0.8250232934951782,0.1835492998361587,0.1286437511444091,292.97186279296875,297.1499938964844,293.1499938964844,0.1415440738201141,-3188.16943359375,304.139892578125,0.8653814196586609,0.2132343053817749,0.2022752910852432,293.12567138671875,297.1499938964844,293.1499938964844,0.0064596105366945,-2295.066162109375,299.376953125,0.526297926902771,0.050000000745058,0.2297922819852829,291.13360595703125,291.1499938964844,270.334716796875,269.94744873046875,283.26190185546875,293.1251525878906,291.1346435546875,1.0,0.2320616543292999,1.0,1.0,0.9992152452468872,1.0,-1.1080988645553589,0.4802509248256683,0.6278479695320129,0.2091312557458877,0.0,0.0,0.4163525402545929,34.93989944458008,25.0,13.290614128112791,-8828.0556640625,143.07452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2999572753906,305.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.353515625,18000.0,0.0,0.0,0.2464536130428314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331743985414505,0.331748753786087,-4.776231435243972e-06,0.0,0.0002501191047485,0.0,0.0,15.688682556152344,0.0,0.0,0.0,0.3172767162322998,4.0,0.0,1.0
287880,292.9900207519531,297.1499938964844,293.1499938964844,0.0859848111867904,-2029.576171875,304.14312744140625,0.7588123679161072,0.1424300670623779,0.1287354379892349,293.0438537597656,297.1499938964844,293.1499938964844,0.1698718070983886,-3687.50830078125,304.14373779296875,0.9095450043678284,0.2463622391223907,0.233886569738388,292.9534606933594,297.1499938964844,293.1499938964844,0.117435298860073,-2027.478515625,304.13897705078125,0.8250232934951782,0.1835492998361587,0.1286437511444091,292.97186279296875,297.1499938964844,293.1499938964844,0.1415440738201141,-3188.16943359375,304.139892578125,0.8653814196586609,0.2132343053817749,0.2022752910852432,293.12567138671875,297.1499938964844,293.1499938964844,0.0064596105366945,-2295.066162109375,299.376953125,0.526297926902771,0.050000000745058,0.2297922819852829,291.13360595703125,291.1499938964844,270.334716796875,269.94744873046875,283.26190185546875,293.1251525878906,291.1346435546875,1.0,0.2320616543292999,1.0,1.0,0.9992152452468872,1.0,-1.1080988645553589,0.4802509248256683,0.6278479695320129,0.2091312557458877,0.0,0.0,0.4163525402545929,34.93989944458008,25.0,13.290614128112791,-8828.0556640625,143.07452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2999572753906,305.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.353515625,18000.0,0.0,0.0,0.2464536130428314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331743985414505,0.331748753786087,-4.776231435243972e-06,0.0,0.0002501191047485,0.0,0.0,15.688682556152344,0.0,0.0,0.0,0.3172767162322998,4.0,0.0,1.0
287940,293.00396728515625,297.1499938964844,293.1499938964844,0.0868001580238342,-2044.51904296875,304.1440734863281,0.7758485078811646,0.1436555832624435,0.1297586262226104,293.0544738769531,297.1499938964844,293.1499938964844,0.1701584905385971,-3691.982421875,304.1453552246094,0.9308499097824096,0.2468940466642379,0.2342944741249084,292.96697998046875,297.1499938964844,293.1499938964844,0.1190738752484321,-2049.9609375,304.1399230957031,0.8433180451393127,0.1857827603816986,0.1301456540822982,292.9845275878906,297.1499938964844,293.1499938964844,0.1429954916238784,-3213.994873046875,304.1408386230469,0.8852623701095581,0.2151789516210556,0.2040319591760635,293.1332702636719,297.1499938964844,293.1499938964844,0.0064264582470059,-2284.7080078125,299.3674011230469,0.5384907722473145,0.050000000745058,0.2292595505714416,291.1419982910156,291.1499938964844,270.3500061035156,269.95867919921875,283.2713928222656,293.1328125,291.142822265625,1.0,0.2285814881324768,1.0,1.0,0.999617338180542,1.0,-1.1130883693695068,0.4824751615524292,0.6306132078170776,0.2103713303804397,0.0,0.0,0.4168365895748138,32.16278839111328,25.0,11.43587589263916,-8862.521484375,139.1593780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32733154296875,305.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.126953125,18000.0,0.0,0.0,0.2495348006486892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327269554138183,0.3327317237854004,-4.7818375605857e-06,0.0,0.0002532461076043,0.0,0.0,15.759971618652344,0.0,0.0,0.0,0.3175756931304931,4.0,0.0,1.0
288000,293.00396728515625,297.1499938964844,293.1499938964844,0.0868001580238342,-2044.51904296875,304.1440734863281,0.7758485078811646,0.1436555832624435,0.1297586262226104,293.0544738769531,297.1499938964844,293.1499938964844,0.1701584905385971,-3691.982421875,304.1453552246094,0.9308499097824096,0.2468940466642379,0.2342944741249084,292.96697998046875,297.1499938964844,293.1499938964844,0.1190738752484321,-2049.9609375,304.1399230957031,0.8433180451393127,0.1857827603816986,0.1301456540822982,292.9845275878906,297.1499938964844,293.1499938964844,0.1429954916238784,-3213.994873046875,304.1408386230469,0.8852623701095581,0.2151789516210556,0.2040319591760635,293.1332702636719,297.1499938964844,293.1499938964844,0.0064264582470059,-2284.7080078125,299.3674011230469,0.5384907722473145,0.050000000745058,0.2292595505714416,291.1419982910156,291.1499938964844,270.3500061035156,269.95867919921875,283.2713928222656,293.1328125,291.142822265625,1.0,0.2285814881324768,1.0,1.0,0.999617338180542,1.0,-1.1130883693695068,0.4824751615524292,0.6306132078170776,0.2103713303804397,0.0,0.0,0.4168365895748138,32.16278839111328,25.0,11.43587589263916,-8862.521484375,139.1593780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32733154296875,305.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.126953125,18000.0,0.0,0.0,0.2495348006486892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327269554138183,0.3327317237854004,-4.7818375605857e-06,0.0,0.0002532461076043,0.0,0.0,15.759971618652344,0.0,0.0,0.0,0.3175756931304931,4.0,0.0,1.0
288060,293.017578125,297.1499938964844,293.1499938964844,0.0874774381518364,-2056.928466796875,304.1449279785156,0.7903679609298706,0.1445919275283813,0.1306064128875732,293.0650634765625,297.1499938964844,293.1499938964844,0.1703292578458786,-3694.545654296875,304.1466064453125,0.948399007320404,0.2471727579832077,0.2345579415559768,292.98046875,297.1499938964844,293.1499938964844,0.1205527707934379,-2070.19287109375,304.14080810546875,0.8592807650566101,0.1876904219388961,0.1314902454614639,292.9971923828125,297.1499938964844,293.1499938964844,0.1442912220954895,-3236.996337890625,304.1417541503906,0.9022423028945924,0.2168082743883133,0.2055862694978714,293.1410217285156,297.1499938964844,293.1499938964844,0.0063948929309844,-2275.021240234375,299.354248046875,0.5488691329956055,0.050000000745058,0.2288687825202942,291.14874267578125,291.1499938964844,270.366943359375,269.9712829589844,283.2818298339844,293.1404724121094,291.14947509765625,1.0,0.2261071950197219,0.9997660517692566,0.9997660517692566,0.9997704029083252,1.0,-1.1174330711364746,0.4844121634960174,0.6330209374427795,0.21145761013031,0.0,0.0,0.4165486693382263,30.135225296020508,25.0,9.781046867370604,-8891.15625,136.46212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38348388671875,305.9971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.2521596252918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326764106750488,0.3326812088489532,-4.7831572373979725e-06,0.0,0.0002559099521022,0.0,0.0,15.761151313781738,0.0,0.0,0.0,0.3175860345363617,4.0,0.0,1.0
288120,293.017578125,297.1499938964844,293.1499938964844,0.0874774381518364,-2056.928466796875,304.1449279785156,0.7903679609298706,0.1445919275283813,0.1306064128875732,293.0650634765625,297.1499938964844,293.1499938964844,0.1703292578458786,-3694.545654296875,304.1466064453125,0.948399007320404,0.2471727579832077,0.2345579415559768,292.98046875,297.1499938964844,293.1499938964844,0.1205527707934379,-2070.19287109375,304.14080810546875,0.8592807650566101,0.1876904219388961,0.1314902454614639,292.9971923828125,297.1499938964844,293.1499938964844,0.1442912220954895,-3236.996337890625,304.1417541503906,0.9022423028945924,0.2168082743883133,0.2055862694978714,293.1410217285156,297.1499938964844,293.1499938964844,0.0063948929309844,-2275.021240234375,299.354248046875,0.5488691329956055,0.050000000745058,0.2288687825202942,291.14874267578125,291.1499938964844,270.366943359375,269.9712829589844,283.2818298339844,293.1404724121094,291.14947509765625,1.0,0.2261071950197219,0.9997660517692566,0.9997660517692566,0.9997704029083252,1.0,-1.1174330711364746,0.4844121634960174,0.6330209374427795,0.21145761013031,0.0,0.0,0.4165486693382263,30.135225296020508,25.0,9.781046867370604,-8891.15625,136.46212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38348388671875,305.9971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.2521596252918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326764106750488,0.3326812088489532,-4.7831572373979725e-06,0.0,0.0002559099521022,0.0,0.0,15.761151313781738,0.0,0.0,0.0,0.3175860345363617,4.0,0.0,1.0
