time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0310974121094,297.1499938964844,293.1499938964844,0.0879107415676117,-2064.784423828125,304.1458740234375,0.8015576601028442,0.1452073901891708,0.1311670094728469,293.0758056640625,297.1499938964844,293.1499938964844,0.1702361553907394,-3692.536865234375,304.1478881835937,0.960963010787964,0.2471416741609573,0.2345353066921234,292.994140625,297.1499938964844,293.1499938964844,0.1217335313558578,-2086.2412109375,304.14190673828125,0.8722208738327026,0.1892127096652984,0.132570743560791,293.0101013183594,297.1499938964844,293.1499938964844,0.1452821195125579,-3254.443359375,304.1428527832031,0.9163700938224792,0.218058243393898,0.2067896574735641,293.149658203125,297.1499938964844,293.1499938964844,0.0063621932640671,-2265.065185546875,299.3360290527344,0.5570204257965088,0.050000000745058,0.2285930067300796,291.1556396484375,291.1499938964844,270.3844299316406,269.9843444824219,283.2933959960937,293.1490478515625,291.15643310546875,1.0,0.2243193387985229,0.9995321035385132,0.9995321035385132,0.9999234676361084,1.0,-1.1204895973205566,0.4857712686061859,0.6347182989120483,0.2122235894203186,0.0,0.0,0.4153357148170471,28.70443725585937,25.0,9.657161712646484,-8909.8857421875,134.5425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46435546875,306.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.99609375,18000.0,0.0,0.0,0.2542608976364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315535187721252,0.3315583169460296,-4.780651579494588e-06,0.0,0.0002580424770712,0.0,0.0,15.691438674926758,0.0,0.0,0.0,0.3173053562641144,4.0,0.0,1.0
288240,293.0310974121094,297.1499938964844,293.1499938964844,0.0879107415676117,-2064.784423828125,304.1458740234375,0.8015576601028442,0.1452073901891708,0.1311670094728469,293.0758056640625,297.1499938964844,293.1499938964844,0.1702361553907394,-3692.536865234375,304.1478881835937,0.960963010787964,0.2471416741609573,0.2345353066921234,292.994140625,297.1499938964844,293.1499938964844,0.1217335313558578,-2086.2412109375,304.14190673828125,0.8722208738327026,0.1892127096652984,0.132570743560791,293.0101013183594,297.1499938964844,293.1499938964844,0.1452821195125579,-3254.443359375,304.1428527832031,0.9163700938224792,0.218058243393898,0.2067896574735641,293.149658203125,297.1499938964844,293.1499938964844,0.0063621932640671,-2265.065185546875,299.3360290527344,0.5570204257965088,0.050000000745058,0.2285930067300796,291.1556396484375,291.1499938964844,270.3844299316406,269.9843444824219,283.2933959960937,293.1490478515625,291.15643310546875,1.0,0.2243193387985229,0.9995321035385132,0.9995321035385132,0.9999234676361084,1.0,-1.1204895973205566,0.4857712686061859,0.6347182989120483,0.2122235894203186,0.0,0.0,0.4153357148170471,28.70443725585937,25.0,9.657161712646484,-8909.8857421875,134.5425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46435546875,306.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.99609375,18000.0,0.0,0.0,0.2542608976364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315535187721252,0.3315583169460296,-4.780651579494588e-06,0.0,0.0002580424770712,0.0,0.0,15.691438674926758,0.0,0.0,0.0,0.3173053562641144,4.0,0.0,1.0
288300,293.0376281738281,297.1499938964844,293.1499938964844,0.0880616605281829,-2067.492431640625,304.1463623046875,0.8060948252677917,0.1454288065433502,0.1313692331314087,293.08111572265625,297.1499938964844,293.1499938964844,0.170117512345314,-3690.296875,304.14849853515625,0.9657574892044068,0.2470430582761764,0.2344446331262588,293.0008850097656,297.1499938964844,293.1499938964844,0.1222356185317039,-2093.0380859375,304.1424560546875,0.8776760101318359,0.1898620277643203,0.133032351732254,293.0165100097656,297.1499938964844,293.1499938964844,0.1456881165504455,-3261.5537109375,304.1434020996094,0.9225318431854248,0.2185747772455215,0.2072876393795013,293.1541748046875,297.1499938964844,293.1499938964844,0.0063453074544668,-2259.958740234375,299.3251953125,0.5603744387626648,0.050000000745058,0.2284862250089645,291.1590576171875,291.1499938964844,270.3933410644531,269.9909973144531,283.2995300292969,293.153564453125,291.1597595214844,1.0,0.2236206233501434,0.999415159225464,0.999415159225464,1.0,1.0,-1.1216472387313845,0.4862846732139587,0.6353625655174255,0.2125137895345688,0.0,0.0,0.4143910109996795,28.150171279907227,25.0,9.37374782562256,-8915.1435546875,133.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5129089355469,306.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6640625,18000.0,0.0,0.0,0.2550981342792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305577933788299,0.330562561750412,-4.777826688950881e-06,0.0,0.0002588921634014,0.0,0.0,15.62793254852295,0.0,0.0,0.0,0.3170488476753235,4.0,0.0,1.0
288360,293.04400634765625,297.1499938964844,293.1499938964844,0.0881774276494979,-2069.552734375,304.1468200683594,0.8099287748336792,0.1456004083156585,0.1315279155969619,293.0862731933594,297.1499938964844,293.1499938964844,0.169962540268898,-3687.44287109375,304.1490478515625,0.9697318077087402,0.2468978613615036,0.2343109101057052,293.0075378417969,297.1499938964844,293.1499938964844,0.1226886361837387,-2099.159423828125,304.1430053710937,0.8824991583824158,0.1904454529285431,0.1334486156702041,293.0227966308594,297.1499938964844,293.1499938964844,0.1460457146167755,-3267.800537109375,304.1439514160156,0.927971363067627,0.2190285921096801,0.2077269554138183,293.1588134765625,297.1499938964844,293.1499938964844,0.006328051444143,-2254.775146484375,299.3132019042969,0.5632941722869873,0.050000000745058,0.2283961325883865,291.16217041015625,291.1499938964844,270.40240478515625,269.99774169921875,283.3057861328125,293.158203125,291.162841796875,1.0,0.2230258584022522,0.9992260932922364,0.9992260932922364,1.0,1.0,-1.1225961446762085,0.4867050945758819,0.6358910799026489,0.2127523720264434,0.0,0.0,0.413261741399765,27.68216896057129,25.0,8.868794441223145,-8918.0439453125,133.14389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5661926269531,306.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.92578125,18000.0,0.0,0.0,0.2557856440544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329315185546875,0.329319953918457,-4.774021817866014e-06,0.0,0.0002595898986328,0.0,0.0,15.548018455505373,0.0,0.0,0.0,0.3167253136634826,4.0,0.0,1.0
288420,293.05621337890625,297.1499938964844,293.1499938964844,0.0883153602480888,-2071.951416015625,304.14764404296875,0.8157967329025269,0.145809456706047,0.1317282170057296,293.0962829589844,297.1499938964844,293.1499938964844,0.1695592850446701,-3680.16064453125,304.1500244140625,0.9756656289100648,0.2464840561151504,0.2339303344488144,293.0204467773437,297.1499938964844,293.1499938964844,0.1234621256589889,-2109.585205078125,304.14404296875,0.8904191255569458,0.1914330869913101,0.1341580003499984,293.0350341796875,297.1499938964844,293.1499938964844,0.146632507443428,-3278.012451171875,304.1449890136719,0.9367602467536926,0.2197674363851547,0.2084485292434692,293.1682434082031,297.1499938964844,293.1499938964844,0.0062925042584538,-2244.19091796875,299.2860717773437,0.5679870247840881,0.050000000745058,0.2282565087080001,291.1676330566406,291.1499938964844,270.4208374023437,270.01153564453125,283.3187866210937,293.1676025390625,291.16815185546875,1.0,0.2220820933580398,0.9988480806350708,0.9988480806350708,1.0,1.0,-1.1239299774169922,0.4872928261756897,0.6366372108459473,0.2130882441997528,0.0,0.0,0.4105361104011535,26.95504379272461,25.0,7.522335529327393,-8917.5966796875,132.10269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6843566894531,306.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.20703125,18000.0,0.0,0.0,0.2567045986652374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262256681919098,0.3262304365634918,-4.764006916957442e-06,0.0,0.0002605225599836,0.0,0.0,15.348538398742676,0.0,0.0,0.0,0.3159146904945373,4.0,0.0,1.0
288480,293.05621337890625,297.1499938964844,293.1499938964844,0.0883153602480888,-2071.951416015625,304.14764404296875,0.8157967329025269,0.145809456706047,0.1317282170057296,293.0962829589844,297.1499938964844,293.1499938964844,0.1695592850446701,-3680.16064453125,304.1500244140625,0.9756656289100648,0.2464840561151504,0.2339303344488144,293.0204467773437,297.1499938964844,293.1499938964844,0.1234621256589889,-2109.585205078125,304.14404296875,0.8904191255569458,0.1914330869913101,0.1341580003499984,293.0350341796875,297.1499938964844,293.1499938964844,0.146632507443428,-3278.012451171875,304.1449890136719,0.9367602467536926,0.2197674363851547,0.2084485292434692,293.1682434082031,297.1499938964844,293.1499938964844,0.0062925042584538,-2244.19091796875,299.2860717773437,0.5679870247840881,0.050000000745058,0.2282565087080001,291.1676330566406,291.1499938964844,270.4208374023437,270.01153564453125,283.3187866210937,293.1676025390625,291.16815185546875,1.0,0.2220820933580398,0.9988480806350708,0.9988480806350708,1.0,1.0,-1.1239299774169922,0.4872928261756897,0.6366372108459473,0.2130882441997528,0.0,0.0,0.4105361104011535,26.95504379272461,25.0,7.522335529327393,-8917.5966796875,132.10269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6843566894531,306.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.20703125,18000.0,0.0,0.0,0.2567045986652374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262256681919098,0.3262304365634918,-4.764006916957442e-06,0.0,0.0002605225599836,0.0,0.0,15.348538398742676,0.0,0.0,0.0,0.3159146904945373,4.0,0.0,1.0
288540,293.06768798828125,297.1499938964844,293.1499938964844,0.0883417800068855,-2072.302490234375,304.1483764648437,0.8197790384292603,0.1458567827939987,0.1317871659994125,293.10577392578125,297.1499938964844,293.1499938964844,0.1690475046634674,-3671.05029296875,304.15087890625,0.9794662594795228,0.2459219247102737,0.2334143072366714,293.0328369140625,297.1499938964844,293.1499938964844,0.1240754723548889,-2117.826416015625,304.14501953125,0.8962883353233337,0.1922023445367813,0.1347172558307647,293.0467529296875,297.1499938964844,293.1499938964844,0.1470659971237182,-3285.5126953125,304.1459350585937,0.943060040473938,0.2203018218278885,0.2089802473783493,293.177734375,297.1499938964844,293.1499938964844,0.0062555382028222,-2233.297119140625,299.2550354003906,0.5713681578636169,0.050000000745058,0.2281595766544342,291.171875,291.1499938964844,270.439697265625,270.025634765625,283.33221435546875,293.1771240234375,291.1722717285156,1.0,0.221384659409523,0.9984700083732604,0.9984700083732604,1.0,1.0,-1.1245747804641724,0.4875710606575012,0.6370037198066711,0.2132514119148254,0.0,0.0,0.4073212742805481,26.44658088684082,25.0,5.909197807312012,-8909.509765625,131.29808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134765625,306.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.935546875,18000.0,0.0,0.0,0.25701704621315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322506844997406,0.322511613368988,-4.751518645207398e-06,0.0,0.0002608396171126,0.0,0.0,15.108800888061523,0.0,0.0,0.0,0.314937561750412,4.0,0.0,1.0
288600,293.06768798828125,297.1499938964844,293.1499938964844,0.0883417800068855,-2072.302490234375,304.1483764648437,0.8197790384292603,0.1458567827939987,0.1317871659994125,293.10577392578125,297.1499938964844,293.1499938964844,0.1690475046634674,-3671.05029296875,304.15087890625,0.9794662594795228,0.2459219247102737,0.2334143072366714,293.0328369140625,297.1499938964844,293.1499938964844,0.1240754723548889,-2117.826416015625,304.14501953125,0.8962883353233337,0.1922023445367813,0.1347172558307647,293.0467529296875,297.1499938964844,293.1499938964844,0.1470659971237182,-3285.5126953125,304.1459350585937,0.943060040473938,0.2203018218278885,0.2089802473783493,293.177734375,297.1499938964844,293.1499938964844,0.0062555382028222,-2233.297119140625,299.2550354003906,0.5713681578636169,0.050000000745058,0.2281595766544342,291.171875,291.1499938964844,270.439697265625,270.025634765625,283.33221435546875,293.1771240234375,291.1722717285156,1.0,0.221384659409523,0.9984700083732604,0.9984700083732604,1.0,1.0,-1.1245747804641724,0.4875710606575012,0.6370037198066711,0.2132514119148254,0.0,0.0,0.4073212742805481,26.44658088684082,25.0,5.909197807312012,-8909.509765625,131.29808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134765625,306.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.935546875,18000.0,0.0,0.0,0.25701704621315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322506844997406,0.322511613368988,-4.751518645207398e-06,0.0,0.0002608396171126,0.0,0.0,15.108800888061523,0.0,0.0,0.0,0.314937561750412,4.0,0.0,1.0
288660,293.07843017578125,297.1499938964844,293.1499938964844,0.0882697105407714,-2070.84765625,304.1490478515625,0.8223029375076294,0.1457603573799133,0.1317197233438491,293.1147155761719,297.1499938964844,293.1499938964844,0.1684406250715255,-3660.333984375,304.1515808105469,0.9816717505455016,0.2452265322208404,0.2327761501073837,293.0446472167969,297.1499938964844,293.1499938964844,0.1245451644062995,-2124.116455078125,304.1458740234375,0.900449812412262,0.1927748620510101,0.1351408064365387,293.05792236328125,297.1499938964844,293.1499938964844,0.1473627537488937,-3290.60302734375,304.14678955078125,0.9473472833633424,0.2206521332263946,0.2093406468629837,293.18719482421875,297.1499938964844,293.1499938964844,0.0062171574681997,-2222.07958984375,299.2203674316406,0.5737029910087585,0.050000000745058,0.2280943393707275,291.1748962402344,291.1499938964844,270.4589538574219,270.0400085449219,283.3459777832031,293.18658447265625,291.1751708984375,1.0,0.2208537757396698,0.9981138110160828,0.9981138110160828,1.0,1.0,-1.1245907545089722,0.4875672161579132,0.6370235681533813,0.213257610797882,0.0,0.0,0.4037872850894928,26.09876823425293,25.0,4.246645450592041,-8894.7255859375,130.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,306.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.19140625,18000.0,0.0,0.0,0.2567499876022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318384438753128,0.3183891773223877,-4.73745376439183e-06,0.0,0.0002605686022434,0.0,0.0,14.844526290893556,0.0,0.0,0.0,0.313857764005661,4.0,0.0,1.0
288720,293.07843017578125,297.1499938964844,293.1499938964844,0.0882697105407714,-2070.84765625,304.1490478515625,0.8223029375076294,0.1457603573799133,0.1317197233438491,293.1147155761719,297.1499938964844,293.1499938964844,0.1684406250715255,-3660.333984375,304.1515808105469,0.9816717505455016,0.2452265322208404,0.2327761501073837,293.0446472167969,297.1499938964844,293.1499938964844,0.1245451644062995,-2124.116455078125,304.1458740234375,0.900449812412262,0.1927748620510101,0.1351408064365387,293.05792236328125,297.1499938964844,293.1499938964844,0.1473627537488937,-3290.60302734375,304.14678955078125,0.9473472833633424,0.2206521332263946,0.2093406468629837,293.18719482421875,297.1499938964844,293.1499938964844,0.0062171574681997,-2222.07958984375,299.2203674316406,0.5737029910087585,0.050000000745058,0.2280943393707275,291.1748962402344,291.1499938964844,270.4589538574219,270.0400085449219,283.3459777832031,293.18658447265625,291.1751708984375,1.0,0.2208537757396698,0.9981138110160828,0.9981138110160828,1.0,1.0,-1.1245907545089722,0.4875672161579132,0.6370235681533813,0.213257610797882,0.0,0.0,0.4037872850894928,26.09876823425293,25.0,4.246645450592041,-8894.7255859375,130.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,306.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.19140625,18000.0,0.0,0.0,0.2567499876022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318384438753128,0.3183891773223877,-4.73745376439183e-06,0.0,0.0002605686022434,0.0,0.0,14.844526290893556,0.0,0.0,0.0,0.313857764005661,4.0,0.0,1.0
288780,293.0885009765625,297.1499938964844,293.1499938964844,0.0881080329418182,-2067.74951171875,304.1496276855469,0.8236563205718994,0.1455336213111877,0.1315370500087738,293.1231384277344,297.1499938964844,293.1499938964844,0.1677460670471191,-3648.12890625,304.1522216796875,0.98265278339386,0.2444082349538803,0.2320246547460556,293.0558776855469,297.1499938964844,293.1499938964844,0.1248821765184402,-2128.608642578125,304.1466979980469,0.9031993746757508,0.1931665688753128,0.1354391276836395,293.06854248046875,297.1499938964844,293.1499938964844,0.1475330591201782,-3293.467041015625,304.1475830078125,0.9500304460525512,0.220832884311676,0.2095425724983215,293.196533203125,297.1499938964844,293.1499938964844,0.0061773010529577,-2210.498779296875,299.1824035644531,0.5752071738243103,0.050000000745058,0.2280530035495758,291.17681884765625,291.1499938964844,270.47857666015625,270.0546875,283.3600158691406,293.1959228515625,291.17694091796875,1.0,0.2204329073429107,0.997757613658905,0.997757613658905,1.0,1.0,-1.1240205764770508,0.4872998297214508,0.6367207169532776,0.2131175547838211,0.0,0.0,0.4000757038593292,25.87074089050293,28.0,2.687493324279785,-8873.9501953125,130.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,306.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1875,18000.0,0.0,0.0,0.2559465169906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140484988689422,0.3140532374382019,-4.722578523796983e-06,0.0,0.0002597532002255,0.0,0.0,14.568737030029297,0.0,0.0,0.0,0.3127284646034241,4.0,0.0,1.0
288840,293.0885009765625,297.1499938964844,293.1499938964844,0.0881080329418182,-2067.74951171875,304.1496276855469,0.8236563205718994,0.1455336213111877,0.1315370500087738,293.1231384277344,297.1499938964844,293.1499938964844,0.1677460670471191,-3648.12890625,304.1522216796875,0.98265278339386,0.2444082349538803,0.2320246547460556,293.0558776855469,297.1499938964844,293.1499938964844,0.1248821765184402,-2128.608642578125,304.1466979980469,0.9031993746757508,0.1931665688753128,0.1354391276836395,293.06854248046875,297.1499938964844,293.1499938964844,0.1475330591201782,-3293.467041015625,304.1475830078125,0.9500304460525512,0.220832884311676,0.2095425724983215,293.196533203125,297.1499938964844,293.1499938964844,0.0061773010529577,-2210.498779296875,299.1824035644531,0.5752071738243103,0.050000000745058,0.2280530035495758,291.17681884765625,291.1499938964844,270.47857666015625,270.0546875,283.3600158691406,293.1959228515625,291.17694091796875,1.0,0.2204329073429107,0.997757613658905,0.997757613658905,1.0,1.0,-1.1240205764770508,0.4872998297214508,0.6367207169532776,0.2131175547838211,0.0,0.0,0.4000757038593292,25.87074089050293,28.0,2.687493324279785,-8873.9501953125,130.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,306.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1875,18000.0,0.0,0.0,0.2559465169906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140484988689422,0.3140532374382019,-4.722578523796983e-06,0.0,0.0002597532002255,0.0,0.0,14.568737030029297,0.0,0.0,0.0,0.3127284646034241,4.0,0.0,1.0
288900,293.09326171875,297.1499938964844,293.1499938964844,0.088003471493721,-2065.769775390625,304.1498718261719,0.8220984935760498,0.1453740745782852,0.1314145028591156,293.127197265625,297.1499938964844,293.1499938964844,0.1673762649297714,-3641.64892578125,304.1524963378906,0.9806723594665528,0.2439551651477813,0.2316182553768158,293.061279296875,297.1499938964844,293.1499938964844,0.1250119507312774,-2130.334228515625,304.1470642089844,0.9018605947494508,0.1932983249425888,0.1355512887239456,293.0736389160156,297.1499938964844,293.1499938964844,0.147581860423088,-3294.2646484375,304.1479187011719,0.9483165144920348,0.2208630442619323,0.2095972150564193,293.2011413574219,297.1499938964844,293.1499938964844,0.0061582140624523,-2205.00048828125,299.1622314453125,0.574046790599823,0.050000000745058,0.2280848622322082,291.1773376464844,291.1499938964844,270.4884948730469,270.0621032714844,283.3670959472656,293.2005310058594,291.17742919921875,1.0,0.2207152694463729,0.9975795745849608,0.9975795745849608,1.0,1.0,-1.1236240863800049,0.4871164262294769,0.6365076899528503,0.2130188345909118,0.0,0.0,0.3981961905956268,26.03554344177246,28.0,1.861001253128052,-8861.85546875,130.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,306.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2734375,18000.0,0.0,0.0,0.2553630471229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118526041507721,0.3118573129177093,-4.715039722213987e-06,0.0,0.0002591610245872,0.0,0.0,14.429987907409668,0.0,0.0,0.0,0.3121595084667206,4.0,0.0,1.0
288960,293.097900390625,297.1499938964844,293.1499938964844,0.0878838971257209,-2063.51806640625,304.1501159667969,0.8190129995346069,0.145182728767395,0.13127101957798,293.1311340332031,297.1499938964844,293.1499938964844,0.1669932454824447,-3634.9482421875,304.1527404785156,0.9769129157066344,0.2434720993041992,0.2311915308237075,293.0665283203125,297.1499938964844,293.1499938964844,0.1251175552606582,-2131.736083984375,304.1473999023437,0.8986839652061462,0.1933870315551757,0.1356391459703445,293.07861328125,297.1499938964844,293.1499938964844,0.1476083248853683,-3294.674560546875,304.14825439453125,0.9444909691810608,0.2208527773618698,0.2096214443445205,293.2056884765625,297.1499938964844,293.1499938964844,0.0061397771351039,-2199.732177734375,299.1412048339844,0.5715821981430054,0.050000000745058,0.2281535863876342,291.1775207519531,291.1499938964844,270.4985046386719,270.0695495605469,283.37420654296875,293.2051086425781,291.1775207519531,1.0,0.2212509661912918,0.997410535812378,0.997410535812378,1.0,1.0,-1.1231567859649658,0.4869011044502258,0.63625568151474,0.2129032462835312,0.0,0.0,0.3963418006896972,26.396163940429688,31.0,0.9440225958824158,-8848.859375,130.83303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,306.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.998046875,18000.0,0.0,0.0,0.2546697556972503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096762001514435,0.3096809089183807,-4.7075445763766766e-06,0.0,0.0002584574103821,0.0,0.0,14.293025970458984,0.0,0.0,0.0,0.3115975260734558,4.0,0.0,1.0
289020,293.10675048828125,297.1499938964844,293.1499938964844,0.087594598531723,-2058.097900390625,304.15057373046875,0.8095781803131104,0.1447103470563888,0.1309183686971664,293.138671875,297.1499938964844,293.1499938964844,0.1661794036626815,-3620.727783203125,304.1531677246094,0.9652249217033386,0.2424200624227523,0.2302731871604919,293.0766906738281,297.1499938964844,293.1499938964844,0.1252512782812118,-2133.49462890625,304.1480407714844,0.8886656761169434,0.1934419125318527,0.1357408016920089,293.08819580078125,297.1499938964844,293.1499938964844,0.1475881934165954,-3294.210693359375,304.1488647460937,0.9323880672454834,0.2207166999578476,0.2095765769481659,293.2146911621094,297.1499938964844,293.1499938964844,0.0061038918793201,-2189.56005859375,299.0968933105469,0.5640447735786438,0.050000000745058,0.2283733934164047,291.1770935058594,291.1499938964844,270.51873779296875,270.08465576171875,283.3885498046875,293.2140808105469,291.177001953125,1.0,0.2229520678520202,0.9970725774765016,0.9970725774765016,1.0,1.0,-1.121963381767273,0.4863539040088653,0.63560950756073,0.2126084715127945,0.0,0.0,0.3927539587020874,27.5537109375,34.0,-0.4965963661670685,-8820.7138671875,132.7331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,306.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.615234375,18000.0,0.0,0.0,0.2530006468296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054816424846649,0.3054863214492798,-4.693070877692662e-06,0.0,0.000256763480138,0.0,0.0,14.030715942382812,0.0,0.0,0.0,0.3105190098285675,4.0,0.0,1.0
289080,293.10675048828125,297.1499938964844,293.1499938964844,0.087594598531723,-2058.097900390625,304.15057373046875,0.8095781803131104,0.1447103470563888,0.1309183686971664,293.138671875,297.1499938964844,293.1499938964844,0.1661794036626815,-3620.727783203125,304.1531677246094,0.9652249217033386,0.2424200624227523,0.2302731871604919,293.0766906738281,297.1499938964844,293.1499938964844,0.1252512782812118,-2133.49462890625,304.1480407714844,0.8886656761169434,0.1934419125318527,0.1357408016920089,293.08819580078125,297.1499938964844,293.1499938964844,0.1475881934165954,-3294.210693359375,304.1488647460937,0.9323880672454834,0.2207166999578476,0.2095765769481659,293.2146911621094,297.1499938964844,293.1499938964844,0.0061038918793201,-2189.56005859375,299.0968933105469,0.5640447735786438,0.050000000745058,0.2283733934164047,291.1770935058594,291.1499938964844,270.51873779296875,270.08465576171875,283.3885498046875,293.2140808105469,291.177001953125,1.0,0.2229520678520202,0.9970725774765016,0.9970725774765016,1.0,1.0,-1.121963381767273,0.4863539040088653,0.63560950756073,0.2126084715127945,0.0,0.0,0.3927539587020874,27.5537109375,34.0,-0.4965963661670685,-8820.7138671875,132.7331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,306.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.615234375,18000.0,0.0,0.0,0.2530006468296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054816424846649,0.3054863214492798,-4.693070877692662e-06,0.0,0.000256763480138,0.0,0.0,14.030715942382812,0.0,0.0,0.0,0.3105190098285675,4.0,0.0,1.0
289140,293.1150207519531,297.1499938964844,293.1499938964844,0.0872377827763557,-2051.435791015625,304.1509704589844,0.7967454195022583,0.144125759601593,0.1304807662963867,293.14581298828125,297.1499938964844,293.1499938964844,0.1652970761060714,-3605.3193359375,304.1535949707031,0.9489510655403136,0.2412585616111755,0.2292688339948654,293.0863342285156,297.1499938964844,293.1499938964844,0.125280350446701,-2133.8349609375,304.1486511230469,0.8755722641944885,0.1933411061763763,0.1357460170984268,293.0973205566406,297.1499938964844,293.1499938964844,0.1474678367376327,-3291.975830078125,304.1494445800781,0.9164670705795288,0.2204333692789077,0.2094094455242157,293.2234802246094,297.1499938964844,293.1499938964844,0.0060685593634843,-2179.606201171875,299.0496520996094,0.5542716383934021,0.050000000745058,0.2286832481622696,291.1759948730469,291.1499938964844,270.5392150878906,270.09991455078125,283.40301513671875,293.2229309082031,291.17584228515625,1.0,0.2253178507089615,0.9967345595359802,0.9967345595359802,1.0,1.0,-1.1204103231430054,0.4856444299221039,0.6347659230232239,0.2122261226177215,0.0,0.0,0.3893559575080871,29.187105178833008,37.0,-1.4706512689590454,-8789.466796875,135.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334411621094,306.4700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8359375,18000.0,0.0,0.0,0.2510251402854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015381395816803,0.3015428185462951,-4.679551238950808e-06,0.0,0.0002547586045693,0.0,0.0,13.786417961120604,0.0,0.0,0.0,0.3095129728317261,4.0,0.0,1.0
289200,293.1150207519531,297.1499938964844,293.1499938964844,0.0872377827763557,-2051.435791015625,304.1509704589844,0.7967454195022583,0.144125759601593,0.1304807662963867,293.14581298828125,297.1499938964844,293.1499938964844,0.1652970761060714,-3605.3193359375,304.1535949707031,0.9489510655403136,0.2412585616111755,0.2292688339948654,293.0863342285156,297.1499938964844,293.1499938964844,0.125280350446701,-2133.8349609375,304.1486511230469,0.8755722641944885,0.1933411061763763,0.1357460170984268,293.0973205566406,297.1499938964844,293.1499938964844,0.1474678367376327,-3291.975830078125,304.1494445800781,0.9164670705795288,0.2204333692789077,0.2094094455242157,293.2234802246094,297.1499938964844,293.1499938964844,0.0060685593634843,-2179.606201171875,299.0496520996094,0.5542716383934021,0.050000000745058,0.2286832481622696,291.1759948730469,291.1499938964844,270.5392150878906,270.09991455078125,283.40301513671875,293.2229309082031,291.17584228515625,1.0,0.2253178507089615,0.9967345595359802,0.9967345595359802,1.0,1.0,-1.1204103231430054,0.4856444299221039,0.6347659230232239,0.2122261226177215,0.0,0.0,0.3893559575080871,29.187105178833008,37.0,-1.4706512689590454,-8789.466796875,135.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334411621094,306.4700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8359375,18000.0,0.0,0.0,0.2510251402854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015381395816803,0.3015428185462951,-4.679551238950808e-06,0.0,0.0002547586045693,0.0,0.0,13.786417961120604,0.0,0.0,0.0,0.3095129728317261,4.0,0.0,1.0
289260,293.1227722167969,297.1499938964844,293.1499938964844,0.0868161022663116,-2043.57958984375,304.1513366699219,0.7824987769126892,0.1434388011693954,0.1299630850553512,293.1525573730469,297.1499938964844,293.1499938964844,0.1643466055393219,-3588.718505859375,304.1539611816406,0.9297834634780884,0.2399953454732895,0.2281814068555832,293.0954895019531,297.1499938964844,293.1499938964844,0.1252079457044601,-2132.798095703125,304.1492004394531,0.8612475991249084,0.1930955052375793,0.1356592625379562,293.10595703125,297.1499938964844,293.1499938964844,0.1472495347261428,-3288.004638671875,304.1499938964844,0.9000096321105957,0.2200127393007278,0.2091251462697982,293.23211669921875,297.1499938964844,293.1499938964844,0.0060331500135362,-2169.6552734375,298.9997253417969,0.5435547828674316,0.050000000745058,0.2290625721216201,291.1744689941406,291.1499938964844,270.5599365234375,270.11529541015625,283.4176330566406,293.2315673828125,291.1742553710937,1.0,0.2281658500432968,0.9964096546173096,0.9964096546173096,1.0,1.0,-1.1184937953948977,0.4847708642482757,0.6337229609489441,0.2117567956447601,0.0,0.0,0.3861957490444183,31.18655014038086,40.0,-2.120114803314209,-8755.2607421875,138.74258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,306.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8046875,18000.0,0.0,0.0,0.2488334774971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978929877281189,0.2978976666927337,-4.667133907787502e-06,0.0,0.0002525343443267,0.0,0.0,13.56258773803711,0.0,0.0,0.0,0.3085901439189911,4.0,0.0,1.0
289320,293.1227722167969,297.1499938964844,293.1499938964844,0.0868161022663116,-2043.57958984375,304.1513366699219,0.7824987769126892,0.1434388011693954,0.1299630850553512,293.1525573730469,297.1499938964844,293.1499938964844,0.1643466055393219,-3588.718505859375,304.1539611816406,0.9297834634780884,0.2399953454732895,0.2281814068555832,293.0954895019531,297.1499938964844,293.1499938964844,0.1252079457044601,-2132.798095703125,304.1492004394531,0.8612475991249084,0.1930955052375793,0.1356592625379562,293.10595703125,297.1499938964844,293.1499938964844,0.1472495347261428,-3288.004638671875,304.1499938964844,0.9000096321105957,0.2200127393007278,0.2091251462697982,293.23211669921875,297.1499938964844,293.1499938964844,0.0060331500135362,-2169.6552734375,298.9997253417969,0.5435547828674316,0.050000000745058,0.2290625721216201,291.1744689941406,291.1499938964844,270.5599365234375,270.11529541015625,283.4176330566406,293.2315673828125,291.1742553710937,1.0,0.2281658500432968,0.9964096546173096,0.9964096546173096,1.0,1.0,-1.1184937953948977,0.4847708642482757,0.6337229609489441,0.2117567956447601,0.0,0.0,0.3861957490444183,31.18655014038086,40.0,-2.120114803314209,-8755.2607421875,138.74258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,306.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8046875,18000.0,0.0,0.0,0.2488334774971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978929877281189,0.2978976666927337,-4.667133907787502e-06,0.0,0.0002525343443267,0.0,0.0,13.56258773803711,0.0,0.0,0.0,0.3085901439189911,4.0,0.0,1.0
289380,293.1300354003906,297.1499938964844,293.1499938964844,0.086331807076931,-2034.5684814453125,304.1517028808594,0.7680707573890686,0.1426577866077423,0.1293698847293853,293.158935546875,297.1499938964844,293.1499938964844,0.1633283048868179,-3570.921142578125,304.15435791015625,0.91016286611557,0.2386372685432434,0.2270141988992691,293.10418701171875,297.1499938964844,293.1499938964844,0.1250366568565368,-2130.415283203125,304.1497497558594,0.8469025492668152,0.1927142292261123,0.1354846507310867,293.1141662597656,297.1499938964844,293.1499938964844,0.1469350904226303,-3282.322998046875,304.1505126953125,0.8840141892433167,0.2194632291793823,0.2087285965681076,293.2405700683594,297.1499938964844,293.1499938964844,0.0059971599839627,-2159.52978515625,298.9472351074219,0.5328084230422974,0.050000000745058,0.2294962555170059,291.17266845703125,291.1499938964844,270.5808410644531,270.1307983398437,283.4323425292969,293.239990234375,291.1724548339844,1.0,0.2313603907823562,0.996084690093994,0.996084690093994,1.0,1.0,-1.1162159442901611,0.4837335646152496,0.6324824094772339,0.2112022638320922,0.0,0.0,0.3832930624485016,33.47148132324219,43.0,-2.483867883682251,-8718.2783203125,142.47698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.590576171875,306.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.70703125,18000.0,0.0,0.0,0.2465090006589889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945695519447326,0.2945742011070251,-4.655895281757694e-06,0.0,0.0002501753042452,0.0,0.0,13.360199928283691,0.0,0.0,0.0,0.3077548444271087,4.0,0.0,1.0
289440,293.1300354003906,297.1499938964844,293.1499938964844,0.086331807076931,-2034.5684814453125,304.1517028808594,0.7680707573890686,0.1426577866077423,0.1293698847293853,293.158935546875,297.1499938964844,293.1499938964844,0.1633283048868179,-3570.921142578125,304.15435791015625,0.91016286611557,0.2386372685432434,0.2270141988992691,293.10418701171875,297.1499938964844,293.1499938964844,0.1250366568565368,-2130.415283203125,304.1497497558594,0.8469025492668152,0.1927142292261123,0.1354846507310867,293.1141662597656,297.1499938964844,293.1499938964844,0.1469350904226303,-3282.322998046875,304.1505126953125,0.8840141892433167,0.2194632291793823,0.2087285965681076,293.2405700683594,297.1499938964844,293.1499938964844,0.0059971599839627,-2159.52978515625,298.9472351074219,0.5328084230422974,0.050000000745058,0.2294962555170059,291.17266845703125,291.1499938964844,270.5808410644531,270.1307983398437,283.4323425292969,293.239990234375,291.1724548339844,1.0,0.2313603907823562,0.996084690093994,0.996084690093994,1.0,1.0,-1.1162159442901611,0.4837335646152496,0.6324824094772339,0.2112022638320922,0.0,0.0,0.3832930624485016,33.47148132324219,43.0,-2.483867883682251,-8718.2783203125,142.47698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.590576171875,306.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.70703125,18000.0,0.0,0.0,0.2465090006589889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945695519447326,0.2945742011070251,-4.655895281757694e-06,0.0,0.0002501753042452,0.0,0.0,13.360199928283691,0.0,0.0,0.0,0.3077548444271087,4.0,0.0,1.0
289500,293.1334533691406,297.1499938964844,293.1499938964844,0.0860668197274208,-2029.6414794921875,304.1518859863281,0.7610393762588501,0.1422341912984848,0.1290462017059326,293.1619873046875,297.1499938964844,293.1499938964844,0.1627939343452453,-3561.57470703125,304.1545104980469,0.9011961817741394,0.2379244714975357,0.2264015972614288,293.1083374023437,297.1499938964844,293.1499938964844,0.1249146312475204,-2128.72802734375,304.1500244140625,0.8399326205253601,0.1924750357866287,0.1353654563426971,293.1181030273437,297.1499938964844,293.1499938964844,0.1467423290014267,-3278.848388671875,304.1507873535156,0.8761361837387085,0.2191423177719116,0.2084894627332687,293.24468994140625,297.1499938964844,293.1499938964844,0.005978824570775,-2154.357666015625,298.9200439453125,0.5276169180870056,0.050000000745058,0.2297298014163971,291.1717224121094,291.1499938964844,270.5913391113281,270.1385803222656,283.43975830078125,293.244140625,291.1715087890625,1.0,0.2330542355775833,0.9959222674369812,0.9959222674369812,1.0,1.0,-1.11494243144989,0.483153760433197,0.6317886710166931,0.2108937948942184,0.0,0.0,0.3819406628608703,34.70133972167969,43.0,-2.5792250633239746,-8698.7900390625,144.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6182861328125,306.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.677734375,18000.0,0.0,0.0,0.2453210055828094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930297553539276,0.2930344045162201,-4.650720256904606e-06,0.0,0.0002489696198608,0.0,0.0,13.266985893249512,0.0,0.0,0.0,0.3073699176311493,4.0,0.0,1.0
289560,293.13677978515625,297.1499938964844,293.1499938964844,0.0857875868678093,-2024.4520263671875,304.15203857421875,0.7542253136634827,0.1417903751134872,0.1287058442831039,293.1649475097656,297.1499938964844,293.1499938964844,0.1622436344623565,-3551.944091796875,304.1546936035156,0.8926733732223511,0.2371908724308014,0.2257709801197052,293.1123962402344,297.1499938964844,293.1499938964844,0.1247697323560714,-2126.728271484375,304.1502685546875,0.8331499099731445,0.1922058016061782,0.1352264136075973,293.1219482421875,297.1499938964844,293.1499938964844,0.1465271562337875,-3274.97314453125,304.1510314941406,0.8684561252593994,0.2187928259372711,0.2082248926162719,293.2488098144531,297.1499938964844,293.1499938964844,0.0059602227993309,-2149.096923828125,298.89227294921875,0.5226208567619324,0.050000000745058,0.2299724221229553,291.1707763671875,291.1499938964844,270.6018981933594,270.1463928222656,283.4471740722656,293.2482604980469,291.1705627441406,1.0,0.2347951829433441,0.995768904685974,0.995768904685974,1.0,1.0,-1.11358380317688,0.4825353920459747,0.6310484409332275,0.2105661481618881,0.0,0.0,0.3806511163711548,35.97865295410156,46.0,-2.6262099742889404,-8678.6943359375,146.5203399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6414489746094,306.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.669921875,18000.0,0.0,0.0,0.244128331542015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915672659873962,0.2915719151496887,-4.645823992177611e-06,0.0,0.000247759220656,0.0,0.0,13.178776741027832,0.0,0.0,0.0,0.3070055544376373,4.0,0.0,1.0
289620,293.1430969238281,297.1499938964844,293.1499938964844,0.0851866975426673,-2013.2908935546875,304.1523742675781,0.741339385509491,0.140844389796257,0.1279761493206024,293.17059326171875,297.1499938964844,293.1499938964844,0.1610950678586959,-3531.823486328125,304.1550598144531,0.8762774467468262,0.2356631457805633,0.224456325173378,293.12017822265625,297.1499938964844,293.1499938964844,0.1244114488363266,-2121.791748046875,304.1507873535156,0.8200429081916809,0.1915792822837829,0.1348894387483596,293.1293029785156,297.1499938964844,293.1499938964844,0.1460294872522354,-3266.01708984375,304.1515197753906,0.8538572192192078,0.2180099934339523,0.2076201438903808,293.2568664550781,297.1499938964844,293.1499938964844,0.0059220725670456,-2138.254638671875,298.8349914550781,0.5133067965507507,0.050000000745058,0.2304812520742416,291.1689147949219,291.1499938964844,270.623046875,270.1620178222656,283.4621276855469,293.2563171386719,291.168701171875,1.0,0.2383844554424286,0.9954622983932496,0.9954622983932496,1.0,1.0,-1.1106106042861938,0.4811818897724151,0.6294286847114563,0.2098534703254699,0.0,0.0,0.378255546092987,38.65590286254883,49.0,-2.584141969680786,-8636.7421875,150.77122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67449951171875,306.5301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.78125,18000.0,0.0,0.0,0.2417598664760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888672649860382,0.2888718843460083,-4.636845005734358e-06,0.0,0.0002453555352985,0.0,0.0,13.016779899597168,0.0,0.0,0.0,0.3063361048698425,4.0,0.0,1.0
289680,293.1430969238281,297.1499938964844,293.1499938964844,0.0851866975426673,-2013.2908935546875,304.1523742675781,0.741339385509491,0.140844389796257,0.1279761493206024,293.17059326171875,297.1499938964844,293.1499938964844,0.1610950678586959,-3531.823486328125,304.1550598144531,0.8762774467468262,0.2356631457805633,0.224456325173378,293.12017822265625,297.1499938964844,293.1499938964844,0.1244114488363266,-2121.791748046875,304.1507873535156,0.8200429081916809,0.1915792822837829,0.1348894387483596,293.1293029785156,297.1499938964844,293.1499938964844,0.1460294872522354,-3266.01708984375,304.1515197753906,0.8538572192192078,0.2180099934339523,0.2076201438903808,293.2568664550781,297.1499938964844,293.1499938964844,0.0059220725670456,-2138.254638671875,298.8349914550781,0.5133067965507507,0.050000000745058,0.2304812520742416,291.1689147949219,291.1499938964844,270.623046875,270.1620178222656,283.4621276855469,293.2563171386719,291.168701171875,1.0,0.2383844554424286,0.9954622983932496,0.9954622983932496,1.0,1.0,-1.1106106042861938,0.4811818897724151,0.6294286847114563,0.2098534703254699,0.0,0.0,0.378255546092987,38.65590286254883,49.0,-2.584141969680786,-8636.7421875,150.77122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67449951171875,306.5301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.78125,18000.0,0.0,0.0,0.2417598664760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888672649860382,0.2888718843460083,-4.636845005734358e-06,0.0,0.0002453555352985,0.0,0.0,13.016779899597168,0.0,0.0,0.0,0.3063361048698425,4.0,0.0,1.0
289740,293.1489562988281,297.1499938964844,293.1499938964844,0.084532044827938,-2001.1402587890625,304.15264892578125,0.7293913960456848,0.1398264467716217,0.1271854043006897,293.1759338378906,297.1499938964844,293.1499938964844,0.1598850637674331,-3510.594970703125,304.1553955078125,0.8610278367996216,0.234060063958168,0.2230744361877441,293.1275329589844,297.1499938964844,293.1499938964844,0.1239655911922454,-2115.65380859375,304.1512756347656,0.8070902228355408,0.1908422708511352,0.1344779431819915,293.1362609863281,297.1499938964844,293.1499938964844,0.1454454511404037,-3255.509033203125,304.1519775390625,0.8403995633125305,0.2171218693256378,0.2069195806980133,293.26470947265625,297.1499938964844,293.1499938964844,0.0058825002051889,-2126.920654296875,298.7754821777344,0.5049453377723694,0.050000000745058,0.2310154289007187,291.1672058105469,291.1499938964844,270.6443176269531,270.1776733398437,283.4771728515625,293.2641906738281,291.1670227050781,1.0,0.2420651614665985,0.9951556921005248,0.9951556921005248,1.0,1.0,-1.107309341430664,0.4796782732009887,0.6276310682296753,0.2090691179037094,0.0,0.0,0.3760793805122375,41.46443557739258,37.0,-2.3864340782165527,-8592.623046875,155.15414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910705566406,306.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.119140625,18000.0,0.0,0.0,0.239457830786705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864374816417694,0.2864421010017395,-4.628846909326967e-06,0.0,0.0002430192544125,0.0,0.0,12.871978759765623,0.0,0.0,0.0,0.3057375848293304,4.0,0.0,1.0
289800,293.1489562988281,297.1499938964844,293.1499938964844,0.084532044827938,-2001.1402587890625,304.15264892578125,0.7293913960456848,0.1398264467716217,0.1271854043006897,293.1759338378906,297.1499938964844,293.1499938964844,0.1598850637674331,-3510.594970703125,304.1553955078125,0.8610278367996216,0.234060063958168,0.2230744361877441,293.1275329589844,297.1499938964844,293.1499938964844,0.1239655911922454,-2115.65380859375,304.1512756347656,0.8070902228355408,0.1908422708511352,0.1344779431819915,293.1362609863281,297.1499938964844,293.1499938964844,0.1454454511404037,-3255.509033203125,304.1519775390625,0.8403995633125305,0.2171218693256378,0.2069195806980133,293.26470947265625,297.1499938964844,293.1499938964844,0.0058825002051889,-2126.920654296875,298.7754821777344,0.5049453377723694,0.050000000745058,0.2310154289007187,291.1672058105469,291.1499938964844,270.6443176269531,270.1776733398437,283.4771728515625,293.2641906738281,291.1670227050781,1.0,0.2420651614665985,0.9951556921005248,0.9951556921005248,1.0,1.0,-1.107309341430664,0.4796782732009887,0.6276310682296753,0.2090691179037094,0.0,0.0,0.3760793805122375,41.46443557739258,37.0,-2.3864340782165527,-8592.623046875,155.15414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910705566406,306.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.119140625,18000.0,0.0,0.0,0.239457830786705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864374816417694,0.2864421010017395,-4.628846909326967e-06,0.0,0.0002430192544125,0.0,0.0,12.871978759765623,0.0,0.0,0.0,0.3057375848293304,4.0,0.0,1.0
289860,293.1542663574219,297.1499938964844,293.1499938964844,0.0837213546037674,-1986.068603515625,304.15313720703125,0.7298111915588379,0.1387751251459121,0.1262212693691253,293.1808166503906,297.1499938964844,293.1499938964844,0.1584912687540054,-3486.033203125,304.1559143066406,0.8617112636566162,0.2324106991291046,0.2215016633272171,293.13433837890625,297.1499938964844,293.1499938964844,0.1233208626508712,-2106.744140625,304.15191650390625,0.8084952235221863,0.1900283843278885,0.1339030712842941,293.1427307128906,297.1499938964844,293.1499938964844,0.1446569263935089,-3241.26318359375,304.15264892578125,0.8417344093322754,0.216158851981163,0.2060009241104126,293.2723083496094,297.1499938964844,293.1499938964844,0.0058223837986588,-2108.859130859375,298.7145690917969,0.5066170692443848,0.050000000745058,0.2309021055698394,291.1667785644531,291.1499938964844,270.6656188964844,270.1933288574219,283.4927978515625,293.2718200683594,291.1669006347656,1.0,0.2400568574666977,0.9948665499687196,0.9948665499687196,1.0,1.0,-1.1023365259170532,0.4774138629436493,0.6249226331710815,0.2079038321971893,0.0,0.0,0.3739087581634521,40.79556655883789,25.0,-0.0454422608017921,-8541.1865234375,152.51553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,306.51055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.546875,18000.0,0.0,0.0,0.2372549176216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841514348983764,0.2841560542583465,-4.621608240995556e-06,0.0,0.0002407835854683,0.0,0.0,12.737141609191896,0.0,0.0,0.0,0.3051795363426208,4.0,0.0,1.0
