time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1542663574219,297.1499938964844,293.1499938964844,0.0837213546037674,-1986.068603515625,304.15313720703125,0.7298111915588379,0.1387751251459121,0.1262212693691253,293.1808166503906,297.1499938964844,293.1499938964844,0.1584912687540054,-3486.033203125,304.1559143066406,0.8617112636566162,0.2324106991291046,0.2215016633272171,293.13433837890625,297.1499938964844,293.1499938964844,0.1233208626508712,-2106.744140625,304.15191650390625,0.8084952235221863,0.1900283843278885,0.1339030712842941,293.1427307128906,297.1499938964844,293.1499938964844,0.1446569263935089,-3241.26318359375,304.15264892578125,0.8417344093322754,0.216158851981163,0.2060009241104126,293.2723083496094,297.1499938964844,293.1499938964844,0.0058223837986588,-2108.859130859375,298.7145690917969,0.5066170692443848,0.050000000745058,0.2309021055698394,291.1667785644531,291.1499938964844,270.6656188964844,270.1933288574219,283.4927978515625,293.2718200683594,291.1669006347656,1.0,0.2400568574666977,0.9948665499687196,0.9948665499687196,1.0,1.0,-1.1023365259170532,0.4774138629436493,0.6249226331710815,0.2079038321971893,0.0,0.0,0.3739087581634521,40.79556655883789,25.0,-0.0454422608017921,-8541.1865234375,152.51553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,306.51055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.546875,18000.0,0.0,0.0,0.2372549176216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841514348983764,0.2841560542583465,-4.621608240995556e-06,0.0,0.0002407835854683,0.0,0.0,12.737141609191896,0.0,0.0,0.0,0.3051795363426208,4.0,0.0,1.0
289980,293.15887451171875,297.1499938964844,293.1499938964844,0.0828081741929054,-1969.0916748046875,304.1535949707031,0.7410281896591187,0.1377344280481338,0.125154972076416,293.1851501464844,297.1499938964844,293.1499938964844,0.1569592654705047,-3458.952392578125,304.156494140625,0.8762751221656799,0.2307510375976562,0.2198013961315155,293.1405029296875,297.1499938964844,293.1499938964844,0.1225258857011795,-2095.737548828125,304.1526184082031,0.8222143650054932,0.1891770362854004,0.1332148313522339,293.1485595703125,297.1499938964844,293.1499938964844,0.1437099128961563,-3224.1181640625,304.1533203125,0.8560578227043152,0.215158075094223,0.2049284726381302,293.279541015625,297.1499938964844,293.1499938964844,0.0057457820512354,-2085.235107421875,298.6529846191406,0.5172642469406128,0.050000000745058,0.2302556037902832,291.1684265136719,291.1499938964844,270.6869506835937,270.2089233398437,283.50885009765625,293.279052734375,291.1685791015625,1.0,0.2339837700128555,0.9945773482322692,0.9945773482322692,1.0,1.0,-1.0961270332336426,0.4745867252349853,0.6215403079986572,0.2064602524042129,0.0,0.0,0.3713465929031372,37.26533889770508,25.0,1.749161958694458,-8478.6298828125,144.2238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883544921875,306.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.326171875,18000.0,0.0,0.0,0.2351449280977249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815233170986175,0.2815279364585876,-4.613913006323855e-06,0.0,0.0002386422129347,0.0,0.0,12.584495544433594,0.0,0.0,0.0,0.3045531213283539,4.0,0.0,1.0
290040,293.15887451171875,297.1499938964844,293.1499938964844,0.0828081741929054,-1969.0916748046875,304.1535949707031,0.7410281896591187,0.1377344280481338,0.125154972076416,293.1851501464844,297.1499938964844,293.1499938964844,0.1569592654705047,-3458.952392578125,304.156494140625,0.8762751221656799,0.2307510375976562,0.2198013961315155,293.1405029296875,297.1499938964844,293.1499938964844,0.1225258857011795,-2095.737548828125,304.1526184082031,0.8222143650054932,0.1891770362854004,0.1332148313522339,293.1485595703125,297.1499938964844,293.1499938964844,0.1437099128961563,-3224.1181640625,304.1533203125,0.8560578227043152,0.215158075094223,0.2049284726381302,293.279541015625,297.1499938964844,293.1499938964844,0.0057457820512354,-2085.235107421875,298.6529846191406,0.5172642469406128,0.050000000745058,0.2302556037902832,291.1684265136719,291.1499938964844,270.6869506835937,270.2089233398437,283.50885009765625,293.279052734375,291.1685791015625,1.0,0.2339837700128555,0.9945773482322692,0.9945773482322692,1.0,1.0,-1.0961270332336426,0.4745867252349853,0.6215403079986572,0.2064602524042129,0.0,0.0,0.3713465929031372,37.26533889770508,25.0,1.749161958694458,-8478.6298828125,144.2238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883544921875,306.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.326171875,18000.0,0.0,0.0,0.2351449280977249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815233170986175,0.2815279364585876,-4.613913006323855e-06,0.0,0.0002386422129347,0.0,0.0,12.584495544433594,0.0,0.0,0.0,0.3045531213283539,4.0,0.0,1.0
290100,293.16094970703125,297.1499938964844,293.1499938964844,0.0823598131537437,-1960.776123046875,304.1537780761719,0.7463960647583008,0.137212261557579,0.1246326342225074,293.1871337890625,297.1499938964844,293.1499938964844,0.15619857609272,-3445.5068359375,304.1567077636719,0.8832347989082336,0.2299151420593261,0.2189570814371109,293.14337158203125,297.1499938964844,293.1499938964844,0.1221246570348739,-2090.1904296875,304.1528625488281,0.8285024166107178,0.1887347251176834,0.1328678280115127,293.1512756347656,297.1499938964844,293.1499938964844,0.1432328075170517,-3215.4931640625,304.1535949707031,0.8629790544509888,0.2146419435739517,0.2043887674808502,293.2829895019531,297.1499938964844,293.1499938964844,0.0057085021398961,-2073.699462890625,298.6216125488281,0.5225433707237244,0.050000000745058,0.2299769073724746,291.169189453125,291.1499938964844,270.6976013183594,270.2167053222656,283.51678466796875,293.28253173828125,291.1692810058594,1.0,0.2315637171268463,0.994432806968689,0.994432806968689,1.0,1.0,-1.0930875539779663,0.4732022583484649,0.619885265827179,0.2057577520608902,0.0,0.0,0.369990587234497,35.739158630371094,25.0,1.6711530685424805,-8445.759765625,140.57301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839599609375,306.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.970703125,18000.0,0.0,0.0,0.2341162711381912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801109254360199,0.28011554479599,-4.609740244632121e-06,0.0,0.0002375982439843,0.0,0.0,12.502693176269531,0.0,0.0,0.0,0.3042176961898803,4.0,0.0,1.0
290160,293.1629638671875,297.1499938964844,293.1499938964844,0.0819177776575088,-1952.5948486328125,304.15386962890625,0.7508891224861145,0.1366782188415527,0.1241137087345123,293.1890563964844,297.1499938964844,293.1499938964844,0.155448168516159,-3432.248291015625,304.1568298339844,0.8890348076820374,0.2290681153535843,0.2181160002946853,293.1461486816406,297.1499938964844,293.1499938964844,0.1217256188392639,-2084.681884765625,304.153076171875,0.8337618112564087,0.1882736086845398,0.1325179636478424,293.1539306640625,297.1499938964844,293.1499938964844,0.1427597254514694,-3206.953369140625,304.15380859375,0.8688448071479797,0.2141085416078567,0.2038463801145553,293.286376953125,297.1499938964844,293.1499938964844,0.0056727263145148,-2062.651611328125,298.589599609375,0.5271539092063904,0.050000000745058,0.2297521978616714,291.1694030761719,291.1499938964844,270.708251953125,270.2244567871094,283.5246887207031,293.2859191894531,291.1693725585937,1.0,0.2294006794691085,0.9943118691444396,0.9943118691444396,1.0,1.0,-1.0901144742965698,0.4718464612960815,0.6182680130004883,0.2050781846046447,0.0,0.0,0.3686704635620117,34.50218963623047,25.0,0.8796765208244324,-8412.865234375,137.4950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6789245605469,306.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08203125,18000.0,0.0,0.0,0.2331039309501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786955833435058,0.2787001729011535,-4.605460162565578e-06,0.0,0.0002365708642173,0.0,0.0,12.420700073242188,0.0,0.0,0.0,0.30388143658638,4.0,0.0,1.0
290220,293.16680908203125,297.1499938964844,293.1499938964844,0.0810240283608436,-1936.0867919921875,304.1540832519531,0.7583215236663818,0.1355718225240707,0.1230606138706207,293.1927185058594,297.1499938964844,293.1499938964844,0.1539441794157028,-3405.658203125,304.1570739746094,0.8985722064971924,0.2273364514112472,0.2164190411567688,293.1514587402344,297.1499938964844,293.1499938964844,0.1209045350551605,-2073.352294921875,304.1534118652344,0.8425514698028564,0.1872928440570831,0.1317921727895736,293.1589660644531,297.1499938964844,293.1499938964844,0.1417938768863678,-3189.525390625,304.1541442871094,0.8786949515342712,0.2129867374897003,0.2027300596237182,293.2929992675781,297.1499938964844,293.1499938964844,0.0056032841093838,-2041.1805419921875,298.52398681640625,0.5352121591567993,0.050000000745058,0.2293947488069534,291.1690979003906,291.1499938964844,270.7294921875,270.2398986816406,283.5404968261719,293.29254150390625,291.1690368652344,1.0,0.2257540076971054,0.9940699934959412,0.9940699934959412,1.0,1.0,-1.0841736793518066,0.4691337347030639,0.6150398850440979,0.2037352174520492,0.0,0.0,0.3661432266235351,32.51980972290039,25.0,-0.0670041441917419,-8348.6298828125,132.29464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,306.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2265625,18000.0,0.0,0.0,0.2311306446790695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760090231895447,0.2760136425495147,-4.597158749675145e-06,0.0,0.0002345682150917,0.0,0.0,12.265257835388184,0.0,0.0,0.0,0.3032408654689789,4.0,0.0,1.0
290280,293.16680908203125,297.1499938964844,293.1499938964844,0.0810240283608436,-1936.0867919921875,304.1540832519531,0.7583215236663818,0.1355718225240707,0.1230606138706207,293.1927185058594,297.1499938964844,293.1499938964844,0.1539441794157028,-3405.658203125,304.1570739746094,0.8985722064971924,0.2273364514112472,0.2164190411567688,293.1514587402344,297.1499938964844,293.1499938964844,0.1209045350551605,-2073.352294921875,304.1534118652344,0.8425514698028564,0.1872928440570831,0.1317921727895736,293.1589660644531,297.1499938964844,293.1499938964844,0.1417938768863678,-3189.525390625,304.1541442871094,0.8786949515342712,0.2129867374897003,0.2027300596237182,293.2929992675781,297.1499938964844,293.1499938964844,0.0056032841093838,-2041.1805419921875,298.52398681640625,0.5352121591567993,0.050000000745058,0.2293947488069534,291.1690979003906,291.1499938964844,270.7294921875,270.2398986816406,283.5404968261719,293.29254150390625,291.1690368652344,1.0,0.2257540076971054,0.9940699934959412,0.9940699934959412,1.0,1.0,-1.0841736793518066,0.4691337347030639,0.6150398850440979,0.2037352174520492,0.0,0.0,0.3661432266235351,32.51980972290039,25.0,-0.0670041441917419,-8348.6298828125,132.29464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,306.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2265625,18000.0,0.0,0.0,0.2311306446790695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760090231895447,0.2760136425495147,-4.597158749675145e-06,0.0,0.0002345682150917,0.0,0.0,12.265257835388184,0.0,0.0,0.0,0.3032408654689789,4.0,0.0,1.0
290340,293.17041015625,297.1499938964844,293.1499938964844,0.0801052451133728,-1919.146484375,304.1542358398437,0.7637723684310913,0.1344152390956878,0.1219812110066413,293.1961669921875,297.1499938964844,293.1499938964844,0.1524157673120498,-3378.583740234375,304.1572570800781,0.9056037664413452,0.2255529463291168,0.2146935611963272,293.156494140625,297.1499938964844,293.1499938964844,0.1200378239154815,-2061.381103515625,304.1537170410156,0.849219560623169,0.1862346678972244,0.1310270130634308,293.1637268066406,297.1499938964844,293.1499938964844,0.1407839357852935,-3171.28271484375,304.1544494628906,0.8861467242240906,0.2117911130189895,0.2015641331672668,293.2994079589844,297.1499938964844,293.1499938964844,0.0055355294607579,-2020.1138916015625,298.4566345214844,0.5417344570159912,0.050000000745058,0.2291329950094223,291.1688842773437,291.1499938964844,270.75067138671875,270.25518798828125,283.5562744140625,293.2989501953125,291.1688232421875,1.0,0.2228239625692367,0.9938281178474426,0.9938281178474426,1.0,1.0,-1.078175067901611,0.4663900732994079,0.6117849946022034,0.2023986428976059,0.0,0.0,0.3636424839496612,31.04840850830078,25.0,-0.245501771569252,-8284.83984375,128.07022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531066894531,306.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.73046875,18000.0,0.0,0.0,0.2292294353246688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734054625034332,0.2734100520610809,-4.589267064147862e-06,0.0,0.0002326387329958,0.0,0.0,12.115796089172363,0.0,0.0,0.0,0.3026248216629028,4.0,0.0,1.0
290400,293.17041015625,297.1499938964844,293.1499938964844,0.0801052451133728,-1919.146484375,304.1542358398437,0.7637723684310913,0.1344152390956878,0.1219812110066413,293.1961669921875,297.1499938964844,293.1499938964844,0.1524157673120498,-3378.583740234375,304.1572570800781,0.9056037664413452,0.2255529463291168,0.2146935611963272,293.156494140625,297.1499938964844,293.1499938964844,0.1200378239154815,-2061.381103515625,304.1537170410156,0.849219560623169,0.1862346678972244,0.1310270130634308,293.1637268066406,297.1499938964844,293.1499938964844,0.1407839357852935,-3171.28271484375,304.1544494628906,0.8861467242240906,0.2117911130189895,0.2015641331672668,293.2994079589844,297.1499938964844,293.1499938964844,0.0055355294607579,-2020.1138916015625,298.4566345214844,0.5417344570159912,0.050000000745058,0.2291329950094223,291.1688842773437,291.1499938964844,270.75067138671875,270.25518798828125,283.5562744140625,293.2989501953125,291.1688232421875,1.0,0.2228239625692367,0.9938281178474426,0.9938281178474426,1.0,1.0,-1.078175067901611,0.4663900732994079,0.6117849946022034,0.2023986428976059,0.0,0.0,0.3636424839496612,31.04840850830078,25.0,-0.245501771569252,-8284.83984375,128.07022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531066894531,306.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.73046875,18000.0,0.0,0.0,0.2292294353246688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734054625034332,0.2734100520610809,-4.589267064147862e-06,0.0,0.0002326387329958,0.0,0.0,12.115796089172363,0.0,0.0,0.0,0.3026248216629028,4.0,0.0,1.0
290460,293.1737976074219,297.1499938964844,293.1499938964844,0.0791590958833694,-1901.73486328125,304.1544189453125,0.7674753665924072,0.1332117319107055,0.1208729445934295,293.1994323730469,297.1499938964844,293.1499938964844,0.1508594155311584,-3350.955078125,304.1574401855469,0.9107003211975098,0.2237191796302795,0.2129348665475845,293.1612548828125,297.1499938964844,293.1499938964844,0.119124136865139,-2048.743896484375,304.15399169921875,0.8540303111076355,0.1851030439138412,0.1302208304405212,293.16827392578125,297.1499938964844,293.1499938964844,0.1397278010845184,-3152.180419921875,304.1547241210937,0.8915011882781982,0.2105249464511871,0.2003455609083175,293.3056640625,297.1499938964844,293.1499938964844,0.0054686521179974,-1999.1923828125,298.38751220703125,0.5468830466270447,0.050000000745058,0.2289410531520843,291.16876220703125,291.1499938964844,270.771728515625,270.27032470703125,283.57208251953125,293.3052062988281,291.1687316894531,1.0,0.2204204350709915,0.9936068654060364,0.9936068654060364,1.0,1.0,-1.0720733404159546,0.463595300912857,0.6084780693054199,0.2010586261749267,0.0,0.0,0.3611522316932678,29.94900321960449,25.0,-0.1317883878946304,-8220.9931640625,124.5421905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63818359375,306.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.412109375,18000.0,0.0,0.0,0.227396085858345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708392739295959,0.2708438634872436,-4.581602752296021e-06,0.0,0.0002307781251147,0.0,0.0,11.969521522521973,0.0,0.0,0.0,0.3020225465297699,4.0,0.0,1.0
290520,293.1737976074219,297.1499938964844,293.1499938964844,0.0791590958833694,-1901.73486328125,304.1544189453125,0.7674753665924072,0.1332117319107055,0.1208729445934295,293.1994323730469,297.1499938964844,293.1499938964844,0.1508594155311584,-3350.955078125,304.1574401855469,0.9107003211975098,0.2237191796302795,0.2129348665475845,293.1612548828125,297.1499938964844,293.1499938964844,0.119124136865139,-2048.743896484375,304.15399169921875,0.8540303111076355,0.1851030439138412,0.1302208304405212,293.16827392578125,297.1499938964844,293.1499938964844,0.1397278010845184,-3152.180419921875,304.1547241210937,0.8915011882781982,0.2105249464511871,0.2003455609083175,293.3056640625,297.1499938964844,293.1499938964844,0.0054686521179974,-1999.1923828125,298.38751220703125,0.5468830466270447,0.050000000745058,0.2289410531520843,291.16876220703125,291.1499938964844,270.771728515625,270.27032470703125,283.57208251953125,293.3052062988281,291.1687316894531,1.0,0.2204204350709915,0.9936068654060364,0.9936068654060364,1.0,1.0,-1.0720733404159546,0.463595300912857,0.6084780693054199,0.2010586261749267,0.0,0.0,0.3611522316932678,29.94900321960449,25.0,-0.1317883878946304,-8220.9931640625,124.5421905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63818359375,306.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.412109375,18000.0,0.0,0.0,0.227396085858345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708392739295959,0.2708438634872436,-4.581602752296021e-06,0.0,0.0002307781251147,0.0,0.0,11.969521522521973,0.0,0.0,0.0,0.3020225465297699,4.0,0.0,1.0
290580,293.1769714355469,297.1499938964844,293.1499938964844,0.0781832411885261,-1883.8116455078125,304.1545715332031,0.7696494460105896,0.1319639235734939,0.1197346672415733,293.2025451660156,297.1499938964844,293.1499938964844,0.1492716521024704,-3322.701416015625,304.1575927734375,0.9139311909675598,0.2218370139598846,0.211140900850296,293.165771484375,297.1499938964844,293.1499938964844,0.1181615144014358,-2035.4073486328125,304.1542663574219,0.8572045564651489,0.1839010268449783,0.1293729841709137,293.17254638671875,297.1499938964844,293.1499938964844,0.1386230587959289,-3132.164794921875,304.1549987792969,0.895037829875946,0.2091911286115646,0.199073240160942,293.311767578125,297.1499938964844,293.1499938964844,0.0054020620882511,-1978.2132568359373,298.3167419433594,0.5508278608322144,0.050000000745058,0.2288016676902771,291.1688842773437,291.1499938964844,270.7926025390625,270.2852783203125,283.58795166015625,293.31134033203125,291.1689147949219,1.0,0.2184147536754608,0.99338561296463,0.99338561296463,1.0,1.0,-1.0658419132232666,0.4607369005680084,0.6051050424575806,0.1997089982032776,0.0,0.0,0.3586262762546539,29.12944221496582,25.0,0.1921370029449463,-8156.77001953125,121.5265884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231994628906,306.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33203125,18000.0,0.0,0.0,0.2256234288215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682746648788452,0.2682792544364929,-4.574070771923289e-06,0.0,0.0002289791009388,0.0,0.0,11.82439136505127,0.0,0.0,0.0,0.30142542719841,4.0,0.0,1.0
290640,293.1769714355469,297.1499938964844,293.1499938964844,0.0781832411885261,-1883.8116455078125,304.1545715332031,0.7696494460105896,0.1319639235734939,0.1197346672415733,293.2025451660156,297.1499938964844,293.1499938964844,0.1492716521024704,-3322.701416015625,304.1575927734375,0.9139311909675598,0.2218370139598846,0.211140900850296,293.165771484375,297.1499938964844,293.1499938964844,0.1181615144014358,-2035.4073486328125,304.1542663574219,0.8572045564651489,0.1839010268449783,0.1293729841709137,293.17254638671875,297.1499938964844,293.1499938964844,0.1386230587959289,-3132.164794921875,304.1549987792969,0.895037829875946,0.2091911286115646,0.199073240160942,293.311767578125,297.1499938964844,293.1499938964844,0.0054020620882511,-1978.2132568359373,298.3167419433594,0.5508278608322144,0.050000000745058,0.2288016676902771,291.1688842773437,291.1499938964844,270.7926025390625,270.2852783203125,283.58795166015625,293.31134033203125,291.1689147949219,1.0,0.2184147536754608,0.99338561296463,0.99338561296463,1.0,1.0,-1.0658419132232666,0.4607369005680084,0.6051050424575806,0.1997089982032776,0.0,0.0,0.3586262762546539,29.12944221496582,25.0,0.1921370029449463,-8156.77001953125,121.5265884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231994628906,306.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33203125,18000.0,0.0,0.0,0.2256234288215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682746648788452,0.2682792544364929,-4.574070771923289e-06,0.0,0.0002289791009388,0.0,0.0,11.82439136505127,0.0,0.0,0.0,0.30142542719841,4.0,0.0,1.0
290700,293.1784973144531,297.1499938964844,293.1499938964844,0.077684186398983,-1874.6602783203125,304.1546325683594,0.7702413201332092,0.1313244700431823,0.1191543489694595,293.2040405273437,297.1499938964844,293.1499938964844,0.1484661102294922,-3308.3408203125,304.1576843261719,0.9149113297462464,0.2208787500858307,0.2102306336164474,293.1679382324219,297.1499938964844,293.1499938964844,0.1176623255014419,-2028.4822998046875,304.1543884277344,0.8582577109336853,0.183275043964386,0.1289337277412414,293.17462158203125,297.1499938964844,293.1499938964844,0.1380529105663299,-3121.821533203125,304.1551208496094,0.8962211608886719,0.2085002213716507,0.1984172761440277,293.3147888183594,297.1499938964844,293.1499938964844,0.0053687752224504,-1967.669189453125,298.2807312011719,0.5524120926856995,0.050000000745058,0.2287474274635315,291.1690673828125,291.1499938964844,270.802978515625,270.29266357421875,283.5959167480469,293.3143615722656,291.1690673828125,1.0,0.2175285816192627,0.993274986743927,0.993274986743927,1.0,1.0,-1.0626733303070068,0.4592818915843963,0.6033913493156433,0.1990296691656112,0.0,0.0,0.357338935136795,28.80176544189453,25.0,0.365244597196579,-8124.39697265625,120.16626739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61602783203125,306.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.376953125,18000.0,0.0,0.0,0.2247562408447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669797241687774,0.2669842839241028,-4.570314558804967e-06,0.0,0.0002280990156577,0.0,0.0,11.751502990722656,0.0,0.0,0.0,0.3011257946491241,4.0,0.0,1.0
290760,293.1799621582031,297.1499938964844,293.1499938964844,0.0771777778863906,-1865.385009765625,304.1547241210937,0.770543098449707,0.1306750327348709,0.1185666546225547,293.2054748535156,297.1499938964844,293.1499938964844,0.1476529687643051,-3293.826904296875,304.15777587890625,0.9155133366584778,0.2199093401432037,0.2093115299940109,293.1700744628906,297.1499938964844,293.1499938964844,0.1171515136957168,-2021.389404296875,304.154541015625,0.8589961528778076,0.1826328784227371,0.1284843832254409,293.1766357421875,297.1499938964844,293.1499938964844,0.1374712139368057,-3111.25927734375,304.1552429199219,0.8970628976821899,0.2077938020229339,0.1977482736110687,293.3177795410156,297.1499938964844,293.1499938964844,0.0053354310803115,-1957.0682373046875,298.2442932128906,0.5537703037261963,0.050000000745058,0.2287016808986663,291.1692810058594,291.1499938964844,270.81329345703125,270.3000183105469,283.6038818359375,293.3173522949219,291.1693115234375,1.0,0.216706171631813,0.993177056312561,0.993177056312561,1.0,1.0,-1.0594675540924072,0.4578091502189636,0.6016584038734436,0.1983472406864166,0.0,0.0,0.3560308218002319,28.51917266845703,25.0,0.5295412540435791,-8091.82373046875,118.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60919189453125,306.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.458984375,18000.0,0.0,0.0,0.2238994687795639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656715214252472,0.2656760811805725,-4.566547431750223e-06,0.0,0.0002272294950671,0.0,0.0,11.67812442779541,0.0,0.0,0.0,0.3008242845535278,4.0,0.0,1.0
290820,293.1827697753906,297.1499938964844,293.1499938964844,0.0761433839797973,-1846.475341796875,304.1548767089844,0.7704002857208252,0.1293481290340423,0.1173696815967559,293.2082824707031,297.1499938964844,293.1499938964844,0.1460048705339431,-3264.35498046875,304.1579284667969,0.9157400131225586,0.2179390043020248,0.2074473202228546,293.1741027832031,297.1499938964844,293.1499938964844,0.116096518933773,-2006.7197265625,304.15478515625,0.8596595525741577,0.1813027560710907,0.1275563836097717,293.18048095703125,297.1499938964844,293.1499938964844,0.1362747102975845,-3089.50341796875,304.1554870605469,0.8978689312934875,0.2063369899988174,0.1963723599910736,293.3236694335937,297.1499938964844,293.1499938964844,0.0052684927359223,-1935.67041015625,298.170166015625,0.5559099912643433,0.050000000745058,0.2286309897899627,291.1698913574219,291.1499938964844,270.8337707519531,270.3144836425781,283.6198425292969,293.3232727050781,291.1699523925781,1.0,0.2152161002159118,0.9929811358451844,0.9929811358451844,1.0,1.0,-1.052943229675293,0.4548090696334839,0.5981342196464539,0.1969720721244812,0.0,0.0,0.3533415198326111,28.064247131347656,25.0,0.821180522441864,-8026.0224609375,116.51519775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971069335937,306.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.712890625,18000.0,0.0,0.0,0.222208634018898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630051374435425,0.2630096971988678,-4.558946784527507e-06,0.0,0.0002255135186715,0.0,0.0,11.529332160949709,0.0,0.0,0.0,0.3002132773399353,4.0,0.0,1.0
290880,293.1827697753906,297.1499938964844,293.1499938964844,0.0761433839797973,-1846.475341796875,304.1548767089844,0.7704002857208252,0.1293481290340423,0.1173696815967559,293.2082824707031,297.1499938964844,293.1499938964844,0.1460048705339431,-3264.35498046875,304.1579284667969,0.9157400131225586,0.2179390043020248,0.2074473202228546,293.1741027832031,297.1499938964844,293.1499938964844,0.116096518933773,-2006.7197265625,304.15478515625,0.8596595525741577,0.1813027560710907,0.1275563836097717,293.18048095703125,297.1499938964844,293.1499938964844,0.1362747102975845,-3089.50341796875,304.1554870605469,0.8978689312934875,0.2063369899988174,0.1963723599910736,293.3236694335937,297.1499938964844,293.1499938964844,0.0052684927359223,-1935.67041015625,298.170166015625,0.5559099912643433,0.050000000745058,0.2286309897899627,291.1698913574219,291.1499938964844,270.8337707519531,270.3144836425781,283.6198425292969,293.3232727050781,291.1699523925781,1.0,0.2152161002159118,0.9929811358451844,0.9929811358451844,1.0,1.0,-1.052943229675293,0.4548090696334839,0.5981342196464539,0.1969720721244812,0.0,0.0,0.3533415198326111,28.064247131347656,25.0,0.821180522441864,-8026.0224609375,116.51519775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971069335937,306.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.712890625,18000.0,0.0,0.0,0.222208634018898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630051374435425,0.2630096971988678,-4.558946784527507e-06,0.0,0.0002255135186715,0.0,0.0,11.529332160949709,0.0,0.0,0.0,0.3002132773399353,4.0,0.0,1.0
290940,293.1853942871094,297.1499938964844,293.1499938964844,0.0750809460878372,-1827.1063232421875,304.155029296875,0.7694190144538879,0.1279859542846679,0.1161447986960411,293.2109069824219,297.1499938964844,293.1499938964844,0.1443290412425995,-3234.3115234375,304.1580810546875,0.9148704409599304,0.2159284651279449,0.2055491358041763,293.1779479980469,297.1499938964844,293.1499938964844,0.1149989664554596,-1991.4290771484373,304.1549987792969,0.8594037890434265,0.1799142807722091,0.1265904158353805,293.18414306640625,297.1499938964844,293.1499938964844,0.1350360214710235,-3066.9384765625,304.1557312011719,0.8976882696151733,0.2048242390155792,0.1949473619461059,293.3294677734375,297.1499938964844,293.1499938964844,0.0052010961808264,-1913.9696044921875,298.0943603515625,0.5574076771736145,0.050000000745058,0.228582501411438,291.1706237792969,291.1499938964844,270.85400390625,270.32867431640625,283.6358337402344,293.3290405273437,291.17071533203125,1.0,0.2138890922069549,0.9927852153778076,0.9927852153778076,1.0,1.0,-1.0462669134140017,0.4517354667186737,0.5945314764976501,0.1955828070640564,0.0,0.0,0.3505401611328125,27.72680854797364,25.0,1.042515754699707,-7959.279296875,114.3438949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587646484375,306.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.2205343693494796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602576911449432,0.2602622210979461,-4.551215170067735e-06,0.0,0.0002238143497379,0.0,0.0,11.377060890197754,0.0,0.0,0.0,0.2995885014533996,4.0,0.0,1.0
291000,293.1853942871094,297.1499938964844,293.1499938964844,0.0750809460878372,-1827.1063232421875,304.155029296875,0.7694190144538879,0.1279859542846679,0.1161447986960411,293.2109069824219,297.1499938964844,293.1499938964844,0.1443290412425995,-3234.3115234375,304.1580810546875,0.9148704409599304,0.2159284651279449,0.2055491358041763,293.1779479980469,297.1499938964844,293.1499938964844,0.1149989664554596,-1991.4290771484373,304.1549987792969,0.8594037890434265,0.1799142807722091,0.1265904158353805,293.18414306640625,297.1499938964844,293.1499938964844,0.1350360214710235,-3066.9384765625,304.1557312011719,0.8976882696151733,0.2048242390155792,0.1949473619461059,293.3294677734375,297.1499938964844,293.1499938964844,0.0052010961808264,-1913.9696044921875,298.0943603515625,0.5574076771736145,0.050000000745058,0.228582501411438,291.1706237792969,291.1499938964844,270.85400390625,270.32867431640625,283.6358337402344,293.3290405273437,291.17071533203125,1.0,0.2138890922069549,0.9927852153778076,0.9927852153778076,1.0,1.0,-1.0462669134140017,0.4517354667186737,0.5945314764976501,0.1955828070640564,0.0,0.0,0.3505401611328125,27.72680854797364,25.0,1.042515754699707,-7959.279296875,114.3438949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587646484375,306.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.2205343693494796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602576911449432,0.2602622210979461,-4.551215170067735e-06,0.0,0.0002238143497379,0.0,0.0,11.377060890197754,0.0,0.0,0.0,0.2995885014533996,4.0,0.0,1.0
291060,293.1878356933594,297.1499938964844,293.1499938964844,0.0739923045039177,-1807.3214111328125,304.1551513671875,0.7677700519561768,0.1265912503004074,0.1148934364318847,293.2134094238281,297.1499938964844,293.1499938964844,0.1426287740468979,-3203.75439453125,304.158203125,0.9131384491920472,0.2138803452253341,0.2036183625459671,293.1815795898437,297.1499938964844,293.1499938964844,0.1138626933097839,-1975.56884765625,304.1552429199219,0.858411431312561,0.1784712970256805,0.125588372349739,293.1875915527344,297.1499938964844,293.1499938964844,0.1337592154741287,-3043.635986328125,304.15594482421875,0.8967183232307434,0.2032591998577118,0.1934756487607956,293.33514404296875,297.1499938964844,293.1499938964844,0.0051331464201211,-1891.9405517578125,298.0168762207031,0.5584004521369934,0.050000000745058,0.228550836443901,291.1714172363281,291.1499938964844,270.8739318847656,270.3425598144531,283.6518859863281,293.3347473144531,291.1714782714844,1.0,0.2126830071210861,0.992608904838562,0.992608904838562,1.0,1.0,-1.0394405126571655,0.4485898315906524,0.5908507108688354,0.1941802501678466,0.0,0.0,0.3476313054561615,27.478160858154297,25.0,1.0190975666046145,-7891.03759765625,112.31856536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5814208984375,306.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.376953125,18000.0,0.0,0.0,0.2188594490289688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574273645877838,0.2574318945407867,-4.543329851003364e-06,0.0,0.0002221145114162,0.0,0.0,11.221234321594238,0.0,0.0,0.0,0.298949658870697,4.0,0.0,1.0
291120,293.1878356933594,297.1499938964844,293.1499938964844,0.0739923045039177,-1807.3214111328125,304.1551513671875,0.7677700519561768,0.1265912503004074,0.1148934364318847,293.2134094238281,297.1499938964844,293.1499938964844,0.1426287740468979,-3203.75439453125,304.158203125,0.9131384491920472,0.2138803452253341,0.2036183625459671,293.1815795898437,297.1499938964844,293.1499938964844,0.1138626933097839,-1975.56884765625,304.1552429199219,0.858411431312561,0.1784712970256805,0.125588372349739,293.1875915527344,297.1499938964844,293.1499938964844,0.1337592154741287,-3043.635986328125,304.15594482421875,0.8967183232307434,0.2032591998577118,0.1934756487607956,293.33514404296875,297.1499938964844,293.1499938964844,0.0051331464201211,-1891.9405517578125,298.0168762207031,0.5584004521369934,0.050000000745058,0.228550836443901,291.1714172363281,291.1499938964844,270.8739318847656,270.3425598144531,283.6518859863281,293.3347473144531,291.1714782714844,1.0,0.2126830071210861,0.992608904838562,0.992608904838562,1.0,1.0,-1.0394405126571655,0.4485898315906524,0.5908507108688354,0.1941802501678466,0.0,0.0,0.3476313054561615,27.478160858154297,25.0,1.0190975666046145,-7891.03759765625,112.31856536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5814208984375,306.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.376953125,18000.0,0.0,0.0,0.2188594490289688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574273645877838,0.2574318945407867,-4.543329851003364e-06,0.0,0.0002221145114162,0.0,0.0,11.221234321594238,0.0,0.0,0.0,0.298949658870697,4.0,0.0,1.0
291180,293.19012451171875,297.1499938964844,293.1499938964844,0.0728779360651969,-1787.1361083984375,304.1553039550781,0.7655956745147705,0.1251662671566009,0.1136168465018272,293.2157592773437,297.1499938964844,293.1499938964844,0.1409049779176712,-3172.694580078125,304.1583557128906,0.9107476472854614,0.2117967307567596,0.201656088232994,293.1849975585937,297.1499938964844,293.1499938964844,0.1126894652843475,-1959.1593017578125,304.15545654296875,0.8568350076675415,0.1769768744707107,0.1245517507195472,293.1908569335937,297.1499938964844,293.1499938964844,0.1324459314346313,-3019.620849609375,304.1561584472656,0.895121157169342,0.2016448229551315,0.1919592171907425,293.3406982421875,297.1499938964844,293.1499938964844,0.0050646304152905,-1869.572021484375,297.937744140625,0.5590015053749084,0.050000000745058,0.2285318821668625,291.1722106933594,291.1499938964844,270.8935241699219,270.3561096191406,283.6679382324219,293.3403015136719,291.1723022460937,1.0,0.2115655094385147,0.9924325942993164,0.9924325942993164,1.0,1.0,-1.032466173171997,0.4453729391098022,0.58709317445755,0.1927643418312072,0.0,0.0,0.344621330499649,27.296491622924805,25.0,1.2893654108047483,-7823.12744140625,110.39944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,306.2342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.619140625,18000.0,0.0,0.0,0.2171668410301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545346319675445,0.2545391619205475,-4.53534084954299e-06,0.0,0.0002203967305831,0.0,0.0,11.063015937805176,0.0,0.0,0.0,0.298301100730896,4.0,0.0,1.0
291240,293.19012451171875,297.1499938964844,293.1499938964844,0.0728779360651969,-1787.1361083984375,304.1553039550781,0.7655956745147705,0.1251662671566009,0.1136168465018272,293.2157592773437,297.1499938964844,293.1499938964844,0.1409049779176712,-3172.694580078125,304.1583557128906,0.9107476472854614,0.2117967307567596,0.201656088232994,293.1849975585937,297.1499938964844,293.1499938964844,0.1126894652843475,-1959.1593017578125,304.15545654296875,0.8568350076675415,0.1769768744707107,0.1245517507195472,293.1908569335937,297.1499938964844,293.1499938964844,0.1324459314346313,-3019.620849609375,304.1561584472656,0.895121157169342,0.2016448229551315,0.1919592171907425,293.3406982421875,297.1499938964844,293.1499938964844,0.0050646304152905,-1869.572021484375,297.937744140625,0.5590015053749084,0.050000000745058,0.2285318821668625,291.1722106933594,291.1499938964844,270.8935241699219,270.3561096191406,283.6679382324219,293.3403015136719,291.1723022460937,1.0,0.2115655094385147,0.9924325942993164,0.9924325942993164,1.0,1.0,-1.032466173171997,0.4453729391098022,0.58709317445755,0.1927643418312072,0.0,0.0,0.344621330499649,27.296491622924805,25.0,1.2893654108047483,-7823.12744140625,110.39944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,306.2342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.619140625,18000.0,0.0,0.0,0.2171668410301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545346319675445,0.2545391619205475,-4.53534084954299e-06,0.0,0.0002203967305831,0.0,0.0,11.063015937805176,0.0,0.0,0.0,0.298301100730896,4.0,0.0,1.0
291300,293.19122314453125,297.1499938964844,293.1499938964844,0.07230956107378,-1776.864013671875,304.1553649902344,0.7643505334854126,0.1244432851672172,0.1129696369171142,293.2168884277344,297.1499938964844,293.1499938964844,0.1400314271450042,-3156.917724609375,304.1584167480469,0.9093637466430664,0.2107424139976501,0.200663685798645,293.1866455078125,297.1499938964844,293.1499938964844,0.1120871603488922,-1950.7177734375,304.1555480957031,0.8558699488639832,0.1762115806341171,0.1240211725234985,293.1924133300781,297.1499938964844,293.1499938964844,0.1317732781171798,-3007.2958984375,304.15625,0.8941316604614258,0.2008203119039535,0.1911850869655609,293.34344482421875,297.1499938964844,293.1499938964844,0.0050300718285143,-1858.2109375,297.8976745605469,0.5591857433319092,0.050000000745058,0.2285261452198028,291.1728820800781,291.1499938964844,270.9031677246094,270.3627319335937,283.6759338378906,293.3430480957031,291.17303466796875,1.0,0.211031824350357,0.9923444986343384,0.9923444986343384,1.0,1.0,-1.0289254188537598,0.4437387585639953,0.5851866006851196,0.1920517086982727,0.0,0.0,0.3430289924144745,27.225215911865234,25.0,1.758548617362976,-7789.59033203125,109.47003173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785522460937,306.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.955078125,18000.0,0.0,0.0,0.2163116484880447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530365586280823,0.2530410885810852,-4.531286322162487e-06,0.0,0.0002195288252551,0.0,0.0,10.98161506652832,0.0,0.0,0.0,0.2979677319526672,4.0,0.0,1.0
291360,293.1922912597656,297.1499938964844,293.1499938964844,0.0717334151268005,-1766.46728515625,304.1554260253906,0.7630154490470886,0.1237134858965873,0.1123166531324386,293.21795654296875,297.1499938964844,293.1499938964844,0.1391495764255523,-3140.964599609375,304.1584777832031,0.9078794121742249,0.2096799165010452,0.1996639221906662,293.188232421875,297.1499938964844,293.1499938964844,0.1114740967750549,-1942.1126708984373,304.1556701660156,0.8548032641410828,0.1754344999790191,0.1234825849533081,293.1939392089844,297.1499938964844,293.1499938964844,0.1310895234346389,-2994.749755859375,304.1563720703125,0.8930319547653198,0.1999844759702682,0.1904005855321884,293.34619140625,297.1499938964844,293.1499938964844,0.0049952832050621,-1846.7174072265625,297.8573608398437,0.5593042969703674,0.050000000745058,0.2285224795341491,291.1737976074219,291.1499938964844,270.9127502441406,270.3692932128906,283.6839599609375,293.3457946777344,291.1740417480469,1.0,0.2105117291212082,0.992274522781372,0.992274522781372,1.0,1.0,-1.025349259376526,0.4420879781246185,0.5832613110542297,0.1913363337516784,0.0,0.0,0.341347724199295,27.164871215820312,25.0,2.340998411178589,-7756.162109375,108.5569839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789794921875,306.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.505859375,18000.0,0.0,0.0,0.2154497802257537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514726221561432,0.2514771521091461,-4.527124019659823e-06,0.0,0.0002186541387345,0.0,0.0,10.89704704284668,0.0,0.0,0.0,0.2976219058036804,4.0,0.0,1.0
291420,293.1942749023437,297.1499938964844,293.1499938964844,0.0705598667263984,-1745.3453369140625,304.15557861328125,0.7601239681243896,0.1222350299358367,0.110994353890419,293.2200622558594,297.1499938964844,293.1499938964844,0.1373646855354309,-3108.598876953125,304.1586303710937,0.904691517353058,0.2075320035219192,0.1976433098316192,293.1912841796875,297.1499938964844,293.1499938964844,0.1102193295955658,-1924.4642333984373,304.1558532714844,0.8524179458618164,0.1738472729921341,0.1223826929926872,293.19683837890625,297.1499938964844,293.1499938964844,0.1296927630901336,-2969.0693359375,304.15655517578125,0.890557050704956,0.1982811093330383,0.1888021379709243,293.3515625,297.1499938964844,293.1499938964844,0.0049250381998717,-1823.353759765625,297.7757873535156,0.5593817234039307,0.050000000745058,0.2285202145576477,291.17626953125,291.1499938964844,270.9315795898437,270.382080078125,283.6999816894531,293.3511657714844,291.17657470703125,1.0,0.2095030546188354,0.9921346306800842,0.9921346306800842,1.0,1.0,-1.0180957317352295,0.4387378692626953,0.5793578028678894,0.1898970603942871,0.0,0.0,0.3376840353012085,27.070602416992188,25.0,3.274466037750244,-7688.1962890625,106.76966094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815734863281,306.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.99609375,18000.0,0.0,0.0,0.2137035429477691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248101457953453,0.2481059730052948,-4.518309651757591e-06,0.0,0.0002168819337384,0.0,0.0,10.71596336364746,0.0,0.0,0.0,0.2968829870223999,4.0,0.0,1.0
291480,293.1942749023437,297.1499938964844,293.1499938964844,0.0705598667263984,-1745.3453369140625,304.15557861328125,0.7601239681243896,0.1222350299358367,0.110994353890419,293.2200622558594,297.1499938964844,293.1499938964844,0.1373646855354309,-3108.598876953125,304.1586303710937,0.904691517353058,0.2075320035219192,0.1976433098316192,293.1912841796875,297.1499938964844,293.1499938964844,0.1102193295955658,-1924.4642333984373,304.1558532714844,0.8524179458618164,0.1738472729921341,0.1223826929926872,293.19683837890625,297.1499938964844,293.1499938964844,0.1296927630901336,-2969.0693359375,304.15655517578125,0.890557050704956,0.1982811093330383,0.1888021379709243,293.3515625,297.1499938964844,293.1499938964844,0.0049250381998717,-1823.353759765625,297.7757873535156,0.5593817234039307,0.050000000745058,0.2285202145576477,291.17626953125,291.1499938964844,270.9315795898437,270.382080078125,283.6999816894531,293.3511657714844,291.17657470703125,1.0,0.2095030546188354,0.9921346306800842,0.9921346306800842,1.0,1.0,-1.0180957317352295,0.4387378692626953,0.5793578028678894,0.1898970603942871,0.0,0.0,0.3376840353012085,27.070602416992188,25.0,3.274466037750244,-7688.1962890625,106.76966094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815734863281,306.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.99609375,18000.0,0.0,0.0,0.2137035429477691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248101457953453,0.2481059730052948,-4.518309651757591e-06,0.0,0.0002168819337384,0.0,0.0,10.71596336364746,0.0,0.0,0.0,0.2968829870223999,4.0,0.0,1.0
291540,293.1961669921875,297.1499938964844,293.1499938964844,0.0693670362234115,-1723.972900390625,304.1557006835937,0.7569947838783264,0.1207339614629745,0.1096516922116279,293.2220458984375,297.1499938964844,293.1499938964844,0.1355675756931305,-3075.93310546875,304.15875244140625,0.90130877494812,0.2053559720516204,0.1955960690975189,293.19415283203125,297.1499938964844,293.1499938964844,0.1089399382472038,-1906.435302734375,304.1560363769531,0.849757194519043,0.1722190231084823,0.1212539672851562,293.1995849609375,297.1499938964844,293.1499938964844,0.1282726228237152,-2942.913330078125,304.15673828125,0.8877783417701721,0.1965384781360626,0.1871663480997085,293.3568420410156,297.1499938964844,293.1499938964844,0.0048541673459112,-1799.6561279296875,297.6924743652344,0.5592886805534363,0.050000000745058,0.2285233438014984,291.1783447265625,291.1499938964844,270.95001220703125,270.3944091796875,283.7159423828125,293.3564453125,291.1784973144531,1.0,0.2085262537002563,0.9919947981834412,0.9919947981834412,1.0,1.0,-1.010712742805481,0.43532595038414,0.5753867626190186,0.1884471923112869,0.0,0.0,0.333753764629364,27.00440788269043,25.0,2.638028621673584,-7616.5595703125,105.02274322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869445800781,306.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.2119134068489074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444682121276855,0.2444727271795272,-4.508816800807836e-06,0.0,0.0002150651707779,0.0,0.0,10.522109985351562,0.0,0.0,0.0,0.2960930168628692,4.0,0.0,1.0
291600,293.1961669921875,297.1499938964844,293.1499938964844,0.0693670362234115,-1723.972900390625,304.1557006835937,0.7569947838783264,0.1207339614629745,0.1096516922116279,293.2220458984375,297.1499938964844,293.1499938964844,0.1355675756931305,-3075.93310546875,304.15875244140625,0.90130877494812,0.2053559720516204,0.1955960690975189,293.19415283203125,297.1499938964844,293.1499938964844,0.1089399382472038,-1906.435302734375,304.1560363769531,0.849757194519043,0.1722190231084823,0.1212539672851562,293.1995849609375,297.1499938964844,293.1499938964844,0.1282726228237152,-2942.913330078125,304.15673828125,0.8877783417701721,0.1965384781360626,0.1871663480997085,293.3568420410156,297.1499938964844,293.1499938964844,0.0048541673459112,-1799.6561279296875,297.6924743652344,0.5592886805534363,0.050000000745058,0.2285233438014984,291.1783447265625,291.1499938964844,270.95001220703125,270.3944091796875,283.7159423828125,293.3564453125,291.1784973144531,1.0,0.2085262537002563,0.9919947981834412,0.9919947981834412,1.0,1.0,-1.010712742805481,0.43532595038414,0.5753867626190186,0.1884471923112869,0.0,0.0,0.333753764629364,27.00440788269043,25.0,2.638028621673584,-7616.5595703125,105.02274322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869445800781,306.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.2119134068489074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444682121276855,0.2444727271795272,-4.508816800807836e-06,0.0,0.0002150651707779,0.0,0.0,10.522109985351562,0.0,0.0,0.0,0.2960930168628692,4.0,0.0,1.0
