time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1970520019531,297.1499938964844,293.1499938964844,0.0682505518198013,-1704.1014404296875,304.1556701660156,0.7540939450263977,0.1193780973553657,0.108384683728218,293.2230529785156,297.1499938964844,293.1499938964844,0.1338670700788498,-3045.017822265625,304.1586608886719,0.8981204032897949,0.2033241093158722,0.1936251670122146,293.19598388671875,297.1499938964844,293.1499938964844,0.1077366918325424,-1889.4892578125,304.156005859375,0.8472664952278137,0.1707211136817932,0.1201723515987396,293.2012939453125,297.1499938964844,293.1499938964844,0.12693652510643,-2918.325439453125,304.1567077636719,0.8851679563522339,0.1949297934770584,0.1855968981981277,293.36102294921875,297.1499938964844,293.1499938964844,0.0047854576259851,-1776.68994140625,297.60906982421875,0.5592474937438965,0.050000000745058,0.2285248190164566,291.1781005859375,291.1499938964844,270.9681701660156,270.4063415527344,283.7313537597656,293.3607788085937,291.1776428222656,1.0,0.2075825035572052,0.991875171661377,0.991875171661377,1.0,1.0,-1.0036461353302002,0.4320499897003174,0.5715962052345276,0.1870962083339691,0.0,0.0,0.3299641609191894,26.934160232543945,25.0,-1.622364521026611,-7537.42041015625,103.35807800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59637451171875,306.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.2100528925657272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408620417118072,0.2408665418624878,-4.499149781622691e-06,0.0,0.0002131769870175,0.0,0.0,10.330479621887209,0.0,0.0,0.0,0.2953113317489624,4.0,0.0,1.0
291720,293.1970520019531,297.1499938964844,293.1499938964844,0.0682505518198013,-1704.1014404296875,304.1556701660156,0.7540939450263977,0.1193780973553657,0.108384683728218,293.2230529785156,297.1499938964844,293.1499938964844,0.1338670700788498,-3045.017822265625,304.1586608886719,0.8981204032897949,0.2033241093158722,0.1936251670122146,293.19598388671875,297.1499938964844,293.1499938964844,0.1077366918325424,-1889.4892578125,304.156005859375,0.8472664952278137,0.1707211136817932,0.1201723515987396,293.2012939453125,297.1499938964844,293.1499938964844,0.12693652510643,-2918.325439453125,304.1567077636719,0.8851679563522339,0.1949297934770584,0.1855968981981277,293.36102294921875,297.1499938964844,293.1499938964844,0.0047854576259851,-1776.68994140625,297.60906982421875,0.5592474937438965,0.050000000745058,0.2285248190164566,291.1781005859375,291.1499938964844,270.9681701660156,270.4063415527344,283.7313537597656,293.3607788085937,291.1776428222656,1.0,0.2075825035572052,0.991875171661377,0.991875171661377,1.0,1.0,-1.0036461353302002,0.4320499897003174,0.5715962052345276,0.1870962083339691,0.0,0.0,0.3299641609191894,26.934160232543945,25.0,-1.622364521026611,-7537.42041015625,103.35807800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59637451171875,306.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.2100528925657272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408620417118072,0.2408665418624878,-4.499149781622691e-06,0.0,0.0002131769870175,0.0,0.0,10.330479621887209,0.0,0.0,0.0,0.2953113317489624,4.0,0.0,1.0
291780,293.197021484375,297.1499938964844,293.1499938964844,0.067303791642189,-1687.392578125,304.15533447265625,0.7518233060836792,0.1181949526071548,0.1072875633835792,293.2230224609375,297.1499938964844,293.1499938964844,0.1323743164539337,-3017.933349609375,304.15826416015625,0.8955278992652893,0.2014787048101425,0.191842719912529,293.19677734375,297.1499938964844,293.1499938964844,0.1067130714654922,-1875.120361328125,304.1557312011719,0.8453423976898193,0.169395700097084,0.1192201748490333,293.2019348144531,297.1499938964844,293.1499938964844,0.1257962733507156,-2897.41845703125,304.1563720703125,0.8831526637077332,0.1935003250837326,0.1842086017131805,293.3637390136719,297.1499938964844,293.1499938964844,0.0047206655144691,-1755.156005859375,297.5262451171875,0.5594351887702942,0.050000000745058,0.2285190373659134,291.173583984375,291.1499938964844,270.9862670898437,270.4179077148437,283.745849609375,293.36358642578125,291.1731262207031,1.0,0.2066866010427475,0.9917555451393129,0.9917555451393129,1.0,1.0,-0.9973737597465516,0.4291190803050995,0.5682546496391296,0.1859633922576904,0.0,0.0,0.3271209597587585,26.835678100585938,25.0,-4.703379154205322,-7470.72900390625,101.83489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092834472656,306.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.228515625,18000.0,0.0,0.0,0.2081123441457748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380334734916687,0.238037958741188,-4.490831997827627e-06,0.0,0.0002112075744662,0.0,0.0,10.17950439453125,0.0,0.0,0.0,0.2946884036064148,4.0,0.0,1.0
291840,293.197021484375,297.1499938964844,293.1499938964844,0.067303791642189,-1687.392578125,304.15533447265625,0.7518233060836792,0.1181949526071548,0.1072875633835792,293.2230224609375,297.1499938964844,293.1499938964844,0.1323743164539337,-3017.933349609375,304.15826416015625,0.8955278992652893,0.2014787048101425,0.191842719912529,293.19677734375,297.1499938964844,293.1499938964844,0.1067130714654922,-1875.120361328125,304.1557312011719,0.8453423976898193,0.169395700097084,0.1192201748490333,293.2019348144531,297.1499938964844,293.1499938964844,0.1257962733507156,-2897.41845703125,304.1563720703125,0.8831526637077332,0.1935003250837326,0.1842086017131805,293.3637390136719,297.1499938964844,293.1499938964844,0.0047206655144691,-1755.156005859375,297.5262451171875,0.5594351887702942,0.050000000745058,0.2285190373659134,291.173583984375,291.1499938964844,270.9862670898437,270.4179077148437,283.745849609375,293.36358642578125,291.1731262207031,1.0,0.2066866010427475,0.9917555451393129,0.9917555451393129,1.0,1.0,-0.9973737597465516,0.4291190803050995,0.5682546496391296,0.1859633922576904,0.0,0.0,0.3271209597587585,26.835678100585938,25.0,-4.703379154205322,-7470.72900390625,101.83489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092834472656,306.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.228515625,18000.0,0.0,0.0,0.2081123441457748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380334734916687,0.238037958741188,-4.490831997827627e-06,0.0,0.0002112075744662,0.0,0.0,10.17950439453125,0.0,0.0,0.0,0.2946884036064148,4.0,0.0,1.0
291900,293.19677734375,297.1499938964844,293.1499938964844,0.0668600723147392,-1679.574462890625,304.1551818847656,0.7508137226104736,0.1176424250006675,0.1067802608013153,293.2227783203125,297.1499938964844,293.1499938964844,0.1316610127687454,-3004.956298828125,304.1580505371094,0.8943466544151306,0.2005999833345413,0.1910001188516616,293.1969299316406,297.1499938964844,293.1499938964844,0.1062304452061653,-1868.3282470703125,304.1555480957031,0.8444910645484924,0.1687732636928558,0.1187769547104835,293.2019958496094,297.1499938964844,293.1499938964844,0.1252567321062088,-2887.501220703125,304.1561889648437,0.8822601437568665,0.1928272247314453,0.1835607290267944,293.3646545410156,297.1499938964844,293.1499938964844,0.0046886783093214,-1744.4208984375,297.48602294921875,0.5595608353614807,0.050000000745058,0.2285151481628418,291.1720886230469,291.1499938964844,270.99530029296875,270.4235534667969,283.7528686523437,293.3645324707031,291.1717529296875,1.0,0.2062581777572631,0.9916957020759584,0.9916957020759584,1.0,1.0,-0.9944392442703248,0.4277389049530029,0.5667003393173218,0.1854586899280548,0.0,0.0,0.3258051872253418,26.78388214111328,25.0,-4.226441860198975,-7441.12939453125,101.11791229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61492919921875,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0078125,18000.0,0.0,0.0,0.2071311324834823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368244081735611,0.2368288934230804,-4.487428213906242e-06,0.0,0.0002102117578033,0.0,0.0,10.115553855895996,0.0,0.0,0.0,0.2944237291812897,4.0,0.0,1.0
291960,293.1965026855469,297.1499938964844,293.1499938964844,0.0664305388927459,-1672.0162353515625,304.155029296875,0.7498469352722168,0.1171084493398666,0.1062915623188018,293.2224426269531,297.1499938964844,293.1499938964844,0.1309643685817718,-2992.262939453125,304.1578674316406,0.8931989073753357,0.1997415572404861,0.1901792138814926,293.19696044921875,297.1499938964844,293.1499938964844,0.1057624369859695,-1861.7332763671875,304.1553955078125,0.8436743021011353,0.1681697070598602,0.1183485612273216,293.2019958496094,297.1499938964844,293.1499938964844,0.1247322708368301,-2877.8486328125,304.1560363769531,0.8814014196395874,0.1921729892492294,0.1829331964254379,293.3653259277344,297.1499938964844,293.1499938964844,0.0046571525745093,-1733.7935791015625,297.4464416503906,0.5596883296966553,0.050000000745058,0.2285111844539642,291.1708984375,291.1499938964844,271.0043334960937,270.4291076660156,283.75982666015625,293.365234375,291.1705627441406,1.0,0.2058421224355697,0.9916442632675172,0.9916442632675172,1.0,1.0,-0.9915953278541564,0.4263956546783447,0.5651996731758118,0.1849860101938247,0.0,0.0,0.3245358467102051,26.733137130737305,25.0,-3.845801830291748,-7412.12744140625,100.42540740966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6194763183594,306.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.29296875,18000.0,0.0,0.0,0.2061507850885391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356521636247635,0.2356566488742828,-4.4842486204288434e-06,0.0,0.0002092168433591,0.0,0.0,10.053950309753418,0.0,0.0,0.0,0.2941708564758301,4.0,0.0,1.0
292020,293.1957397460937,297.1499938964844,293.1499938964844,0.0656050965189933,-1657.5206298828125,304.1547241210937,0.7479904294013977,0.1160847172141075,0.105357214808464,293.2216491699219,297.1499938964844,293.1499938964844,0.1296104341745376,-2967.540283203125,304.1575012207031,0.8909493088722229,0.1980714350938797,0.1885858476161956,293.19683837890625,297.1499938964844,293.1499938964844,0.1048610284924507,-1849.007568359375,304.15509033203125,0.8420943021774292,0.1670063585042953,0.1175252646207809,293.20172119140625,297.1499938964844,293.1499938964844,0.1237181425094604,-2859.149169921875,304.1557006835937,0.8797305822372437,0.1909070611000061,0.1817226558923721,293.3662109375,297.1499938964844,293.1499938964844,0.0045950794592499,-1712.751220703125,297.3684387207031,0.5599278211593628,0.050000000745058,0.2285037785768509,291.1688842773437,291.1499938964844,271.0223083496094,270.4399719238281,283.7736511230469,293.3661499023437,291.168701171875,1.0,0.2050439417362213,0.99154132604599,0.99154132604599,1.0,1.0,-0.9861115217208862,0.4237885773181915,0.5623229146003723,0.1841218024492263,0.0,0.0,0.3221587538719177,26.63758087158203,25.0,-2.7193007469177246,-7357.591796875,99.1030044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6246643066406,306.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.044921875,18000.0,0.0,0.0,0.2042089402675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334728091955185,0.2334772944450378,-4.4783928387914784e-06,0.0,0.0002072461211355,0.0,0.0,9.93990707397461,0.0,0.0,0.0,0.2937035262584686,4.0,0.0,1.0
292080,293.1957397460937,297.1499938964844,293.1499938964844,0.0656050965189933,-1657.5206298828125,304.1547241210937,0.7479904294013977,0.1160847172141075,0.105357214808464,293.2216491699219,297.1499938964844,293.1499938964844,0.1296104341745376,-2967.540283203125,304.1575012207031,0.8909493088722229,0.1980714350938797,0.1885858476161956,293.19683837890625,297.1499938964844,293.1499938964844,0.1048610284924507,-1849.007568359375,304.15509033203125,0.8420943021774292,0.1670063585042953,0.1175252646207809,293.20172119140625,297.1499938964844,293.1499938964844,0.1237181425094604,-2859.149169921875,304.1557006835937,0.8797305822372437,0.1909070611000061,0.1817226558923721,293.3662109375,297.1499938964844,293.1499938964844,0.0045950794592499,-1712.751220703125,297.3684387207031,0.5599278211593628,0.050000000745058,0.2285037785768509,291.1688842773437,291.1499938964844,271.0223083496094,270.4399719238281,283.7736511230469,293.3661499023437,291.168701171875,1.0,0.2050439417362213,0.99154132604599,0.99154132604599,1.0,1.0,-0.9861115217208862,0.4237885773181915,0.5623229146003723,0.1841218024492263,0.0,0.0,0.3221587538719177,26.63758087158203,25.0,-2.7193007469177246,-7357.591796875,99.1030044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6246643066406,306.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.044921875,18000.0,0.0,0.0,0.2042089402675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334728091955185,0.2334772944450378,-4.4783928387914784e-06,0.0,0.0002072461211355,0.0,0.0,9.93990707397461,0.0,0.0,0.0,0.2937035262584686,4.0,0.0,1.0
292140,293.19482421875,297.1499938964844,293.1499938964844,0.064812570810318,-1643.6304931640625,304.15447998046875,0.7461991906166077,0.1151100471615791,0.1044699922204017,293.2206726074219,297.1499938964844,293.1499938964844,0.1282922923564911,-2943.38916015625,304.1571960449219,0.8887221217155457,0.1964520514011383,0.1870439946651458,293.1965026855469,297.1499938964844,293.1499938964844,0.1039913296699523,-1836.6907958984373,304.15484619140625,0.8405489921569824,0.1658902317285537,0.1167375445365905,293.2012939453125,297.1499938964844,293.1499938964844,0.1227340698242187,-2840.9462890625,304.15545654296875,0.8780824542045593,0.1896862536668777,0.1805583536624908,293.3665771484375,297.1499938964844,293.1499938964844,0.0045339674688875,-1691.8507080078125,297.2920837402344,0.5601322650909424,0.050000000745058,0.2284974753856659,291.1679992675781,291.1499938964844,271.0402526855469,270.45050048828125,283.7874755859375,293.3665466308594,291.1679077148437,1.0,0.2042875438928604,0.9914383888244628,0.9914383888244628,1.0,1.0,-0.9808456301689148,0.4212627708911896,0.5595828890800476,0.1833535134792328,0.0,0.0,0.3198270201683044,26.551645278930664,25.0,-1.3477696180343628,-7305.52978515625,97.8540496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623779296875,306.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.513671875,18000.0,0.0,0.0,0.2023195326328277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313998937606811,0.2314043790102005,-4.473014996619895e-06,0.0,0.0002053286007139,0.0,0.0,9.832274436950684,0.0,0.0,0.0,0.2932636737823486,4.0,0.0,1.0
292200,293.19482421875,297.1499938964844,293.1499938964844,0.064812570810318,-1643.6304931640625,304.15447998046875,0.7461991906166077,0.1151100471615791,0.1044699922204017,293.2206726074219,297.1499938964844,293.1499938964844,0.1282922923564911,-2943.38916015625,304.1571960449219,0.8887221217155457,0.1964520514011383,0.1870439946651458,293.1965026855469,297.1499938964844,293.1499938964844,0.1039913296699523,-1836.6907958984373,304.15484619140625,0.8405489921569824,0.1658902317285537,0.1167375445365905,293.2012939453125,297.1499938964844,293.1499938964844,0.1227340698242187,-2840.9462890625,304.15545654296875,0.8780824542045593,0.1896862536668777,0.1805583536624908,293.3665771484375,297.1499938964844,293.1499938964844,0.0045339674688875,-1691.8507080078125,297.2920837402344,0.5601322650909424,0.050000000745058,0.2284974753856659,291.1679992675781,291.1499938964844,271.0402526855469,270.45050048828125,283.7874755859375,293.3665466308594,291.1679077148437,1.0,0.2042875438928604,0.9914383888244628,0.9914383888244628,1.0,1.0,-0.9808456301689148,0.4212627708911896,0.5595828890800476,0.1833535134792328,0.0,0.0,0.3198270201683044,26.551645278930664,25.0,-1.3477696180343628,-7305.52978515625,97.8540496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623779296875,306.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.513671875,18000.0,0.0,0.0,0.2023195326328277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313998937606811,0.2314043790102005,-4.473014996619895e-06,0.0,0.0002053286007139,0.0,0.0,9.832274436950684,0.0,0.0,0.0,0.2932636737823486,4.0,0.0,1.0
292260,293.1938171386719,297.1499938964844,293.1499938964844,0.0640491694211959,-1630.2835693359375,304.1542663574219,0.7444487810134888,0.114175759255886,0.1036211103200912,293.2196350097656,297.1499938964844,293.1499938964844,0.1270077377557754,-2919.785888671875,304.1569519042969,0.8864961862564087,0.1948743909597396,0.1855436712503433,293.1960144042969,297.1499938964844,293.1499938964844,0.1031501814723014,-1824.7484130859373,304.1546325683594,0.839015781879425,0.1648118644952774,0.115977868437767,293.2007141113281,297.1499938964844,293.1499938964844,0.1217776238918304,-2823.209716796875,304.1552124023437,0.8764349222183228,0.1885014474391937,0.1794302016496658,293.3666076660156,297.1499938964844,293.1499938964844,0.0044737299904227,-1671.1085205078125,297.2168273925781,0.5602965354919434,0.050000000745058,0.2284924387931823,291.1676330566406,291.1499938964844,271.05810546875,270.4607238769531,283.80145263671875,293.3666076660156,291.1676025390625,1.0,0.2035684287548065,0.9913406372070312,0.9913406372070312,1.0,1.0,-0.9757542014122008,0.4187988340854645,0.5569553971290588,0.1826704889535904,0.0,0.0,0.3174998760223388,26.475610733032227,25.0,-0.6052820086479187,-7254.26611328125,96.66844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6169128417969,306.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3125,18000.0,0.0,0.0,0.2005054652690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293486446142196,0.2293531149625778,-4.467809048946947e-06,0.0,0.0002034875506069,0.0,0.0,9.726420402526855,0.0,0.0,0.0,0.2928326427936554,4.0,0.0,1.0
292320,293.1938171386719,297.1499938964844,293.1499938964844,0.0640491694211959,-1630.2835693359375,304.1542663574219,0.7444487810134888,0.114175759255886,0.1036211103200912,293.2196350097656,297.1499938964844,293.1499938964844,0.1270077377557754,-2919.785888671875,304.1569519042969,0.8864961862564087,0.1948743909597396,0.1855436712503433,293.1960144042969,297.1499938964844,293.1499938964844,0.1031501814723014,-1824.7484130859373,304.1546325683594,0.839015781879425,0.1648118644952774,0.115977868437767,293.2007141113281,297.1499938964844,293.1499938964844,0.1217776238918304,-2823.209716796875,304.1552124023437,0.8764349222183228,0.1885014474391937,0.1794302016496658,293.3666076660156,297.1499938964844,293.1499938964844,0.0044737299904227,-1671.1085205078125,297.2168273925781,0.5602965354919434,0.050000000745058,0.2284924387931823,291.1676330566406,291.1499938964844,271.05810546875,270.4607238769531,283.80145263671875,293.3666076660156,291.1676025390625,1.0,0.2035684287548065,0.9913406372070312,0.9913406372070312,1.0,1.0,-0.9757542014122008,0.4187988340854645,0.5569553971290588,0.1826704889535904,0.0,0.0,0.3174998760223388,26.475610733032227,25.0,-0.6052820086479187,-7254.26611328125,96.66844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6169128417969,306.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3125,18000.0,0.0,0.0,0.2005054652690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293486446142196,0.2293531149625778,-4.467809048946947e-06,0.0,0.0002034875506069,0.0,0.0,9.726420402526855,0.0,0.0,0.0,0.2928326427936554,4.0,0.0,1.0
292380,293.1928100585937,297.1499938964844,293.1499938964844,0.0633120834827423,-1617.432861328125,304.154052734375,0.7427282333374023,0.1132753789424896,0.1028041243553161,293.2185363769531,297.1499938964844,293.1499938964844,0.1257556974887848,-2896.7236328125,304.1567077636719,0.8842664957046509,0.1933323442935943,0.1840783357620239,293.1954040527344,297.1499938964844,293.1499938964844,0.1023354977369308,-1813.15869140625,304.1544494628906,0.8374866843223572,0.1637645810842514,0.115241028368473,293.2000732421875,297.1499938964844,293.1499938964844,0.1208477169275283,-2805.930908203125,304.155029296875,0.8747820258140564,0.1873466372489929,0.1783317625522613,293.36639404296875,297.1499938964844,293.1499938964844,0.0044142780825495,-1650.5279541015625,297.1422424316406,0.5604232549667358,0.050000000745058,0.2284885793924331,291.1673889160156,291.1499938964844,271.0758972167969,270.470703125,283.8155822753906,293.3664245605469,291.1673278808594,1.0,0.2028817534446716,0.9912428855895996,0.9912428855895996,1.0,1.0,-0.9708076119422911,0.4163838326931,0.5544238090515137,0.1820643246173858,0.0,0.0,0.3151982426643371,26.408592224121094,25.0,-0.4411162436008453,-7203.18603515625,95.53736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051025390625,306.0329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.1987788677215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273313552141189,0.2273358106613159,-4.462720880837878e-06,0.0,0.0002017352817347,0.0,0.0,9.622776985168455,0.0,0.0,0.0,0.2924109697341919,4.0,0.0,1.0
292440,293.1928100585937,297.1499938964844,293.1499938964844,0.0633120834827423,-1617.432861328125,304.154052734375,0.7427282333374023,0.1132753789424896,0.1028041243553161,293.2185363769531,297.1499938964844,293.1499938964844,0.1257556974887848,-2896.7236328125,304.1567077636719,0.8842664957046509,0.1933323442935943,0.1840783357620239,293.1954040527344,297.1499938964844,293.1499938964844,0.1023354977369308,-1813.15869140625,304.1544494628906,0.8374866843223572,0.1637645810842514,0.115241028368473,293.2000732421875,297.1499938964844,293.1499938964844,0.1208477169275283,-2805.930908203125,304.155029296875,0.8747820258140564,0.1873466372489929,0.1783317625522613,293.36639404296875,297.1499938964844,293.1499938964844,0.0044142780825495,-1650.5279541015625,297.1422424316406,0.5604232549667358,0.050000000745058,0.2284885793924331,291.1673889160156,291.1499938964844,271.0758972167969,270.470703125,283.8155822753906,293.3664245605469,291.1673278808594,1.0,0.2028817534446716,0.9912428855895996,0.9912428855895996,1.0,1.0,-0.9708076119422911,0.4163838326931,0.5544238090515137,0.1820643246173858,0.0,0.0,0.3151982426643371,26.408592224121094,25.0,-0.4411162436008453,-7203.18603515625,95.53736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051025390625,306.0329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.1987788677215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273313552141189,0.2273358106613159,-4.462720880837878e-06,0.0,0.0002017352817347,0.0,0.0,9.622776985168455,0.0,0.0,0.0,0.2924109697341919,4.0,0.0,1.0
292500,293.1922607421875,297.1499938964844,293.1499938964844,0.0629533901810646,-1611.194091796875,304.15399169921875,0.7418780326843262,0.1128368899226188,0.1024065464735031,293.2179870605469,297.1499938964844,293.1499938964844,0.1251424700021743,-2885.410888671875,304.1566162109375,0.883150577545166,0.1925738006830215,0.183357834815979,293.1950988769531,297.1499938964844,293.1499938964844,0.10193832218647,-1807.5020751953125,304.15435791015625,0.8367230892181396,0.1632515788078308,0.1148803308606147,293.1997375488281,297.1499938964844,293.1499938964844,0.1203932762145996,-2797.477294921875,304.1549377441406,0.873953640460968,0.1867796182632446,0.1777927130460739,293.3662414550781,297.1499938964844,293.1499938964844,0.0043848338536918,-1640.304443359375,297.1051025390625,0.5604735612869263,0.050000000745058,0.2284870594739914,291.1671447753906,291.1499938964844,271.0847473144531,270.4755859375,283.82275390625,293.36627197265625,291.16705322265625,1.0,0.2025496512651443,0.991193950176239,0.991193950176239,1.0,1.0,-0.9683839678764344,0.4151928126811981,0.5531911849975586,0.181788221001625,0.0,0.0,0.3140774965286255,26.37820625305176,25.0,-0.6138249635696411,-7177.51171875,94.99059295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976867675781,306.0195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.1979507505893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226346954703331,0.2263514101505279,-4.460234777070582e-06,0.0,0.0002008948504226,0.0,0.0,9.572336196899414,0.0,0.0,0.0,0.292205810546875,4.0,0.0,1.0
292560,293.1917419433594,297.1499938964844,293.1499938964844,0.0626012533903122,-1605.0794677734375,304.1539001464844,0.7410346269607544,0.1124058589339256,0.1020159497857093,293.2174072265625,297.1499938964844,293.1499938964844,0.1245379298925399,-2874.24755859375,304.156494140625,0.8820346593856812,0.1918233186006546,0.1826452165842056,293.1947631835937,297.1499938964844,293.1499938964844,0.1015479564666748,-1801.9385986328125,304.154296875,0.8359604477882385,0.1627452820539474,0.1145245358347892,293.1993713378906,297.1499938964844,293.1499938964844,0.1199459955096244,-2789.1513671875,304.1548767089844,0.8731245994567871,0.1862192451953888,0.1772601902484893,293.36602783203125,297.1499938964844,293.1499938964844,0.0043556164018809,-1630.1419677734375,297.0680236816406,0.560515820980072,0.050000000745058,0.2284857928752899,291.16680908203125,291.1499938964844,271.09356689453125,270.4804077148437,283.8299560546875,293.3660583496094,291.16668701171875,1.0,0.2022246718406677,0.9911515116691588,0.9911515116691588,1.0,1.0,-0.9659923315048218,0.4140125215053558,0.5519797801971436,0.181529551744461,0.0,0.0,0.3129935264587402,26.34977531433105,25.0,-0.8004913926124573,-7152.20068359375,94.4557113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5894775390625,306.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.197147399187088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225394070148468,0.2253985255956649,-4.457816430658568e-06,0.0,0.0002000795502681,0.0,0.0,9.52357292175293,0.0,0.0,0.0,0.2920072972774505,4.0,0.0,1.0
292620,293.190673828125,297.1499938964844,293.1499938964844,0.0619120262563228,-1593.1353759765625,304.1537475585937,0.739366352558136,0.1115635111927986,0.1012529879808425,293.21630859375,297.1499938964844,293.1499938964844,0.1233484670519828,-2852.245361328125,304.15631103515625,0.8798044919967651,0.1903438568115234,0.1812407523393631,293.194091796875,297.1499938964844,293.1499938964844,0.1007822602987289,-1791.010986328125,304.1541442871094,0.834438145160675,0.1617504954338073,0.1138257384300232,293.1986694335937,297.1499938964844,293.1499938964844,0.1190669685602188,-2772.76611328125,304.1547241210937,0.8714662194252014,0.1851161569356918,0.1762122809886932,293.36553955078125,297.1499938964844,293.1499938964844,0.004297602456063,-1609.8907470703125,296.99420166015625,0.5605801939964294,0.050000000745058,0.2284838706254959,291.1661071777344,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3656005859375,291.166015625,1.0,0.201593205332756,0.9910665154457092,0.9910665154457092,1.0,1.0,-0.9612921476364136,0.4116789996623993,0.5496131777763367,0.1810587644577026,0.0,0.0,0.3108970820903778,26.29787254333496,25.0,-0.8604031205177307,-7102.6513671875,93.41722869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,305.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.1956118047237396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235712856054306,0.2235757410526275,-4.453208475752035e-06,0.0,0.0001985211129067,0.0,0.0,9.430570602416992,0.0,0.0,0.0,0.2916286587715149,4.0,0.0,1.0
292680,293.190673828125,297.1499938964844,293.1499938964844,0.0619120262563228,-1593.1353759765625,304.1537475585937,0.739366352558136,0.1115635111927986,0.1012529879808425,293.21630859375,297.1499938964844,293.1499938964844,0.1233484670519828,-2852.245361328125,304.15631103515625,0.8798044919967651,0.1903438568115234,0.1812407523393631,293.194091796875,297.1499938964844,293.1499938964844,0.1007822602987289,-1791.010986328125,304.1541442871094,0.834438145160675,0.1617504954338073,0.1138257384300232,293.1986694335937,297.1499938964844,293.1499938964844,0.1190669685602188,-2772.76611328125,304.1547241210937,0.8714662194252014,0.1851161569356918,0.1762122809886932,293.36553955078125,297.1499938964844,293.1499938964844,0.004297602456063,-1609.8907470703125,296.99420166015625,0.5605801939964294,0.050000000745058,0.2284838706254959,291.1661071777344,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3656005859375,291.166015625,1.0,0.201593205332756,0.9910665154457092,0.9910665154457092,1.0,1.0,-0.9612921476364136,0.4116789996623993,0.5496131777763367,0.1810587644577026,0.0,0.0,0.3108970820903778,26.29787254333496,25.0,-0.8604031205177307,-7102.6513671875,93.41722869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,305.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.1956118047237396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235712856054306,0.2235757410526275,-4.453208475752035e-06,0.0,0.0001985211129067,0.0,0.0,9.430570602416992,0.0,0.0,0.0,0.2916286587715149,4.0,0.0,1.0
292740,293.18963623046875,297.1499938964844,293.1499938964844,0.0612400285899639,-1581.5194091796875,304.15362548828125,0.7377227544784546,0.1107450202107429,0.1005120351910591,293.2151794433594,297.1499938964844,293.1499938964844,0.1221815943717956,-2830.6103515625,304.1561584472656,0.8775805830955505,0.1888906359672546,0.1798616498708725,293.1933898925781,297.1499938964844,293.1499938964844,0.1000335961580276,-1780.3056640625,304.15399169921875,0.8329222202301025,0.16077721118927,0.1131423562765121,293.1979064941406,297.1499938964844,293.1499938964844,0.1182055249810218,-2756.677490234375,304.1545715332031,0.8698113560676575,0.1840345859527588,0.1751852333545684,293.364990234375,297.1499938964844,293.1499938964844,0.0042401705868542,-1589.74169921875,296.9208374023437,0.5606228113174438,0.050000000745058,0.2284826338291168,291.16558837890625,291.1499938964844,271.1286926269531,270.4991149902344,283.859375,293.3650207519531,291.1654968261719,1.0,0.2009835690259933,0.9909815788269044,0.9909815788269044,1.0,1.0,-0.9566933512687684,0.4093780815601349,0.547315239906311,0.1806453168392181,0.0,0.0,0.3088581264019012,26.25156211853028,25.0,-0.7170121073722839,-7054.095703125,92.41619873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55133056640625,305.9512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.630859375,18000.0,0.0,0.0,0.1941677927970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218203395605087,0.2218247801065445,-4.448843355930876e-06,0.0,0.0001970556186279,0.0,0.0,9.341652870178224,0.0,0.0,0.0,0.2912671566009521,4.0,0.0,1.0
292800,293.18963623046875,297.1499938964844,293.1499938964844,0.0612400285899639,-1581.5194091796875,304.15362548828125,0.7377227544784546,0.1107450202107429,0.1005120351910591,293.2151794433594,297.1499938964844,293.1499938964844,0.1221815943717956,-2830.6103515625,304.1561584472656,0.8775805830955505,0.1888906359672546,0.1798616498708725,293.1933898925781,297.1499938964844,293.1499938964844,0.1000335961580276,-1780.3056640625,304.15399169921875,0.8329222202301025,0.16077721118927,0.1131423562765121,293.1979064941406,297.1499938964844,293.1499938964844,0.1182055249810218,-2756.677490234375,304.1545715332031,0.8698113560676575,0.1840345859527588,0.1751852333545684,293.364990234375,297.1499938964844,293.1499938964844,0.0042401705868542,-1589.74169921875,296.9208374023437,0.5606228113174438,0.050000000745058,0.2284826338291168,291.16558837890625,291.1499938964844,271.1286926269531,270.4991149902344,283.859375,293.3650207519531,291.1654968261719,1.0,0.2009835690259933,0.9909815788269044,0.9909815788269044,1.0,1.0,-0.9566933512687684,0.4093780815601349,0.547315239906311,0.1806453168392181,0.0,0.0,0.3088581264019012,26.25156211853028,25.0,-0.7170121073722839,-7054.095703125,92.41619873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55133056640625,305.9512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.630859375,18000.0,0.0,0.0,0.1941677927970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218203395605087,0.2218247801065445,-4.448843355930876e-06,0.0,0.0001970556186279,0.0,0.0,9.341652870178224,0.0,0.0,0.0,0.2912671566009521,4.0,0.0,1.0
292860,293.1886291503906,297.1499938964844,293.1499938964844,0.0605839267373085,-1570.2061767578125,304.15350341796875,0.7361037731170654,0.1099486574530601,0.0997914597392082,293.2140808105469,297.1499938964844,293.1499938964844,0.1210358142852783,-2809.31689453125,304.156005859375,0.8753663301467896,0.1874620169401168,0.1785062551498413,293.1926574707031,297.1499938964844,293.1499938964844,0.0993006527423858,-1769.805419921875,304.1539001464844,0.8314142227172852,0.1598239243030548,0.112473264336586,293.1971740722656,297.1499938964844,293.1499938964844,0.1173604428768158,-2740.864990234375,304.1544494628906,0.8681632876396179,0.1829732209444046,0.1741776466369629,293.3643493652344,297.1499938964844,293.1499938964844,0.0041832379065454,-1569.6708984375,296.8479309082031,0.5606473684310913,0.050000000745058,0.2284819483757019,291.16522216796875,291.1499938964844,271.1460876464844,270.5081481933594,283.8743896484375,293.3643798828125,291.1651611328125,1.0,0.2003935575485229,0.990908980369568,0.990908980369568,1.0,1.0,-0.9521886110305786,0.4071085155010223,0.5450800657272339,0.1802828460931778,0.0,0.0,0.3068563342094421,26.210020065307617,25.0,-0.5114409923553467,-7006.39501953125,91.44920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,305.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.341796875,18000.0,0.0,0.0,0.1928110271692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220118835568428,0.220123291015625,-4.444652859092457e-06,0.0,0.0001956786727532,0.0,0.0,9.255624771118164,0.0,0.0,0.0,0.2909178733825683,4.0,0.0,1.0
292920,293.1886291503906,297.1499938964844,293.1499938964844,0.0605839267373085,-1570.2061767578125,304.15350341796875,0.7361037731170654,0.1099486574530601,0.0997914597392082,293.2140808105469,297.1499938964844,293.1499938964844,0.1210358142852783,-2809.31689453125,304.156005859375,0.8753663301467896,0.1874620169401168,0.1785062551498413,293.1926574707031,297.1499938964844,293.1499938964844,0.0993006527423858,-1769.805419921875,304.1539001464844,0.8314142227172852,0.1598239243030548,0.112473264336586,293.1971740722656,297.1499938964844,293.1499938964844,0.1173604428768158,-2740.864990234375,304.1544494628906,0.8681632876396179,0.1829732209444046,0.1741776466369629,293.3643493652344,297.1499938964844,293.1499938964844,0.0041832379065454,-1569.6708984375,296.8479309082031,0.5606473684310913,0.050000000745058,0.2284819483757019,291.16522216796875,291.1499938964844,271.1460876464844,270.5081481933594,283.8743896484375,293.3643798828125,291.1651611328125,1.0,0.2003935575485229,0.990908980369568,0.990908980369568,1.0,1.0,-0.9521886110305786,0.4071085155010223,0.5450800657272339,0.1802828460931778,0.0,0.0,0.3068563342094421,26.210020065307617,25.0,-0.5114409923553467,-7006.39501953125,91.44920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,305.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.341796875,18000.0,0.0,0.0,0.1928110271692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220118835568428,0.220123291015625,-4.444652859092457e-06,0.0,0.0001956786727532,0.0,0.0,9.255624771118164,0.0,0.0,0.0,0.2909178733825683,4.0,0.0,1.0
292980,293.1876220703125,297.1499938964844,293.1499938964844,0.0599431879818439,-1559.1849365234375,304.1534118652344,0.7345100045204163,0.1091737076640129,0.0990905612707138,293.2130126953125,297.1499938964844,293.1499938964844,0.1199104189872741,-2788.35498046875,304.1558837890625,0.8731650114059448,0.186057299375534,0.1771738678216934,293.1919250488281,297.1499938964844,293.1499938964844,0.0985828042030334,-1759.5037841796875,304.1537780761719,0.8299158215522766,0.1588900983333587,0.1118180528283119,293.1964111328125,297.1499938964844,293.1499938964844,0.1165312230587005,-2725.32080078125,304.15435791015625,0.8665249943733215,0.1819315701723098,0.1731890738010406,293.3636474609375,297.1499938964844,293.1499938964844,0.0041268193162977,-1549.6884765625,296.7754821777344,0.5606564283370972,0.050000000745058,0.2284817397594452,291.1650085449219,291.1499938964844,271.16339111328125,270.5170288085937,283.8895568847656,293.3637084960937,291.1649475097656,1.0,0.1998219043016433,0.9908363223075868,0.9908363223075868,1.0,1.0,-0.9477751851081848,0.4048708975315094,0.542904257774353,0.1799650341272354,0.0,0.0,0.3048731684684753,26.172679901123047,25.0,-0.2965037226676941,-6959.49609375,90.51423645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5100402832031,305.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.150390625,18000.0,0.0,0.0,0.1915370225906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184503823518753,0.218454822897911,-4.440592419996392e-06,0.0,0.0001943857350852,0.0,0.0,9.171622276306152,0.0,0.0,0.0,0.2905772626399994,4.0,0.0,1.0
293040,293.1876220703125,297.1499938964844,293.1499938964844,0.0599431879818439,-1559.1849365234375,304.1534118652344,0.7345100045204163,0.1091737076640129,0.0990905612707138,293.2130126953125,297.1499938964844,293.1499938964844,0.1199104189872741,-2788.35498046875,304.1558837890625,0.8731650114059448,0.186057299375534,0.1771738678216934,293.1919250488281,297.1499938964844,293.1499938964844,0.0985828042030334,-1759.5037841796875,304.1537780761719,0.8299158215522766,0.1588900983333587,0.1118180528283119,293.1964111328125,297.1499938964844,293.1499938964844,0.1165312230587005,-2725.32080078125,304.15435791015625,0.8665249943733215,0.1819315701723098,0.1731890738010406,293.3636474609375,297.1499938964844,293.1499938964844,0.0041268193162977,-1549.6884765625,296.7754821777344,0.5606564283370972,0.050000000745058,0.2284817397594452,291.1650085449219,291.1499938964844,271.16339111328125,270.5170288085937,283.8895568847656,293.3637084960937,291.1649475097656,1.0,0.1998219043016433,0.9908363223075868,0.9908363223075868,1.0,1.0,-0.9477751851081848,0.4048708975315094,0.542904257774353,0.1799650341272354,0.0,0.0,0.3048731684684753,26.172679901123047,25.0,-0.2965037226676941,-6959.49609375,90.51423645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5100402832031,305.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.150390625,18000.0,0.0,0.0,0.1915370225906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184503823518753,0.218454822897911,-4.440592419996392e-06,0.0,0.0001943857350852,0.0,0.0,9.171622276306152,0.0,0.0,0.0,0.2905772626399994,4.0,0.0,1.0
293100,293.1871337890625,297.1499938964844,293.1499938964844,0.0596281923353672,-1553.7764892578125,304.1533508300781,0.7337222099304199,0.1087937429547309,0.0987469777464866,293.2124938964844,297.1499938964844,293.1499938964844,0.1193549111485481,-2777.99072265625,304.15582275390625,0.8720698356628418,0.1853633373975753,0.1765157431364059,293.19158935546875,297.1499938964844,293.1499938964844,0.0982291623950004,-1754.4229736328125,304.1537475585937,0.8291703462600708,0.1584300398826599,0.1114953160285949,293.196044921875,297.1499938964844,293.1499938964844,0.116122230887413,-2717.643798828125,304.154296875,0.8657101392745972,0.1814177334308624,0.1727014631032943,293.3633117675781,297.1499938964844,293.1499938964844,0.0040987897664308,-1539.7276611328125,296.73944091796875,0.560655951499939,0.050000000745058,0.2284817993640899,291.1649475097656,291.1499938964844,271.1719970703125,270.5214233398437,283.8971862792969,293.3633728027344,291.1649169921875,1.0,0.1995423436164856,0.9908000230789183,0.9908000230789183,1.0,1.0,-0.94560045003891,0.4037637412548065,0.541836678981781,0.1798205077648162,0.0,0.0,0.3038828372955322,26.15537071228028,25.0,-0.1966679245233535,-6936.322265625,90.05779266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000305175781,305.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0859375,18000.0,0.0,0.0,0.1909276098012924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176232486963272,0.2176276892423629,-4.4385956243786495e-06,0.0,0.0001937672495841,0.0,0.0,9.130105018615724,0.0,0.0,0.0,0.2904090881347656,4.0,0.0,1.0
293160,293.1866455078125,297.1499938964844,293.1499938964844,0.0593166723847389,-1548.4342041015625,304.1533203125,0.7329403758049011,0.1084185540676117,0.0984078049659729,293.2119445800781,297.1499938964844,293.1499938964844,0.1188040673732757,-2767.701904296875,304.15576171875,0.870978593826294,0.1846747249364853,0.1758628040552139,293.19122314453125,297.1499938964844,293.1499938964844,0.097878947854042,-1749.3876953125,304.1537170410156,0.8284275531768799,0.1579743474721908,0.1111757084727287,293.1956481933594,297.1499938964844,293.1499938964844,0.1157169044017791,-2710.029052734375,304.1542663574219,0.8648985028266907,0.1809083372354507,0.1722181886434555,293.3629455566406,297.1499938964844,293.1499938964844,0.0040708729065954,-1529.7855224609375,296.7034606933594,0.5606526732444763,0.050000000745058,0.2284819483757019,291.1649169921875,291.1499938964844,271.1806030273437,270.5257568359375,283.90484619140625,293.3630065917969,291.1648864746094,1.0,0.1992666870355606,0.9907715916633606,0.9907715916633606,1.0,1.0,-0.9434462785720824,0.4026645720005035,0.5407817363739014,0.1796844601631164,0.0,0.0,0.3028909564018249,26.138866424560547,25.0,-0.1067689880728721,-6913.32666015625,89.60832977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,305.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.037109375,18000.0,0.0,0.0,0.1903346478939056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167986184358596,0.2168030440807342,-4.436615199665539e-06,0.0,0.0001931654696818,0.0,0.0,9.08879566192627,0.0,0.0,0.0,0.2902418673038482,4.0,0.0,1.0
293220,293.1856994628906,297.1499938964844,293.1499938964844,0.0587036609649658,-1537.9405517578125,304.1532287597656,0.7313936352729797,0.1076820194721221,0.0977420955896377,293.2109375,297.1499938964844,293.1499938964844,0.1177158877253532,-2747.34423828125,304.1556701660156,0.8688082695007324,0.1833129823207855,0.1745717376470565,293.19049072265625,297.1499938964844,293.1499938964844,0.0971884354948997,-1739.4503173828125,304.15362548828125,0.8269496560096741,0.1570757329463958,0.1105455160140991,293.1949157714844,297.1499938964844,293.1499938964844,0.114916943013668,-2694.9814453125,304.1541748046875,0.8632851839065552,0.1799025684595108,0.1712640821933746,293.3621826171875,297.1499938964844,293.1499938964844,0.0040153781883418,-1509.9609375,296.6318054199219,0.5606381297111511,0.050000000745058,0.2284824699163437,291.1649475097656,291.1499938964844,271.1976623535156,270.5343322753906,283.920166015625,293.3622436523437,291.1649475097656,1.0,0.1987264454364776,0.9907146692276,0.9907146692276,1.0,1.0,-0.9391970038414,0.4004898071289062,0.5387071967124939,0.1794335097074508,0.0,0.0,0.3008974492549896,26.108057022094727,25.0,0.0422338210046291,-6867.8603515625,88.72920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47222900390625,305.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9765625,18000.0,0.0,0.0,0.189191848039627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151520699262619,0.2151565104722976,-4.432688456290634e-06,0.0,0.0001920056820381,0.0,0.0,9.006552696228027,0.0,0.0,0.0,0.2899092137813568,4.0,0.0,1.0
293280,293.1856994628906,297.1499938964844,293.1499938964844,0.0587036609649658,-1537.9405517578125,304.1532287597656,0.7313936352729797,0.1076820194721221,0.0977420955896377,293.2109375,297.1499938964844,293.1499938964844,0.1177158877253532,-2747.34423828125,304.1556701660156,0.8688082695007324,0.1833129823207855,0.1745717376470565,293.19049072265625,297.1499938964844,293.1499938964844,0.0971884354948997,-1739.4503173828125,304.15362548828125,0.8269496560096741,0.1570757329463958,0.1105455160140991,293.1949157714844,297.1499938964844,293.1499938964844,0.114916943013668,-2694.9814453125,304.1541748046875,0.8632851839065552,0.1799025684595108,0.1712640821933746,293.3621826171875,297.1499938964844,293.1499938964844,0.0040153781883418,-1509.9609375,296.6318054199219,0.5606381297111511,0.050000000745058,0.2284824699163437,291.1649475097656,291.1499938964844,271.1976623535156,270.5343322753906,283.920166015625,293.3622436523437,291.1649475097656,1.0,0.1987264454364776,0.9907146692276,0.9907146692276,1.0,1.0,-0.9391970038414,0.4004898071289062,0.5387071967124939,0.1794335097074508,0.0,0.0,0.3008974492549896,26.108057022094727,25.0,0.0422338210046291,-6867.8603515625,88.72920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47222900390625,305.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9765625,18000.0,0.0,0.0,0.189191848039627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151520699262619,0.2151565104722976,-4.432688456290634e-06,0.0,0.0001920056820381,0.0,0.0,9.006552696228027,0.0,0.0,0.0,0.2899092137813568,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0581034645438194,-1527.690673828125,304.1531677246094,0.7298683524131775,0.1069629564881324,0.0970923751592636,293.2099304199219,297.1499938964844,293.1499938964844,0.1166449859738349,-2727.267578125,304.1555480957031,0.8666546940803528,0.1819707155227661,0.1732994019985199,293.1897888183594,297.1499938964844,293.1499938964844,0.0965106487274169,-1729.6846923828125,304.1535339355469,0.8254817128181458,0.1561933159828186,0.1099268198013305,293.1941833496094,297.1499938964844,293.1499938964844,0.1141308024525642,-2680.16943359375,304.1540832519531,0.8616859316825867,0.178913339972496,0.1703258454799652,293.3614196777344,297.1499938964844,293.1499938964844,0.0039603360928595,-1490.220703125,296.560546875,0.560614287853241,0.050000000745058,0.2284832894802093,291.1650390625,291.1499938964844,271.214599609375,270.5428161621094,283.9355163574219,293.3614807128906,291.1650390625,1.0,0.1981998682022094,0.9906578063964844,0.9906578063964844,1.0,1.0,-0.9350225329399108,0.3983469307422638,0.5366756319999695,0.1792041808366775,0.0,0.0,0.2988845109939575,26.079803466796875,25.0,0.1506328135728836,-6823.0810546875,87.87484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45623779296875,305.81884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.953125,18000.0,0.0,0.0,0.1880959868431091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135034203529358,0.2135078459978103,-4.428790361998836e-06,0.0,0.000190893508261,0.0,0.0,8.92451286315918,0.0,0.0,0.0,0.2895777225494385,4.0,0.0,1.0
