time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0581034645438194,-1527.690673828125,304.1531677246094,0.7298683524131775,0.1069629564881324,0.0970923751592636,293.2099304199219,297.1499938964844,293.1499938964844,0.1166449859738349,-2727.267578125,304.1555480957031,0.8666546940803528,0.1819707155227661,0.1732994019985199,293.1897888183594,297.1499938964844,293.1499938964844,0.0965106487274169,-1729.6846923828125,304.1535339355469,0.8254817128181458,0.1561933159828186,0.1099268198013305,293.1941833496094,297.1499938964844,293.1499938964844,0.1141308024525642,-2680.16943359375,304.1540832519531,0.8616859316825867,0.178913339972496,0.1703258454799652,293.3614196777344,297.1499938964844,293.1499938964844,0.0039603360928595,-1490.220703125,296.560546875,0.560614287853241,0.050000000745058,0.2284832894802093,291.1650390625,291.1499938964844,271.214599609375,270.5428161621094,283.9355163574219,293.3614807128906,291.1650390625,1.0,0.1981998682022094,0.9906578063964844,0.9906578063964844,1.0,1.0,-0.9350225329399108,0.3983469307422638,0.5366756319999695,0.1792041808366775,0.0,0.0,0.2988845109939575,26.079803466796875,25.0,0.1506328135728836,-6823.0810546875,87.87484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45623779296875,305.81884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.953125,18000.0,0.0,0.0,0.1880959868431091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135034203529358,0.2135078459978103,-4.428790361998836e-06,0.0,0.000190893508261,0.0,0.0,8.92451286315918,0.0,0.0,0.0,0.2895777225494385,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575155802071094,-1517.6746826171875,304.153076171875,0.728362500667572,0.1062604263424873,0.0964577868580818,293.208984375,297.1499938964844,293.1499938964844,0.1155906692147255,-2707.4609375,304.15545654296875,0.8645178079605103,0.1806467324495315,0.1720446795225143,293.1890869140625,297.1499938964844,293.1499938964844,0.0958451554179191,-1720.0869140625,304.1534729003906,0.8240227699279785,0.1553263515233993,0.1093190908432006,293.1934509277344,297.1499938964844,293.1499938964844,0.1133581176400184,-2665.588134765625,304.1540222167969,0.8601007461547852,0.1779398769140243,0.1694027334451675,293.3606262207031,297.1499938964844,293.1499938964844,0.0039057326503098,-1470.56591796875,296.4896240234375,0.5605819225311279,0.050000000745058,0.2284843623638153,291.1651916503906,291.1499938964844,271.2314147949219,270.5512084960937,283.9507751464844,293.3606872558594,291.1651916503906,1.0,0.1976859718561172,0.9906122088432312,0.9906122088432312,1.0,1.0,-0.9309190511703492,0.3962372541427612,0.5346817970275879,0.178988516330719,0.0,0.0,0.2968478500843048,26.05379104614257,25.0,0.2148661166429519,-6778.9921875,87.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,305.7954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94921875,18000.0,0.0,0.0,0.1870346963405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118482589721679,0.2118526846170425,-4.424906819622265e-06,0.0,0.0001898164337035,0.0,0.0,8.842453002929688,0.0,0.0,0.0,0.2892464697360992,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575155802071094,-1517.6746826171875,304.153076171875,0.728362500667572,0.1062604263424873,0.0964577868580818,293.208984375,297.1499938964844,293.1499938964844,0.1155906692147255,-2707.4609375,304.15545654296875,0.8645178079605103,0.1806467324495315,0.1720446795225143,293.1890869140625,297.1499938964844,293.1499938964844,0.0958451554179191,-1720.0869140625,304.1534729003906,0.8240227699279785,0.1553263515233993,0.1093190908432006,293.1934509277344,297.1499938964844,293.1499938964844,0.1133581176400184,-2665.588134765625,304.1540222167969,0.8601007461547852,0.1779398769140243,0.1694027334451675,293.3606262207031,297.1499938964844,293.1499938964844,0.0039057326503098,-1470.56591796875,296.4896240234375,0.5605819225311279,0.050000000745058,0.2284843623638153,291.1651916503906,291.1499938964844,271.2314147949219,270.5512084960937,283.9507751464844,293.3606872558594,291.1651916503906,1.0,0.1976859718561172,0.9906122088432312,0.9906122088432312,1.0,1.0,-0.9309190511703492,0.3962372541427612,0.5346817970275879,0.178988516330719,0.0,0.0,0.2968478500843048,26.05379104614257,25.0,0.2148661166429519,-6778.9921875,87.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,305.7954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94921875,18000.0,0.0,0.0,0.1870346963405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118482589721679,0.2118526846170425,-4.424906819622265e-06,0.0,0.0001898164337035,0.0,0.0,8.842453002929688,0.0,0.0,0.0,0.2892464697360992,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569394156336784,-1507.8812255859375,304.15301513671875,0.7268732190132141,0.1055733039975166,0.0958374142646789,293.20806884765625,297.1499938964844,293.1499938964844,0.1145520582795143,-2687.909912109375,304.1553649902344,0.8623963594436646,0.1793395429849624,0.170806273818016,293.1884155273437,297.1499938964844,293.1499938964844,0.095191515982151,-1710.6524658203125,304.1534118652344,0.8225712180137634,0.1544740945100784,0.1087218225002288,293.1927490234375,297.1499938964844,293.1499938964844,0.1125985234975814,-2651.23193359375,304.1539306640625,0.8585290908813477,0.1769814193248748,0.1684940755367279,293.3598022460937,297.1499938964844,293.1499938964844,0.0038515608757734,-1450.9990234375,296.4190368652344,0.5605412721633911,0.050000000745058,0.2284857034683227,291.1653747558594,291.1499938964844,271.24810791015625,270.5595092773437,283.9659118652344,293.3598937988281,291.1653747558594,1.0,0.1971838623285293,0.9905666708946228,0.9905666708946228,1.0,1.0,-0.9268823862075806,0.3941615223884582,0.5327208638191223,0.1787782907485962,0.0,0.0,0.2947866916656494,26.029788970947266,25.0,0.2404242306947708,-6735.60400390625,86.23392486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,305.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94921875,18000.0,0.0,0.0,0.1859968304634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101856768131256,0.2101901024580001,-4.4210323721927125e-06,0.0,0.0001887631369754,0.0,0.0,8.760318756103516,0.0,0.0,0.0,0.28891521692276,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569394156336784,-1507.8812255859375,304.15301513671875,0.7268732190132141,0.1055733039975166,0.0958374142646789,293.20806884765625,297.1499938964844,293.1499938964844,0.1145520582795143,-2687.909912109375,304.1553649902344,0.8623963594436646,0.1793395429849624,0.170806273818016,293.1884155273437,297.1499938964844,293.1499938964844,0.095191515982151,-1710.6524658203125,304.1534118652344,0.8225712180137634,0.1544740945100784,0.1087218225002288,293.1927490234375,297.1499938964844,293.1499938964844,0.1125985234975814,-2651.23193359375,304.1539306640625,0.8585290908813477,0.1769814193248748,0.1684940755367279,293.3598022460937,297.1499938964844,293.1499938964844,0.0038515608757734,-1450.9990234375,296.4190368652344,0.5605412721633911,0.050000000745058,0.2284857034683227,291.1653747558594,291.1499938964844,271.24810791015625,270.5595092773437,283.9659118652344,293.3598937988281,291.1653747558594,1.0,0.1971838623285293,0.9905666708946228,0.9905666708946228,1.0,1.0,-0.9268823862075806,0.3941615223884582,0.5327208638191223,0.1787782907485962,0.0,0.0,0.2947866916656494,26.029788970947266,25.0,0.2404242306947708,-6735.60400390625,86.23392486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,305.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94921875,18000.0,0.0,0.0,0.1859968304634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101856768131256,0.2101901024580001,-4.4210323721927125e-06,0.0,0.0001887631369754,0.0,0.0,8.760318756103516,0.0,0.0,0.0,0.28891521692276,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566554814577102,-1503.0633544921875,304.1529846191406,0.7261335253715515,0.1052351370453834,0.0955322086811065,293.2076110839844,297.1499938964844,293.1499938964844,0.1140382662415504,-2678.2236328125,304.15533447265625,0.8613404631614685,0.1786916851997375,0.170192688703537,293.1880798339844,297.1499938964844,293.1499938964844,0.0948689952492713,-1705.9947509765625,304.15338134765625,0.8218474388122559,0.1540532410144806,0.1084269434213638,293.1924133300781,297.1499938964844,293.1499938964844,0.1122234910726547,-2644.135986328125,304.1539001464844,0.8577477335929871,0.1765075474977493,0.1680449098348617,293.3594055175781,297.1499938964844,293.1499938964844,0.0038246363401412,-1441.25,296.3838806152344,0.5605176091194153,0.050000000745058,0.2284864783287048,291.1654663085937,291.1499938964844,271.25640869140625,270.56365966796875,283.9734191894531,293.3594665527344,291.1654663085937,1.0,0.196937009692192,0.9905438423156738,0.9905438423156738,1.0,1.0,-0.9248876571655272,0.3931366205215454,0.5317510366439819,0.1786725521087646,0.0,0.0,0.2937473356723785,26.018510818481445,25.0,0.240631103515625,-6714.17626953125,85.83675384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42724609375,305.7629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.947265625,18000.0,0.0,0.0,0.1854832917451858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093518376350402,0.2093562632799148,-4.419098331709392e-06,0.0,0.0001882419746834,0.0,0.0,8.71923542022705,0.0,0.0,0.0,0.288749635219574,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563739947974681,-1498.29248046875,304.1529541015625,0.7253965139389038,0.1049001216888427,0.0952299386262893,293.2071838378906,297.1499938964844,293.1499938964844,0.1135284975171089,-2668.60400390625,304.1553039550781,0.8602892756462097,0.1780493259429931,0.1695832461118698,293.187744140625,297.1499938964844,293.1499938964844,0.0945490822196006,-1701.3734130859375,304.1533508300781,0.8211247324943542,0.1536355316638946,0.1081343218684196,293.19207763671875,297.1499938964844,293.1499938964844,0.1118513718247413,-2637.090087890625,304.15386962890625,0.8569694757461548,0.1760368794202804,0.1675988435745239,293.3589782714844,297.1499938964844,293.1499938964844,0.0037978133186697,-1431.5225830078125,296.3487854003906,0.560492217540741,0.050000000745058,0.2284873127937317,291.16552734375,291.1499938964844,271.2646484375,270.5677795410156,283.9808349609375,293.35906982421875,291.1655578613281,1.0,0.1966926604509353,0.9905276298522948,0.9905276298522948,1.0,1.0,-0.9229078888893129,0.3921206593513489,0.5307872295379639,0.178565114736557,0.0,0.0,0.2927030920982361,26.007598876953125,25.0,0.2316837310791015,-6692.923828125,85.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4233703613281,305.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.1849716603755951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085170298814773,0.2085214406251907,-4.417167474457528e-06,0.0,0.0001877227186923,0.0,0.0,8.67817497253418,0.0,0.0,0.0,0.2885842025279999,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.055818248540163,-1488.8907470703125,304.15289306640625,0.7240350842475891,0.1042393594980239,0.0946331620216369,293.2041015625,297.1499938964844,293.1499938964844,0.112711101770401,-2653.225341796875,304.1548767089844,0.8587304353713989,0.1772133708000183,0.1686127036809921,293.1871032714844,297.1499938964844,293.1499938964844,0.0939174219965934,-1692.2464599609375,304.1532897949219,0.8198035955429077,0.1528095155954361,0.1075551658868789,293.19140625,297.1499938964844,293.1499938964844,0.1111163273453712,-2623.15966796875,304.15380859375,0.8555539846420288,0.1751048564910888,0.1667150110006332,293.3581237792969,297.1499938964844,293.1499938964844,0.0037444741465151,-1412.1419677734375,296.27880859375,0.5605436563491821,0.050000000745058,0.2284857630729675,291.16558837890625,291.1499938964844,271.2810363769531,270.5760192871094,283.9952697753906,293.35821533203125,291.16552734375,1.0,0.1962170600891113,0.9904951453208924,0.9904951453208924,1.0,1.0,-0.9192688465118408,0.3902442753314972,0.529024600982666,0.178390622138977,0.0,0.0,0.2906186878681183,25.97169303894043,25.0,-0.1793679296970367,-6651.8271484375,84.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,305.7327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.875,18000.0,0.0,0.0,0.183951050043106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068509608507156,0.206855371594429,-4.413320311869029e-06,0.0,0.0001866869279183,0.0,0.0,8.596424102783203,0.0,0.0,0.0,0.2882550060749054,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.055818248540163,-1488.8907470703125,304.15289306640625,0.7240350842475891,0.1042393594980239,0.0946331620216369,293.2041015625,297.1499938964844,293.1499938964844,0.112711101770401,-2653.225341796875,304.1548767089844,0.8587304353713989,0.1772133708000183,0.1686127036809921,293.1871032714844,297.1499938964844,293.1499938964844,0.0939174219965934,-1692.2464599609375,304.1532897949219,0.8198035955429077,0.1528095155954361,0.1075551658868789,293.19140625,297.1499938964844,293.1499938964844,0.1111163273453712,-2623.15966796875,304.15380859375,0.8555539846420288,0.1751048564910888,0.1667150110006332,293.3581237792969,297.1499938964844,293.1499938964844,0.0037444741465151,-1412.1419677734375,296.27880859375,0.5605436563491821,0.050000000745058,0.2284857630729675,291.16558837890625,291.1499938964844,271.2810363769531,270.5760192871094,283.9952697753906,293.35821533203125,291.16552734375,1.0,0.1962170600891113,0.9904951453208924,0.9904951453208924,1.0,1.0,-0.9192688465118408,0.3902442753314972,0.529024600982666,0.178390622138977,0.0,0.0,0.2906186878681183,25.97169303894043,25.0,-0.1793679296970367,-6651.8271484375,84.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,305.7327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.875,18000.0,0.0,0.0,0.183951050043106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068509608507156,0.206855371594429,-4.413320311869029e-06,0.0,0.0001866869279183,0.0,0.0,8.596424102783203,0.0,0.0,0.0,0.2882550060749054,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552797317504882,-1479.8179931640625,304.15283203125,0.722947895526886,0.1035942509770393,0.0940477699041366,293.1982727050781,297.1499938964844,293.1499938964844,0.1124597340822219,-2648.68359375,304.1536560058594,0.8586339950561523,0.1770228594541549,0.1683233380317688,293.1864624023437,297.1499938964844,293.1499938964844,0.0933065265417099,-1683.432373046875,304.1531982421875,0.8187898397445679,0.1519996076822281,0.1069850847125053,293.1907653808594,297.1499938964844,293.1499938964844,0.1104042083024978,-2609.6689453125,304.1537170410156,0.8544751405715942,0.1741873472929,0.1658423840999603,293.35711669921875,297.1499938964844,293.1499938964844,0.0036919894628226,-1393.0833740234375,296.2087707519531,0.5608528256416321,0.050000000745058,0.2284761667251587,291.16436767578125,291.1499938964844,271.2972717285156,270.5842590332031,284.0085754394531,293.3572082519531,291.1640930175781,1.0,0.1957773715257644,0.9904626607894896,0.9904626607894896,1.0,1.0,-0.9164758324623108,0.3887689709663391,0.5277068614959717,0.1783446967601776,0.0,0.0,0.2887700796127319,25.901029586791992,25.0,-1.8177138566970823,-6615.62548828125,84.06753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,305.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1829381138086319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053172439336776,0.205321654677391,-4.409638677316252e-06,0.0,0.0001856589224189,0.0,0.0,8.5211181640625,0.0,0.0,0.0,0.2879509925842285,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552797317504882,-1479.8179931640625,304.15283203125,0.722947895526886,0.1035942509770393,0.0940477699041366,293.1982727050781,297.1499938964844,293.1499938964844,0.1124597340822219,-2648.68359375,304.1536560058594,0.8586339950561523,0.1770228594541549,0.1683233380317688,293.1864624023437,297.1499938964844,293.1499938964844,0.0933065265417099,-1683.432373046875,304.1531982421875,0.8187898397445679,0.1519996076822281,0.1069850847125053,293.1907653808594,297.1499938964844,293.1499938964844,0.1104042083024978,-2609.6689453125,304.1537170410156,0.8544751405715942,0.1741873472929,0.1658423840999603,293.35711669921875,297.1499938964844,293.1499938964844,0.0036919894628226,-1393.0833740234375,296.2087707519531,0.5608528256416321,0.050000000745058,0.2284761667251587,291.16436767578125,291.1499938964844,271.2972717285156,270.5842590332031,284.0085754394531,293.3572082519531,291.1640930175781,1.0,0.1957773715257644,0.9904626607894896,0.9904626607894896,1.0,1.0,-0.9164758324623108,0.3887689709663391,0.5277068614959717,0.1783446967601776,0.0,0.0,0.2887700796127319,25.901029586791992,25.0,-1.8177138566970823,-6615.62548828125,84.06753540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,305.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1829381138086319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053172439336776,0.205321654677391,-4.409638677316252e-06,0.0,0.0001856589224189,0.0,0.0,8.5211181640625,0.0,0.0,0.0,0.2879509925842285,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547585226595401,-1471.063720703125,304.1527404785156,0.7219218611717224,0.1029674783349037,0.0934783741831779,293.1922607421875,297.1499938964844,293.1499938964844,0.1124281138181686,-2648.299560546875,304.1524963378906,0.8590072989463806,0.1770206242799759,0.168289378285408,293.1858215332031,297.1499938964844,293.1499938964844,0.092714823782444,-1674.900146484375,304.15313720703125,0.8178369402885437,0.1512091308832168,0.1064280718564987,293.19012451171875,297.1499938964844,293.1499938964844,0.1097114980220794,-2596.53857421875,304.15362548828125,0.8534595966339111,0.1732867062091827,0.1649851351976394,293.3559875488281,297.1499938964844,293.1499938964844,0.0036402328405529,-1374.266357421875,296.1390686035156,0.5611954927444458,0.050000000745058,0.2284655570983886,291.1624450683594,291.1499938964844,271.3133544921875,270.592529296875,284.0210876464844,293.3560791015625,291.1622009277344,1.0,0.1953738778829574,0.9904350638389589,0.9904350638389589,1.0,1.0,-0.9140415191650392,0.3874726891517639,0.5265688300132751,0.1783311665058136,0.0,0.0,0.2872439324855804,25.82798194885254,25.0,-2.3968653678894043,-6584.71923828125,83.49956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073486328125,305.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87890625,18000.0,0.0,0.0,0.1819510012865066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040548175573349,0.2040592283010482,-4.406495008879574e-06,0.0,0.0001846571394708,0.0,0.0,8.45907974243164,0.0,0.0,0.0,0.2876985967159271,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547585226595401,-1471.063720703125,304.1527404785156,0.7219218611717224,0.1029674783349037,0.0934783741831779,293.1922607421875,297.1499938964844,293.1499938964844,0.1124281138181686,-2648.299560546875,304.1524963378906,0.8590072989463806,0.1770206242799759,0.168289378285408,293.1858215332031,297.1499938964844,293.1499938964844,0.092714823782444,-1674.900146484375,304.15313720703125,0.8178369402885437,0.1512091308832168,0.1064280718564987,293.19012451171875,297.1499938964844,293.1499938964844,0.1097114980220794,-2596.53857421875,304.15362548828125,0.8534595966339111,0.1732867062091827,0.1649851351976394,293.3559875488281,297.1499938964844,293.1499938964844,0.0036402328405529,-1374.266357421875,296.1390686035156,0.5611954927444458,0.050000000745058,0.2284655570983886,291.1624450683594,291.1499938964844,271.3133544921875,270.592529296875,284.0210876464844,293.3560791015625,291.1622009277344,1.0,0.1953738778829574,0.9904350638389589,0.9904350638389589,1.0,1.0,-0.9140415191650392,0.3874726891517639,0.5265688300132751,0.1783311665058136,0.0,0.0,0.2872439324855804,25.82798194885254,25.0,-2.3968653678894043,-6584.71923828125,83.49956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073486328125,305.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87890625,18000.0,0.0,0.0,0.1819510012865066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040548175573349,0.2040592283010482,-4.406495008879574e-06,0.0,0.0001846571394708,0.0,0.0,8.45907974243164,0.0,0.0,0.0,0.2876985967159271,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542483404278755,-1462.5064697265625,304.1526794433594,0.720872163772583,0.1023572161793708,0.0929248034954071,293.186767578125,297.1499938964844,293.1499938964844,0.1124551072716713,-2648.971435546875,304.1516418457031,0.8594334125518799,0.1770659834146499,0.1683245003223419,293.1851501464844,297.1499938964844,293.1499938964844,0.0921341329813003,-1666.5191650390625,304.1530456542969,0.8168491721153259,0.1504367440938949,0.1058844029903411,293.1894836425781,297.1499938964844,293.1499938964844,0.1090285778045654,-2583.567626953125,304.153564453125,0.8524046540260315,0.172402024269104,0.1641437262296676,293.354736328125,297.1499938964844,293.1499938964844,0.0035890848375856,-1355.5972900390625,296.0702209472656,0.56148761510849,0.050000000745058,0.2284565269947052,291.1609191894531,291.1499938964844,271.32928466796875,270.600830078125,284.0329895019531,293.3548278808594,291.1607666015625,1.0,0.195001944899559,0.9904074668884276,0.9904074668884276,1.0,1.0,-0.9117462038993835,0.3862567842006683,0.5254893898963928,0.178302377462387,0.0,0.0,0.2858943343162536,25.764102935791016,25.0,-2.040048837661743,-6556.6669921875,82.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000244140625,305.67974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1810091882944107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029668539762497,0.2029712498188018,-4.40385611000238e-06,0.0,0.0001837013114709,0.0,0.0,8.405858993530273,0.0,0.0,0.0,0.2874825298786163,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542483404278755,-1462.5064697265625,304.1526794433594,0.720872163772583,0.1023572161793708,0.0929248034954071,293.186767578125,297.1499938964844,293.1499938964844,0.1124551072716713,-2648.971435546875,304.1516418457031,0.8594334125518799,0.1770659834146499,0.1683245003223419,293.1851501464844,297.1499938964844,293.1499938964844,0.0921341329813003,-1666.5191650390625,304.1530456542969,0.8168491721153259,0.1504367440938949,0.1058844029903411,293.1894836425781,297.1499938964844,293.1499938964844,0.1090285778045654,-2583.567626953125,304.153564453125,0.8524046540260315,0.172402024269104,0.1641437262296676,293.354736328125,297.1499938964844,293.1499938964844,0.0035890848375856,-1355.5972900390625,296.0702209472656,0.56148761510849,0.050000000745058,0.2284565269947052,291.1609191894531,291.1499938964844,271.32928466796875,270.600830078125,284.0329895019531,293.3548278808594,291.1607666015625,1.0,0.195001944899559,0.9904074668884276,0.9904074668884276,1.0,1.0,-0.9117462038993835,0.3862567842006683,0.5254893898963928,0.178302377462387,0.0,0.0,0.2858943343162536,25.764102935791016,25.0,-2.040048837661743,-6556.6669921875,82.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000244140625,305.67974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1810091882944107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029668539762497,0.2029712498188018,-4.40385611000238e-06,0.0,0.0001837013114709,0.0,0.0,8.405858993530273,0.0,0.0,0.0,0.2874825298786163,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539967007935047,-1458.28955078125,304.15264892578125,0.7203286290168762,0.1020573303103447,0.0926532074809074,293.1842956542969,297.1499938964844,293.1499938964844,0.1124722957611084,-2649.35693359375,304.1513061523437,0.8596196174621582,0.1770885586738586,0.1683460474014282,293.184814453125,297.1499938964844,293.1499938964844,0.0918473303318023,-1662.376953125,304.15301513671875,0.8163318634033203,0.1500564813613891,0.1056170612573623,293.18914794921875,297.1499938964844,293.1499938964844,0.1086903437972068,-2577.133544921875,304.1535339355469,0.8518522381782532,0.1719650328159332,0.1637284904718399,293.3540954589844,297.1499938964844,293.1499938964844,0.0035637260880321,-1346.3145751953125,296.0361328125,0.5616068840026855,0.050000000745058,0.2284528613090515,291.1603698730469,291.1499938964844,271.3371887207031,270.60498046875,284.0387268066406,293.35418701171875,291.16021728515625,1.0,0.1948263198137283,0.9903936982154846,0.9903936982154846,1.0,1.0,-0.9106224775314332,0.3856668174266815,0.5249556303024292,0.1782750189304351,0.0,0.0,0.2852654755115509,25.736543655395508,25.0,-1.77076518535614,-6543.23974609375,82.72323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955078125,305.6718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.1805597245693206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024650275707245,0.2024694234132766,-4.402663762448356e-06,0.0,0.0001832451671361,0.0,0.0,8.381391525268555,0.0,0.0,0.0,0.2873835265636444,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537467971444129,-1454.1044921875,304.1526184082031,0.7197712659835815,0.1017601191997528,0.0923843160271644,293.1820068359375,297.1499938964844,293.1499938964844,0.112487144768238,-2649.687255859375,304.15106201171875,0.8597790002822876,0.1771060675382614,0.1683645397424698,293.1845092773437,297.1499938964844,293.1499938964844,0.0915623903274536,-1658.2601318359375,304.1529846191406,0.8157979249954224,0.1496792882680893,0.1053521111607551,293.1888427734375,297.1499938964844,293.1499938964844,0.1083538979291915,-2570.727294921875,304.15350341796875,0.8512829542160034,0.1715308725833892,0.1633162498474121,293.3534545898437,297.1499938964844,293.1499938964844,0.0035384583752602,-1337.048828125,296.002197265625,0.5617088079452515,0.050000000745058,0.2284497320652008,291.1598815917969,291.1499938964844,271.34503173828125,270.60919189453125,284.0443115234375,293.3535461425781,291.1597595214844,1.0,0.1946561783552169,0.990378201007843,0.990378201007843,1.0,1.0,-0.9095054268836976,0.3850849270820617,0.5244204998016357,0.1782363504171371,0.0,0.0,0.2846571803092956,25.71169090270996,25.0,-1.4937143325805664,-6530.07177734375,82.47840118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,305.66387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.1801246553659439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019829452037811,0.2019873410463333,-4.401528713060543e-06,0.0,0.0001828036329243,0.0,0.0,8.357926368713379,0.0,0.0,0.0,0.2872886955738067,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532514043152332,-1445.81640625,304.152587890625,0.7186100482940674,0.1011726185679435,0.0918535143136978,293.177978515625,297.1499938964844,293.1499938964844,0.1124991700053215,-2649.98388671875,304.15069580078125,0.8599938154220581,0.1771123707294464,0.1683795899152755,293.1838684082031,297.1499938964844,293.1499938964844,0.0909974202513694,-1650.0933837890625,304.1529235839844,0.8146761059761047,0.1489329934120178,0.1048284694552421,293.188232421875,297.1499938964844,293.1499938964844,0.1076859161257743,-2557.990966796875,304.1534423828125,0.8500909209251404,0.1706702411174774,0.1624996811151504,293.3522033691406,297.1499938964844,293.1499938964844,0.0034882004838436,-1318.57373046875,295.9347839355469,0.5618593692779541,0.050000000745058,0.2284451276063919,291.1591796875,291.1499938964844,271.360595703125,270.6176147460937,284.0550537109375,293.352294921875,291.1590881347656,1.0,0.194330096244812,0.9903472661972046,0.9903472661972046,1.0,1.0,-0.907272458076477,0.3839379847049713,0.5233344435691833,0.1781185269355774,0.0,0.0,0.2834853529930115,25.670026779174805,25.0,-0.9976997971534728,-6504.27099609375,82.00276184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37908935546875,305.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1792996972799301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010626494884491,0.2010670602321624,-4.399391855258728e-06,0.0,0.0001819664030335,0.0,0.0,8.313241958618164,0.0,0.0,0.0,0.2871084213256836,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532514043152332,-1445.81640625,304.152587890625,0.7186100482940674,0.1011726185679435,0.0918535143136978,293.177978515625,297.1499938964844,293.1499938964844,0.1124991700053215,-2649.98388671875,304.15069580078125,0.8599938154220581,0.1771123707294464,0.1683795899152755,293.1838684082031,297.1499938964844,293.1499938964844,0.0909974202513694,-1650.0933837890625,304.1529235839844,0.8146761059761047,0.1489329934120178,0.1048284694552421,293.188232421875,297.1499938964844,293.1499938964844,0.1076859161257743,-2557.990966796875,304.1534423828125,0.8500909209251404,0.1706702411174774,0.1624996811151504,293.3522033691406,297.1499938964844,293.1499938964844,0.0034882004838436,-1318.57373046875,295.9347839355469,0.5618593692779541,0.050000000745058,0.2284451276063919,291.1591796875,291.1499938964844,271.360595703125,270.6176147460937,284.0550537109375,293.352294921875,291.1590881347656,1.0,0.194330096244812,0.9903472661972046,0.9903472661972046,1.0,1.0,-0.907272458076477,0.3839379847049713,0.5233344435691833,0.1781185269355774,0.0,0.0,0.2834853529930115,25.670026779174805,25.0,-0.9976997971534728,-6504.27099609375,82.00276184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37908935546875,305.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1792996972799301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010626494884491,0.2010670602321624,-4.399391855258728e-06,0.0,0.0001819664030335,0.0,0.0,8.313241958618164,0.0,0.0,0.0,0.2871084213256836,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527608096599578,-1437.619873046875,304.15252685546875,0.7173814177513123,0.1005925089120864,0.0913303196430206,293.1747436523437,297.1499938964844,293.1499938964844,0.1124721243977546,-2649.5078125,304.1505126953125,0.8600382208824158,0.177061527967453,0.1683464795351028,293.18328857421875,297.1499938964844,293.1499938964844,0.090438075363636,-1642.0040283203125,304.15289306640625,0.8134777545928955,0.1481955647468567,0.104311779141426,293.1876525878906,297.1499938964844,293.1499938964844,0.10702396184206,-2545.34716796875,304.1534118652344,0.8488261103630066,0.1698181629180908,0.1616921722888946,293.3509521484375,297.1499938964844,293.1499938964844,0.0034383151214569,-1300.181396484375,295.8678894042969,0.5619388818740845,0.050000000745058,0.2284427136182785,291.1587219238281,291.1499938964844,271.3759765625,270.6261901855469,284.0652160644531,293.3510437011719,291.15869140625,1.0,0.1940190941095352,0.9903163313865662,0.9903163313865662,1.0,1.0,-0.9050126075744628,0.3828024566173553,0.5222101807594299,0.1779366880655288,0.0,0.0,0.2823531329631805,25.63865852355957,25.0,-0.6170375943183899,-6478.9287109375,81.5399398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664855957031,305.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.1785350441932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001823782920837,0.2001867741346359,-4.397378688736353e-06,0.0,0.0001811903784982,0.0,0.0,8.270625114440918,0.0,0.0,0.0,0.2869368493556976,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527608096599578,-1437.619873046875,304.15252685546875,0.7173814177513123,0.1005925089120864,0.0913303196430206,293.1747436523437,297.1499938964844,293.1499938964844,0.1124721243977546,-2649.5078125,304.1505126953125,0.8600382208824158,0.177061527967453,0.1683464795351028,293.18328857421875,297.1499938964844,293.1499938964844,0.090438075363636,-1642.0040283203125,304.15289306640625,0.8134777545928955,0.1481955647468567,0.104311779141426,293.1876525878906,297.1499938964844,293.1499938964844,0.10702396184206,-2545.34716796875,304.1534118652344,0.8488261103630066,0.1698181629180908,0.1616921722888946,293.3509521484375,297.1499938964844,293.1499938964844,0.0034383151214569,-1300.181396484375,295.8678894042969,0.5619388818740845,0.050000000745058,0.2284427136182785,291.1587219238281,291.1499938964844,271.3759765625,270.6261901855469,284.0652160644531,293.3510437011719,291.15869140625,1.0,0.1940190941095352,0.9903163313865662,0.9903163313865662,1.0,1.0,-0.9050126075744628,0.3828024566173553,0.5222101807594299,0.1779366880655288,0.0,0.0,0.2823531329631805,25.63865852355957,25.0,-0.6170375943183899,-6478.9287109375,81.5399398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664855957031,305.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.1785350441932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001823782920837,0.2001867741346359,-4.397378688736353e-06,0.0,0.0001811903784982,0.0,0.0,8.270625114440918,0.0,0.0,0.0,0.2869368493556976,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.052273716777563,-1429.4932861328125,304.1524963378906,0.7160800695419312,0.1000178679823875,0.0908128917217254,293.1723022460937,297.1499938964844,293.1499938964844,0.1123893409967422,-2647.94921875,304.1504821777344,0.859880268573761,0.1769327223300933,0.1682451516389846,293.1827087402344,297.1499938964844,293.1499938964844,0.0898831561207771,-1633.97607421875,304.1528625488281,0.8121991157531738,0.1474648863077163,0.1038004979491233,293.1871337890625,297.1499938964844,293.1499938964844,0.1063671559095382,-2532.781005859375,304.1533508300781,0.8474886417388916,0.1689728945493698,0.1608919352293014,293.3497619628906,297.1499938964844,293.1499938964844,0.0033887475728988,-1281.857421875,295.8013916015625,0.5619489550590515,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.07476806640625,293.349853515625,291.158447265625,1.0,0.1937186270952224,0.9902883768081664,0.9902883768081664,1.0,1.0,-0.902695655822754,0.3816668093204498,0.5210288763046265,0.1776797175407409,0.0,0.0,0.2812396585941314,25.61688804626465,25.0,-0.3301857709884643,-6453.84423828125,81.08325958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35333251953125,305.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1778274625539779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993246078491211,0.1993290036916732,-4.395441465021577e-06,0.0,0.0001804722560336,0.0,0.0,8.229205131530762,0.0,0.0,0.0,0.2867704033851623,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.052273716777563,-1429.4932861328125,304.1524963378906,0.7160800695419312,0.1000178679823875,0.0908128917217254,293.1723022460937,297.1499938964844,293.1499938964844,0.1123893409967422,-2647.94921875,304.1504821777344,0.859880268573761,0.1769327223300933,0.1682451516389846,293.1827087402344,297.1499938964844,293.1499938964844,0.0898831561207771,-1633.97607421875,304.1528625488281,0.8121991157531738,0.1474648863077163,0.1038004979491233,293.1871337890625,297.1499938964844,293.1499938964844,0.1063671559095382,-2532.781005859375,304.1533508300781,0.8474886417388916,0.1689728945493698,0.1608919352293014,293.3497619628906,297.1499938964844,293.1499938964844,0.0033887475728988,-1281.857421875,295.8013916015625,0.5619489550590515,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.07476806640625,293.349853515625,291.158447265625,1.0,0.1937186270952224,0.9902883768081664,0.9902883768081664,1.0,1.0,-0.902695655822754,0.3816668093204498,0.5210288763046265,0.1776797175407409,0.0,0.0,0.2812396585941314,25.61688804626465,25.0,-0.3301857709884643,-6453.84423828125,81.08325958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35333251953125,305.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1778274625539779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993246078491211,0.1993290036916732,-4.395441465021577e-06,0.0,0.0001804722560336,0.0,0.0,8.229205131530762,0.0,0.0,0.0,0.2867704033851623,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.051788967102766,-1421.417236328125,304.1524658203125,0.7147010564804077,0.0994471609592437,0.0902997478842735,293.170654296875,297.1499938964844,293.1499938964844,0.1122345775365829,-2645.00390625,304.15057373046875,0.8594895601272583,0.1767055243253708,0.1680561453104019,293.1822204589844,297.1499938964844,293.1499938964844,0.0893315151333808,-1625.9937744140625,304.15283203125,0.8108365535736084,0.1467392295598983,0.1032933518290519,293.1866149902344,297.1499938964844,293.1499938964844,0.1057145595550537,-2520.275634765625,304.1533203125,0.8460790514945984,0.1681328862905502,0.1600974798202514,293.3486633300781,297.1499938964844,293.1499938964844,0.0033394545316696,-1263.5904541015625,295.7352294921875,0.5618913173675537,0.050000000745058,0.2284442782402038,291.1584167480469,291.1499938964844,271.4061889648437,270.6437072753906,284.0836486816406,293.3487548828125,291.15838623046875,1.0,0.1934243738651275,0.9902604222297668,0.9902604222297668,1.0,1.0,-0.9002930521965027,0.3805201351642608,0.5197728872299194,0.1773367822170257,0.0,0.0,0.280126005411148,25.60404396057129,25.0,-0.0985574573278427,-6428.86279296875,80.62652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,305.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1771706044673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984743028879165,0.1984786987304687,-4.393543804326328e-06,0.0,0.000179805632797,0.0,0.0,8.188247680664062,0.0,0.0,0.0,0.2866060435771942,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.051788967102766,-1421.417236328125,304.1524658203125,0.7147010564804077,0.0994471609592437,0.0902997478842735,293.170654296875,297.1499938964844,293.1499938964844,0.1122345775365829,-2645.00390625,304.15057373046875,0.8594895601272583,0.1767055243253708,0.1680561453104019,293.1822204589844,297.1499938964844,293.1499938964844,0.0893315151333808,-1625.9937744140625,304.15283203125,0.8108365535736084,0.1467392295598983,0.1032933518290519,293.1866149902344,297.1499938964844,293.1499938964844,0.1057145595550537,-2520.275634765625,304.1533203125,0.8460790514945984,0.1681328862905502,0.1600974798202514,293.3486633300781,297.1499938964844,293.1499938964844,0.0033394545316696,-1263.5904541015625,295.7352294921875,0.5618913173675537,0.050000000745058,0.2284442782402038,291.1584167480469,291.1499938964844,271.4061889648437,270.6437072753906,284.0836486816406,293.3487548828125,291.15838623046875,1.0,0.1934243738651275,0.9902604222297668,0.9902604222297668,1.0,1.0,-0.9002930521965027,0.3805201351642608,0.5197728872299194,0.1773367822170257,0.0,0.0,0.280126005411148,25.60404396057129,25.0,-0.0985574573278427,-6428.86279296875,80.62652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,305.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1771706044673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984743028879165,0.1984786987304687,-4.393543804326328e-06,0.0,0.000179805632797,0.0,0.0,8.188247680664062,0.0,0.0,0.0,0.2866060435771942,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515471473336219,-1417.3927001953125,304.1524658203125,0.7139807343482971,0.0991628915071487,0.0900443941354751,293.17010498046875,297.1499938964844,293.1499938964844,0.1121252477169036,-2642.91796875,304.1506652832031,0.8591976165771484,0.1765486747026443,0.1679228395223617,293.1819763183594,297.1499938964844,293.1499938964844,0.0890565738081932,-1622.0150146484375,304.1528015136719,0.8101226091384888,0.146377831697464,0.1030409708619117,293.1864013671875,297.1499938964844,293.1499938964844,0.1053895503282547,-2514.040283203125,304.1533203125,0.8453474640846252,0.167714461684227,0.1597019881010055,293.3481140136719,297.1499938964844,293.1499938964844,0.0033149018418043,-1254.47607421875,295.7022705078125,0.5618375539779663,0.050000000745058,0.2284459620714187,291.1584167480469,291.1499938964844,271.41363525390625,270.6481628417969,284.0878601074219,293.34820556640625,291.1584167480469,1.0,0.1932783126831054,0.9902464151382446,0.9902464151382446,1.0,1.0,-0.8990510702133179,0.3799394369125366,0.5191115736961365,0.1771298348903656,0.0,0.0,0.2795634865760803,25.60077667236328,25.0,0.0056243087165057,-6416.36474609375,80.39632415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341979980469,305.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1768584847450256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980475783348083,0.1980519592761993,-4.392599294078536e-06,0.0,0.0001794888812582,0.0,0.0,8.167729377746582,0.0,0.0,0.0,0.2865237891674042,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513055585324764,-1413.374755859375,304.1524658203125,0.7132381796836853,0.0988791361451149,0.0897897109389305,293.1697998046875,297.1499938964844,293.1499938964844,0.1119904145598411,-2640.34326171875,304.1507873535156,0.8588321805000305,0.1763579398393631,0.1677585989236831,293.1817626953125,297.1499938964844,293.1499938964844,0.0887820646166801,-1618.042236328125,304.1528015136719,0.8093852996826172,0.1460171341896057,0.1027892678976059,293.1861877441406,297.1499938964844,293.1499938964844,0.1050652712583541,-2507.81396484375,304.1532897949219,0.8445972800254822,0.1672968864440918,0.1593075394630432,293.3476257324219,297.1499938964844,293.1499938964844,0.0032904024701565,-1245.371337890625,295.6693725585937,0.5617666244506836,0.050000000745058,0.2284481674432754,291.1584777832031,291.1499938964844,271.4209899902344,270.6527099609375,284.09185791015625,293.3476867675781,291.1584777832031,1.0,0.1931322664022445,0.9902373552322388,0.9902373552322388,1.0,1.0,-0.897775411605835,0.3793513774871826,0.5184240341186523,0.1768971085548401,0.0,0.0,0.2789933979511261,25.599628448486328,25.0,0.1075532510876655,-6403.830078125,80.16377258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,305.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1765560507774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976170688867569,0.197621464729309,-4.39165205534664e-06,0.0,0.0001791819377103,0.0,0.0,8.147055625915527,0.0,0.0,0.0,0.2864409685134887,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508225075900554,-1405.34912109375,304.1524353027344,0.7116857171058655,0.0983126536011695,0.0892816931009292,293.16973876953125,297.1499938964844,293.1499938964844,0.1116406098008155,-2633.658935546875,304.1510925292969,0.857878565788269,0.1758699566125869,0.1673330813646316,293.18133544921875,297.1499938964844,293.1499938964844,0.0882337167859077,-1610.1060791015625,304.1527709960937,0.8078409433364868,0.1452972441911697,0.1022872477769851,293.1857604980469,297.1499938964844,293.1499938964844,0.1044183298945427,-2495.377685546875,304.1532897949219,0.8430444598197937,0.1664636433124542,0.1585208922624588,293.3466491699219,297.1499938964844,293.1499938964844,0.0032415403984487,-1227.1834716796875,295.6037292480469,0.5615767240524292,0.050000000745058,0.2284540981054306,291.15869140625,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,291.1587219238281,1.0,0.1928382366895675,0.9902191758155824,0.9902191758155824,1.0,1.0,-0.8951154947280884,0.3781502544879913,0.5169652700424194,0.1763503849506378,0.0,0.0,0.2778210043907165,25.6030216217041,25.0,0.3007348477840423,-6378.5693359375,79.68928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,305.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0625,18000.0,0.0,0.0,0.1759724617004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967373639345169,0.1967417597770691,-4.389732112031197e-06,0.0,0.0001785896747605,0.0,0.0,8.104886054992676,0.0,0.0,0.0,0.2862722277641296,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508225075900554,-1405.34912109375,304.1524353027344,0.7116857171058655,0.0983126536011695,0.0892816931009292,293.16973876953125,297.1499938964844,293.1499938964844,0.1116406098008155,-2633.658935546875,304.1510925292969,0.857878565788269,0.1758699566125869,0.1673330813646316,293.18133544921875,297.1499938964844,293.1499938964844,0.0882337167859077,-1610.1060791015625,304.1527709960937,0.8078409433364868,0.1452972441911697,0.1022872477769851,293.1857604980469,297.1499938964844,293.1499938964844,0.1044183298945427,-2495.377685546875,304.1532897949219,0.8430444598197937,0.1664636433124542,0.1585208922624588,293.3466491699219,297.1499938964844,293.1499938964844,0.0032415403984487,-1227.1834716796875,295.6037292480469,0.5615767240524292,0.050000000745058,0.2284540981054306,291.15869140625,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,291.1587219238281,1.0,0.1928382366895675,0.9902191758155824,0.9902191758155824,1.0,1.0,-0.8951154947280884,0.3781502544879913,0.5169652700424194,0.1763503849506378,0.0,0.0,0.2778210043907165,25.6030216217041,25.0,0.3007348477840423,-6378.5693359375,79.68928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,305.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0625,18000.0,0.0,0.0,0.1759724617004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967373639345169,0.1967417597770691,-4.389732112031197e-06,0.0,0.0001785896747605,0.0,0.0,8.104886054992676,0.0,0.0,0.0,0.2862722277641296,4.0,0.0,1.0
