time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503391847014427,-1397.3299560546875,304.1524353027344,0.7100379467010498,0.0977468639612197,0.0887748673558235,293.1704406738281,297.1499938964844,293.1499938964844,0.1111730113625526,-2624.718505859375,304.1515197753906,0.8566077351570129,0.1752245277166366,0.1667646318674087,293.18096923828125,297.1499938964844,293.1499938964844,0.0876857414841651,-1602.1756591796875,304.1527709960937,0.8061996698379517,0.1445784717798233,0.1017864793539047,293.1853942871094,297.1499938964844,293.1499938964844,0.103773109614849,-2482.955322265625,304.1532592773437,0.8414227962493896,0.1656321734189987,0.1577365398406982,293.34576416015625,297.1499938964844,293.1499938964844,0.0031928562093526,-1209.0260009765625,295.5382995605469,0.5613241791725159,0.050000000745058,0.2284619957208633,291.1590270996094,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458251953125,291.1590576171875,1.0,0.1925388574600219,0.9902009963989258,0.9902009963989258,1.0,1.0,-0.8922920823097229,0.3769092559814453,0.5153827667236328,0.1756871789693832,0.0,0.0,0.2765947580337524,25.61356735229492,25.0,0.4713149070739746,-6352.9384765625,79.19850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.5557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1754069179296493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958239376544952,0.1958283334970474,-4.387756689538946e-06,0.0,0.0001780157181201,0.0,0.0,8.061200141906738,0.0,0.0,0.0,0.2860976457595825,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503391847014427,-1397.3299560546875,304.1524353027344,0.7100379467010498,0.0977468639612197,0.0887748673558235,293.1704406738281,297.1499938964844,293.1499938964844,0.1111730113625526,-2624.718505859375,304.1515197753906,0.8566077351570129,0.1752245277166366,0.1667646318674087,293.18096923828125,297.1499938964844,293.1499938964844,0.0876857414841651,-1602.1756591796875,304.1527709960937,0.8061996698379517,0.1445784717798233,0.1017864793539047,293.1853942871094,297.1499938964844,293.1499938964844,0.103773109614849,-2482.955322265625,304.1532592773437,0.8414227962493896,0.1656321734189987,0.1577365398406982,293.34576416015625,297.1499938964844,293.1499938964844,0.0031928562093526,-1209.0260009765625,295.5382995605469,0.5613241791725159,0.050000000745058,0.2284619957208633,291.1590270996094,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458251953125,291.1590576171875,1.0,0.1925388574600219,0.9902009963989258,0.9902009963989258,1.0,1.0,-0.8922920823097229,0.3769092559814453,0.5153827667236328,0.1756871789693832,0.0,0.0,0.2765947580337524,25.61356735229492,25.0,0.4713149070739746,-6352.9384765625,79.19850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.5557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1754069179296493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958239376544952,0.1958283334970474,-4.387756689538946e-06,0.0,0.0001780157181201,0.0,0.0,8.061200141906738,0.0,0.0,0.0,0.2860976457595825,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498555786907672,-1389.3184814453125,304.1524353027344,0.7082796692848206,0.0971811488270759,0.0882686600089073,293.1720275878906,297.1499938964844,293.1499938964844,0.1105718240141868,-2613.21630859375,304.1520080566406,0.8549796938896179,0.1743912100791931,0.1660325229167938,293.1806335449219,297.1499938964844,293.1499938964844,0.0871381908655166,-1594.2535400390625,304.1527709960937,0.8044527173042297,0.1438600718975067,0.1012864112854003,293.1850891113281,297.1499938964844,293.1499938964844,0.1031298413872718,-2470.55322265625,304.1532592773437,0.8397253155708313,0.1648017317056656,0.1569537222385406,293.344970703125,297.1499938964844,293.1499938964844,0.0031442730687558,-1190.8763427734375,295.47296142578125,0.5610032677650452,0.050000000745058,0.228472039103508,291.1593933105469,291.1499938964844,271.4627990722656,270.6803283691406,284.1112976074219,293.34503173828125,291.159423828125,1.0,0.1922311633825302,0.9901911616325378,0.9901911616325378,1.0,1.0,-0.8892782330513,0.3756333291530609,0.5136448740959167,0.1748609095811844,0.0,0.0,0.2753162384033203,25.63121795654297,25.0,0.4575977325439453,-6327.06591796875,78.6868667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,305.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1748474091291427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948738396167755,0.1948782205581665,-4.38571169070201e-06,0.0,0.0001774479023879,0.0,0.0,8.015848159790039,0.0,0.0,0.0,0.2859165668487549,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498555786907672,-1389.3184814453125,304.1524353027344,0.7082796692848206,0.0971811488270759,0.0882686600089073,293.1720275878906,297.1499938964844,293.1499938964844,0.1105718240141868,-2613.21630859375,304.1520080566406,0.8549796938896179,0.1743912100791931,0.1660325229167938,293.1806335449219,297.1499938964844,293.1499938964844,0.0871381908655166,-1594.2535400390625,304.1527709960937,0.8044527173042297,0.1438600718975067,0.1012864112854003,293.1850891113281,297.1499938964844,293.1499938964844,0.1031298413872718,-2470.55322265625,304.1532592773437,0.8397253155708313,0.1648017317056656,0.1569537222385406,293.344970703125,297.1499938964844,293.1499938964844,0.0031442730687558,-1190.8763427734375,295.47296142578125,0.5610032677650452,0.050000000745058,0.228472039103508,291.1593933105469,291.1499938964844,271.4627990722656,270.6803283691406,284.1112976074219,293.34503173828125,291.159423828125,1.0,0.1922311633825302,0.9901911616325378,0.9901911616325378,1.0,1.0,-0.8892782330513,0.3756333291530609,0.5136448740959167,0.1748609095811844,0.0,0.0,0.2753162384033203,25.63121795654297,25.0,0.4575977325439453,-6327.06591796875,78.6868667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,305.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1748474091291427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948738396167755,0.1948782205581665,-4.38571169070201e-06,0.0,0.0001774479023879,0.0,0.0,8.015848159790039,0.0,0.0,0.0,0.2859165668487549,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493725687265396,-1381.331787109375,304.1524353027344,0.7063957452774048,0.0966146737337112,0.0877625942230224,293.1746826171875,297.1499938964844,293.1499938964844,0.1097816377878189,-2598.084716796875,304.15264892578125,0.85284823179245,0.1732928156852722,0.1650652736425399,293.18035888671875,297.1499938964844,293.1499938964844,0.0865925103425979,-1586.3636474609375,304.1527404785156,0.8025877475738525,0.1431413739919662,0.1007867455482482,293.1847839355469,297.1499938964844,293.1499938964844,0.1024903655052185,-2458.21142578125,304.1532287597656,0.8379249572753906,0.1639718264341354,0.1561722010374069,293.3442687988281,297.1499938964844,293.1499938964844,0.0030959192663431,-1172.794677734375,295.4075012207031,0.5605906248092651,0.050000000745058,0.2284849733114242,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.1139221191406,293.34429931640625,291.1595764160156,1.0,0.1919101774692535,0.9901812672615052,0.9901812672615052,1.0,1.0,-0.8859878778457642,0.3742958307266235,0.5116920471191406,0.1738239228725433,0.0,0.0,0.2740269005298614,25.65852737426757,25.0,0.248811200261116,-6301.29833984375,78.14336395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,305.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1742846667766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939098834991455,0.1939142644405365,-4.383616214909125e-06,0.0,0.0001768767833709,0.0,0.0,7.969875335693359,0.0,0.0,0.0,0.2857328951358795,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493725687265396,-1381.331787109375,304.1524353027344,0.7063957452774048,0.0966146737337112,0.0877625942230224,293.1746826171875,297.1499938964844,293.1499938964844,0.1097816377878189,-2598.084716796875,304.15264892578125,0.85284823179245,0.1732928156852722,0.1650652736425399,293.18035888671875,297.1499938964844,293.1499938964844,0.0865925103425979,-1586.3636474609375,304.1527404785156,0.8025877475738525,0.1431413739919662,0.1007867455482482,293.1847839355469,297.1499938964844,293.1499938964844,0.1024903655052185,-2458.21142578125,304.1532287597656,0.8379249572753906,0.1639718264341354,0.1561722010374069,293.3442687988281,297.1499938964844,293.1499938964844,0.0030959192663431,-1172.794677734375,295.4075012207031,0.5605906248092651,0.050000000745058,0.2284849733114242,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.1139221191406,293.34429931640625,291.1595764160156,1.0,0.1919101774692535,0.9901812672615052,0.9901812672615052,1.0,1.0,-0.8859878778457642,0.3742958307266235,0.5116920471191406,0.1738239228725433,0.0,0.0,0.2740269005298614,25.65852737426757,25.0,0.248811200261116,-6301.29833984375,78.14336395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,305.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1742846667766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939098834991455,0.1939142644405365,-4.383616214909125e-06,0.0,0.0001768767833709,0.0,0.0,7.969875335693359,0.0,0.0,0.0,0.2857328951358795,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.049130693078041,-1377.3370361328125,304.1524353027344,0.7054107189178467,0.0963308364152908,0.0875093191862106,293.17645263671875,297.1499938964844,293.1499938964844,0.1093037948012352,-2588.925537109375,304.1530456542969,0.8515703678131104,0.1726338863372802,0.1644794642925262,293.18023681640625,297.1499938964844,293.1499938964844,0.0863196849822998,-1582.42041015625,304.1527404785156,0.8016100525856018,0.1427815854549408,0.1005368456244468,293.1846618652344,297.1499938964844,293.1499938964844,0.1021713688969612,-2452.048583984375,304.1532287597656,0.8369850516319275,0.1635568290948867,0.1557817012071609,293.34393310546875,297.1499938964844,293.1499938964844,0.0030717351473867,-1163.7425537109375,295.374755859375,0.5603489279747009,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.1143798828125,293.343994140625,291.1596374511719,1.0,0.1917430460453033,0.9901763796806335,0.9901763796806335,1.0,1.0,-0.8842213749885559,0.3735945224761963,0.5106268525123596,0.1732269525527954,0.0,0.0,0.2733791768550873,25.67594146728516,25.0,0.2251767218112945,-6288.48095703125,77.85692596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,305.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1739994883537292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934289038181305,0.1934332847595214,-4.382568477012683e-06,0.0,0.0001765873603289,0.0,0.0,7.946961402893066,0.0,0.0,0.0,0.2856412529945373,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488882213830947,-1373.3350830078125,304.1524353027344,0.7043997049331665,0.096046470105648,0.0872557610273361,293.178466796875,297.1499938964844,293.1499938964844,0.108770914375782,-2578.703857421875,304.1534423828125,0.8501562476158142,0.1719031333923339,0.163826122879982,293.1801147460937,297.1499938964844,293.1499938964844,0.0860464125871658,-1578.4713134765625,304.1527404785156,0.800605297088623,0.1424213051795959,0.1002867668867111,293.1845397949219,297.1499938964844,293.1499938964844,0.1018523946404457,-2445.881591796875,304.1532287597656,0.8360217809677124,0.1631416380405426,0.1553912311792373,293.3436584472656,297.1499938964844,293.1499938964844,0.0030475801322609,-1154.694091796875,295.3420104980469,0.5600864291191101,0.050000000745058,0.2285008728504181,291.1596984863281,291.1499938964844,271.480224609375,270.6954345703125,284.1142883300781,293.3436889648437,291.15972900390625,1.0,0.1915709227323532,0.990178406238556,0.990178406238556,1.0,1.0,-0.8823740482330322,0.3728708922863006,0.509503185749054,0.1725799590349197,0.0,0.0,0.2727231979370117,25.695491790771484,25.0,0.2480234205722808,-6275.6279296875,77.56031036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,305.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1737106591463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929447501897812,0.1929491311311721,-4.381521193863591e-06,0.0,0.0001762942411005,0.0,0.0,7.923926830291748,0.0,0.0,0.0,0.2855491936206817,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484012775123119,-1365.30615234375,304.1524353027344,0.7023063898086548,0.0954759791493415,0.0867474749684333,293.1831970214844,297.1499938964844,293.1499938964844,0.1075399294495582,-2555.059814453125,304.15435791015625,0.846929132938385,0.1702261865139007,0.1623162180185318,293.179931640625,297.1499938964844,293.1499938964844,0.0854982733726501,-1570.5517578125,304.1527404785156,0.7985225319862366,0.1416990160942077,0.0997857674956321,293.184326171875,297.1499938964844,293.1499938964844,0.1012143343687057,-2433.53125,304.1531982421875,0.834032416343689,0.1623105257749557,0.1546100229024887,293.3431396484375,297.1499938964844,293.1499938964844,0.0029992850031703,-1136.58203125,295.2764892578125,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1599426269531,291.1499938964844,271.4852294921875,270.7016906738281,284.112548828125,293.3431701660156,291.15997314453125,1.0,0.191210001707077,0.9901825785636902,0.9901825785636902,1.0,1.0,-0.8784350156784058,0.3713530302047729,0.5070819854736328,0.1711415797472,0.0,0.0,0.271380603313446,25.7401180267334,25.0,0.3422219157218933,-6249.63623046875,76.93521881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,305.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1731187850236892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919591724872589,0.1919635534286499,-4.379405709187267e-06,0.0,0.0001756935671437,0.0,0.0,7.877125263214111,0.0,0.0,0.0,0.2853623628616333,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484012775123119,-1365.30615234375,304.1524353027344,0.7023063898086548,0.0954759791493415,0.0867474749684333,293.1831970214844,297.1499938964844,293.1499938964844,0.1075399294495582,-2555.059814453125,304.15435791015625,0.846929132938385,0.1702261865139007,0.1623162180185318,293.179931640625,297.1499938964844,293.1499938964844,0.0854982733726501,-1570.5517578125,304.1527404785156,0.7985225319862366,0.1416990160942077,0.0997857674956321,293.184326171875,297.1499938964844,293.1499938964844,0.1012143343687057,-2433.53125,304.1531982421875,0.834032416343689,0.1623105257749557,0.1546100229024887,293.3431396484375,297.1499938964844,293.1499938964844,0.0029992850031703,-1136.58203125,295.2764892578125,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1599426269531,291.1499938964844,271.4852294921875,270.7016906738281,284.112548828125,293.3431701660156,291.15997314453125,1.0,0.191210001707077,0.9901825785636902,0.9901825785636902,1.0,1.0,-0.8784350156784058,0.3713530302047729,0.5070819854736328,0.1711415797472,0.0,0.0,0.271380603313446,25.7401180267334,25.0,0.3422219157218933,-6249.63623046875,76.93521881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,305.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1731187850236892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919591724872589,0.1919635534286499,-4.379405709187267e-06,0.0,0.0001756935671437,0.0,0.0,7.877125263214111,0.0,0.0,0.0,0.2853623628616333,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479113794863224,-1357.23876953125,304.1524353027344,0.7001299262046814,0.0949029549956321,0.0862373560667038,293.188720703125,297.1499938964844,293.1499938964844,0.1060875579714775,-2527.10693359375,304.15533447265625,0.8431836366653442,0.16826231777668,0.1605331599712371,293.17974853515625,297.1499938964844,293.1499938964844,0.0849475115537643,-1562.5975341796875,304.1527404785156,0.796355128288269,0.1409739851951599,0.0992832407355308,293.18414306640625,297.1499938964844,293.1499938964844,0.1005757600069046,-2421.152099609375,304.1531982421875,0.8319713473320007,0.1614780575037002,0.1538280695676803,293.3427124023437,297.1499938964844,293.1499938964844,0.0029509905725717,-1118.4443359375,295.2109680175781,0.558861494064331,0.050000000745058,0.2285397946834564,291.1602783203125,291.1499938964844,271.488037109375,270.7072448730469,284.1089172363281,293.3427429199219,291.16033935546875,1.0,0.1908240914344787,0.9901867508888244,0.9901867508888244,1.0,1.0,-0.8741657733917236,0.3697350323200226,0.5044307708740234,0.1695211082696914,0.0,0.0,0.2699858248233795,25.79066276550293,25.0,0.4769858717918396,-6223.07421875,76.26554107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.1725019961595535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190943032503128,0.190947413444519,-4.3772424760391004e-06,0.0,0.0001750676019582,0.0,0.0,7.828986167907715,0.0,0.0,0.0,0.2851704359054565,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479113794863224,-1357.23876953125,304.1524353027344,0.7001299262046814,0.0949029549956321,0.0862373560667038,293.188720703125,297.1499938964844,293.1499938964844,0.1060875579714775,-2527.10693359375,304.15533447265625,0.8431836366653442,0.16826231777668,0.1605331599712371,293.17974853515625,297.1499938964844,293.1499938964844,0.0849475115537643,-1562.5975341796875,304.1527404785156,0.796355128288269,0.1409739851951599,0.0992832407355308,293.18414306640625,297.1499938964844,293.1499938964844,0.1005757600069046,-2421.152099609375,304.1531982421875,0.8319713473320007,0.1614780575037002,0.1538280695676803,293.3427124023437,297.1499938964844,293.1499938964844,0.0029509905725717,-1118.4443359375,295.2109680175781,0.558861494064331,0.050000000745058,0.2285397946834564,291.1602783203125,291.1499938964844,271.488037109375,270.7072448730469,284.1089172363281,293.3427429199219,291.16033935546875,1.0,0.1908240914344787,0.9901867508888244,0.9901867508888244,1.0,1.0,-0.8741657733917236,0.3697350323200226,0.5044307708740234,0.1695211082696914,0.0,0.0,0.2699858248233795,25.79066276550293,25.0,0.4769858717918396,-6223.07421875,76.26554107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.1725019961595535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190943032503128,0.190947413444519,-4.3772424760391004e-06,0.0,0.0001750676019582,0.0,0.0,7.828986167907715,0.0,0.0,0.0,0.2851704359054565,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474186204373836,-1349.1346435546875,304.1524353027344,0.6978884935379028,0.0943275988101959,0.0857254192233085,293.1949157714844,297.1499938964844,293.1499938964844,0.1044260263442993,-2495.04833984375,304.15631103515625,0.838962972164154,0.1660257428884506,0.1584901809692382,293.1796264648437,297.1499938964844,293.1499938964844,0.0843939706683158,-1554.60693359375,304.1527404785156,0.7941226959228516,0.1402461230754852,0.0987790003418922,293.1839904785156,297.1499938964844,293.1499938964844,0.0999365746974945,-2408.742431640625,304.1531982421875,0.8298556208610535,0.1606441438198089,0.1530451029539108,293.3424072265625,297.1499938964844,293.1499938964844,0.0029026863630861,-1100.2791748046875,295.1454162597656,0.5581697821617126,0.050000000745058,0.228561982512474,291.16070556640625,291.1499938964844,271.4888610839844,270.712158203125,284.10357666015625,293.3424377441406,291.1607666015625,1.0,0.1904115825891494,0.9902053475379944,0.9902053475379944,1.0,1.0,-0.8695811033248901,0.3680187165737152,0.5015624165534973,0.1677358150482177,0.0,0.0,0.2685278952121734,25.84513092041016,25.0,0.5909339785575867,-6195.7548828125,75.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038024902344,305.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.794921875,18000.0,0.0,0.0,0.1718544512987136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898877620697021,0.1898921430110931,-4.375012849777704e-06,0.0,0.0001744104229146,0.0,0.0,7.779109477996826,0.0,0.0,0.0,0.2849717736244201,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474186204373836,-1349.1346435546875,304.1524353027344,0.6978884935379028,0.0943275988101959,0.0857254192233085,293.1949157714844,297.1499938964844,293.1499938964844,0.1044260263442993,-2495.04833984375,304.15631103515625,0.838962972164154,0.1660257428884506,0.1584901809692382,293.1796264648437,297.1499938964844,293.1499938964844,0.0843939706683158,-1554.60693359375,304.1527404785156,0.7941226959228516,0.1402461230754852,0.0987790003418922,293.1839904785156,297.1499938964844,293.1499938964844,0.0999365746974945,-2408.742431640625,304.1531982421875,0.8298556208610535,0.1606441438198089,0.1530451029539108,293.3424072265625,297.1499938964844,293.1499938964844,0.0029026863630861,-1100.2791748046875,295.1454162597656,0.5581697821617126,0.050000000745058,0.228561982512474,291.16070556640625,291.1499938964844,271.4888610839844,270.712158203125,284.10357666015625,293.3424377441406,291.1607666015625,1.0,0.1904115825891494,0.9902053475379944,0.9902053475379944,1.0,1.0,-0.8695811033248901,0.3680187165737152,0.5015624165534973,0.1677358150482177,0.0,0.0,0.2685278952121734,25.84513092041016,25.0,0.5909339785575867,-6195.7548828125,75.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038024902344,305.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.794921875,18000.0,0.0,0.0,0.1718544512987136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898877620697021,0.1898921430110931,-4.375012849777704e-06,0.0,0.0001744104229146,0.0,0.0,7.779109477996826,0.0,0.0,0.0,0.2849717736244201,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.046923454850912,-1341.00146484375,304.1524658203125,0.6955983638763428,0.0937503725290298,0.0852119252085685,293.2015991210937,297.1499938964844,293.1499938964844,0.102566622197628,-2459.064697265625,304.1573181152344,0.834298312664032,0.163529485464096,0.1561986953020095,293.1795349121094,297.1499938964844,293.1499938964844,0.0838378742337226,-1546.5843505859375,304.1527709960937,0.7918423414230347,0.1395156532526016,0.0982730686664581,293.1838684082031,297.1499938964844,293.1499938964844,0.0992970243096351,-2396.307861328125,304.1531982421875,0.827698826789856,0.1598088890314102,0.1522610783576965,293.3421325683594,297.1499938964844,293.1499938964844,0.0028543772641569,-1082.09130859375,295.079833984375,0.5574438571929932,0.050000000745058,0.2285854369401931,291.16119384765625,291.1499938964844,271.4879150390625,270.716552734375,284.0966491699219,293.3421630859375,291.1612548828125,1.0,0.189971461892128,0.9902238845825196,0.9902238845825196,1.0,1.0,-0.8646945357322693,0.3662047088146209,0.4984898269176483,0.1658027023077011,0.0,0.0,0.2670020759105682,25.90191078186035,25.0,0.6710020303726196,-6167.56787109375,74.79527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095092773437,305.5022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.1711709350347519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887896656990051,0.1887940466403961,-4.372705006971955e-06,0.0,0.0001737167476676,0.0,0.0,7.727323532104492,0.0,0.0,0.0,0.2847656607627868,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.046923454850912,-1341.00146484375,304.1524658203125,0.6955983638763428,0.0937503725290298,0.0852119252085685,293.2015991210937,297.1499938964844,293.1499938964844,0.102566622197628,-2459.064697265625,304.1573181152344,0.834298312664032,0.163529485464096,0.1561986953020095,293.1795349121094,297.1499938964844,293.1499938964844,0.0838378742337226,-1546.5843505859375,304.1527709960937,0.7918423414230347,0.1395156532526016,0.0982730686664581,293.1838684082031,297.1499938964844,293.1499938964844,0.0992970243096351,-2396.307861328125,304.1531982421875,0.827698826789856,0.1598088890314102,0.1522610783576965,293.3421325683594,297.1499938964844,293.1499938964844,0.0028543772641569,-1082.09130859375,295.079833984375,0.5574438571929932,0.050000000745058,0.2285854369401931,291.16119384765625,291.1499938964844,271.4879150390625,270.716552734375,284.0966491699219,293.3421630859375,291.1612548828125,1.0,0.189971461892128,0.9902238845825196,0.9902238845825196,1.0,1.0,-0.8646945357322693,0.3662047088146209,0.4984898269176483,0.1658027023077011,0.0,0.0,0.2670020759105682,25.90191078186035,25.0,0.6710020303726196,-6167.56787109375,74.79527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095092773437,305.5022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.1711709350347519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887896656990051,0.1887940466403961,-4.372705006971955e-06,0.0,0.0001737167476676,0.0,0.0,7.727323532104492,0.0,0.0,0.0,0.2847656607627868,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466751344501972,-1336.9266357421875,304.1524658203125,0.6944398283958435,0.0934612601995468,0.0849547386169433,293.2051086425781,297.1499938964844,293.1499938964844,0.1015661880373954,-2439.6552734375,304.1578063964844,0.8318058252334595,0.1621880382299423,0.1549632251262664,293.17950439453125,297.1499938964844,293.1499938964844,0.0835589468479156,-1542.5625,304.1527709960937,0.79068922996521,0.1391495317220688,0.0980195179581642,293.1838073730469,297.1499938964844,293.1499938964844,0.098977155983448,-2390.082763671875,304.1531982421875,0.8266087174415588,0.1593908369541168,0.1518687009811401,293.342041015625,297.1499938964844,293.1499938964844,0.0028302243445068,-1072.9908447265625,295.0470275878906,0.5570718050003052,0.050000000745058,0.2285975366830825,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926818847656,293.342041015625,291.1614990234375,1.0,0.1897407919168472,0.9902331829071044,0.9902331829071044,1.0,1.0,-0.8621422648429871,0.3652612566947937,0.4968810081481933,0.1647862792015075,0.0,0.0,0.2662123143672943,25.93071746826172,25.0,0.701102077960968,-6153.119140625,74.40127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0703125,18000.0,0.0,0.0,0.1708141863346099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188223734498024,0.1882281005382537,-4.371519480628194e-06,0.0,0.0001733546814648,0.0,0.0,7.700678825378418,0.0,0.0,0.0,0.2846596539020538,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.046426422894001,-1332.847900390625,304.1524658203125,0.6932750940322876,0.0931719169020652,0.0846973434090614,293.20867919921875,297.1499938964844,293.1499938964844,0.100520372390747,-2419.327392578125,304.15826416015625,0.8292075991630554,0.1607864797115326,0.1536696553230285,293.179443359375,297.1499938964844,293.1499938964844,0.083279475569725,-1538.5343017578125,304.1527709960937,0.7895302772521973,0.1387829035520553,0.0977656170725822,293.1837463378906,297.1499938964844,293.1499938964844,0.0986572653055191,-2383.853271484375,304.1531982421875,0.8255128264427185,0.1589725315570831,0.1514761298894882,293.3419494628906,297.1499938964844,293.1499938964844,0.0028060700278729,-1063.885498046875,295.0141906738281,0.5566956996917725,0.050000000745058,0.2286098152399063,291.1617126464844,291.1499938964844,271.4853820800781,270.720458984375,284.08837890625,293.3419494628906,291.1617736816406,1.0,0.1895029097795486,0.9902516603469848,0.9902516603469848,1.0,1.0,-0.8595196604728699,0.3642937242984772,0.4952259361743927,0.1637398302555084,0.0,0.0,0.2654035985469818,25.959545135498047,25.0,0.725838303565979,-6138.41552734375,73.99700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.1704465299844741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876459270715713,0.1876502931118011,-4.37031167166424e-06,0.0,0.0001729815703583,0.0,0.0,7.673506259918213,0.0,0.0,0.0,0.2845516204833984,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459282509982585,-1324.6861572265625,304.1524658203125,0.6909765005111694,0.0925930887460708,0.0841820612549781,293.21490478515625,297.1499938964844,293.1499938964844,0.0983781591057777,-2377.5859375,304.1590576171875,0.8239054083824158,0.1580269932746887,0.1510155200958252,293.17938232421875,297.1499938964844,293.1499938964844,0.0827193111181259,-1530.4654541015625,304.1527709960937,0.7872487902641296,0.1380484998226165,0.0972567647695541,293.18365478515625,297.1499938964844,293.1499938964844,0.0980177223682403,-2371.388427734375,304.1531982421875,0.8233523964881897,0.1581354290246963,0.1506902128458023,293.3417663574219,297.1499938964844,293.1499938964844,0.0027577674482017,-1045.666259765625,294.9485778808594,0.5559759140014648,0.050000000745058,0.2286334484815597,291.1622314453125,291.1499938964844,271.48150634765625,270.7240295410156,284.078857421875,293.341796875,291.1622619628906,1.0,0.1890084743499755,0.9902886152267456,0.9902886152267456,1.0,1.0,-0.8541900515556335,0.3623411059379577,0.4918489456176758,0.1615869849920272,0.0,0.0,0.2637363970279693,26.010961532592773,25.0,0.6237407922744751,-6108.5791015625,73.17047882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,305.49609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1696783304214477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864573508501052,0.1864617317914962,-4.367832389107207e-06,0.0,0.0001722019223961,0.0,0.0,7.617701530456543,0.0,0.0,0.0,0.2843298316001892,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459282509982585,-1324.6861572265625,304.1524658203125,0.6909765005111694,0.0925930887460708,0.0841820612549781,293.21490478515625,297.1499938964844,293.1499938964844,0.0983781591057777,-2377.5859375,304.1590576171875,0.8239054083824158,0.1580269932746887,0.1510155200958252,293.17938232421875,297.1499938964844,293.1499938964844,0.0827193111181259,-1530.4654541015625,304.1527709960937,0.7872487902641296,0.1380484998226165,0.0972567647695541,293.18365478515625,297.1499938964844,293.1499938964844,0.0980177223682403,-2371.388427734375,304.1531982421875,0.8233523964881897,0.1581354290246963,0.1506902128458023,293.3417663574219,297.1499938964844,293.1499938964844,0.0027577674482017,-1045.666259765625,294.9485778808594,0.5559759140014648,0.050000000745058,0.2286334484815597,291.1622314453125,291.1499938964844,271.48150634765625,270.7240295410156,284.078857421875,293.341796875,291.1622619628906,1.0,0.1890084743499755,0.9902886152267456,0.9902886152267456,1.0,1.0,-0.8541900515556335,0.3623411059379577,0.4918489456176758,0.1615869849920272,0.0,0.0,0.2637363970279693,26.010961532592773,25.0,0.6237407922744751,-6108.5791015625,73.17047882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,305.49609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1696783304214477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864573508501052,0.1864617317914962,-4.367832389107207e-06,0.0,0.0001722019223961,0.0,0.0,7.617701530456543,0.0,0.0,0.0,0.2843298316001892,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454338304698467,-1316.60693359375,304.1524658203125,0.6889746785163879,0.0920169427990913,0.0836663469672203,293.217041015625,297.1499938964844,293.1499938964844,0.0966587588191032,-2344.101318359375,304.15887451171875,0.8197500109672546,0.1559474766254425,0.1488873213529586,293.1793518066406,297.1499938964844,293.1499938964844,0.0821636095643043,-1522.4786376953125,304.1527709960937,0.7852945327758789,0.1373153179883957,0.0967465713620185,293.18359375,297.1499938964844,293.1499938964844,0.0973848775029182,-2359.056640625,304.1531982421875,0.8214958906173706,0.15729920566082,0.1499025970697403,293.3415222167969,297.1499938964844,293.1499938964844,0.0027096790727227,-1027.547119140625,294.8826599121094,0.5555302500724792,0.050000000745058,0.2286482155323028,291.1619567871094,291.1499938964844,271.4764404296875,270.72735595703125,284.06768798828125,293.341552734375,291.1617431640625,1.0,0.1885090470314026,0.9903255701065063,0.9903255701065063,1.0,1.0,-0.8494764566421509,0.3606910109519958,0.488785445690155,0.1595030277967453,0.0,0.0,0.2621456384658813,26.02064323425293,25.0,-0.8527424931526184,-6081.0302734375,72.39391326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,305.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.1688702404499054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852861493825912,0.185290515422821,-4.365319909993559e-06,0.0,0.0001713818346615,0.0,0.0,7.5627055168151855,0.0,0.0,0.0,0.2841109931468963,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454338304698467,-1316.60693359375,304.1524658203125,0.6889746785163879,0.0920169427990913,0.0836663469672203,293.217041015625,297.1499938964844,293.1499938964844,0.0966587588191032,-2344.101318359375,304.15887451171875,0.8197500109672546,0.1559474766254425,0.1488873213529586,293.1793518066406,297.1499938964844,293.1499938964844,0.0821636095643043,-1522.4786376953125,304.1527709960937,0.7852945327758789,0.1373153179883957,0.0967465713620185,293.18359375,297.1499938964844,293.1499938964844,0.0973848775029182,-2359.056640625,304.1531982421875,0.8214958906173706,0.15729920566082,0.1499025970697403,293.3415222167969,297.1499938964844,293.1499938964844,0.0027096790727227,-1027.547119140625,294.8826599121094,0.5555302500724792,0.050000000745058,0.2286482155323028,291.1619567871094,291.1499938964844,271.4764404296875,270.72735595703125,284.06768798828125,293.341552734375,291.1617431640625,1.0,0.1885090470314026,0.9903255701065063,0.9903255701065063,1.0,1.0,-0.8494764566421509,0.3606910109519958,0.488785445690155,0.1595030277967453,0.0,0.0,0.2621456384658813,26.02064323425293,25.0,-0.8527424931526184,-6081.0302734375,72.39391326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,305.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.1688702404499054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852861493825912,0.185290515422821,-4.365319909993559e-06,0.0,0.0001713818346615,0.0,0.0,7.5627055168151855,0.0,0.0,0.0,0.2841109931468963,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449526906013488,-1308.774169921875,304.1524353027344,0.6871886849403381,0.0914501473307609,0.0831563398241996,293.2171936035156,297.1499938964844,293.1499938964844,0.0952996239066124,-2317.6728515625,304.158203125,0.8164986968040466,0.1542168110609054,0.1471947282552719,293.17926025390625,297.1499938964844,293.1499938964844,0.081622377038002,-1514.72607421875,304.1527404785156,0.7835713028907776,0.1365900039672851,0.096239760518074,293.1834716796875,297.1499938964844,293.1499938964844,0.0967679768800735,-2347.051513671875,304.1531677246094,0.8198474645614624,0.1564687341451645,0.1491179019212722,293.3410949707031,297.1499938964844,293.1499938964844,0.0026622549630701,-1009.7234497070312,294.8161315917969,0.5552695989608765,0.050000000745058,0.2286569476127624,291.1600646972656,291.1499938964844,271.470458984375,270.73046875,284.0550842285156,293.34112548828125,291.15972900390625,1.0,0.1880193948745727,0.9903759360313416,0.9903759360313416,1.0,1.0,-0.8452931642532349,0.359295904636383,0.4859972596168518,0.1574916094541549,0.0,0.0,0.2609218955039978,26.003063201904297,25.0,-2.5152883529663086,-6058.4482421875,71.67233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,305.4872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1680413782596588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843356490135193,0.184340015053749,-4.363089374237461e-06,0.0,0.0001705406320979,0.0,0.0,7.51783275604248,0.0,0.0,0.0,0.2839303016662597,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449526906013488,-1308.774169921875,304.1524353027344,0.6871886849403381,0.0914501473307609,0.0831563398241996,293.2171936035156,297.1499938964844,293.1499938964844,0.0952996239066124,-2317.6728515625,304.158203125,0.8164986968040466,0.1542168110609054,0.1471947282552719,293.17926025390625,297.1499938964844,293.1499938964844,0.081622377038002,-1514.72607421875,304.1527404785156,0.7835713028907776,0.1365900039672851,0.096239760518074,293.1834716796875,297.1499938964844,293.1499938964844,0.0967679768800735,-2347.051513671875,304.1531677246094,0.8198474645614624,0.1564687341451645,0.1491179019212722,293.3410949707031,297.1499938964844,293.1499938964844,0.0026622549630701,-1009.7234497070312,294.8161315917969,0.5552695989608765,0.050000000745058,0.2286569476127624,291.1600646972656,291.1499938964844,271.470458984375,270.73046875,284.0550842285156,293.34112548828125,291.15972900390625,1.0,0.1880193948745727,0.9903759360313416,0.9903759360313416,1.0,1.0,-0.8452931642532349,0.359295904636383,0.4859972596168518,0.1574916094541549,0.0,0.0,0.2609218955039978,26.003063201904297,25.0,-2.5152883529663086,-6058.4482421875,71.67233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,305.4872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1680413782596588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843356490135193,0.184340015053749,-4.363089374237461e-06,0.0,0.0001705406320979,0.0,0.0,7.51783275604248,0.0,0.0,0.0,0.2839303016662597,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444814413785934,-1301.112548828125,304.15240478515625,0.6854835748672485,0.0908952802419662,0.0826564729213714,293.2167053222656,297.1499938964844,293.1499938964844,0.0940695703029632,-2293.7294921875,304.1575012207031,0.8135215640068054,0.152613416314125,0.1456581950187683,293.1791076660156,297.1499938964844,293.1499938964844,0.0810891687870025,-1507.09765625,304.1527404785156,0.7819263935089111,0.1358753889799118,0.0957399308681488,293.183349609375,297.1499938964844,293.1499938964844,0.0961583405733108,-2335.18017578125,304.1531066894531,0.8182582855224609,0.1556464284658432,0.1483402401208877,293.34051513671875,297.1499938964844,293.1499938964844,0.0026152224745601,-992.038330078125,294.75,0.5550593733787537,0.050000000745058,0.2286640256643295,291.1579284667969,291.1499938964844,271.4637145996094,270.7334899902344,284.0415954589844,293.340576171875,291.1576538085937,1.0,0.1875419169664383,0.9904263019561768,0.9904263019561768,1.0,1.0,-0.8413241505622864,0.3580049276351928,0.4833192527294159,0.1555097848176956,0.0,0.0,0.2600112855434418,25.9788818359375,25.0,-2.7723188400268555,-6039.98046875,70.98187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,305.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1672229766845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836362481117248,0.1836406141519546,-4.361386800155742e-06,0.0,0.0001697100669844,0.0,0.0,7.484761714935303,0.0,0.0,0.0,0.2837958335876465,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444814413785934,-1301.112548828125,304.15240478515625,0.6854835748672485,0.0908952802419662,0.0826564729213714,293.2167053222656,297.1499938964844,293.1499938964844,0.0940695703029632,-2293.7294921875,304.1575012207031,0.8135215640068054,0.152613416314125,0.1456581950187683,293.1791076660156,297.1499938964844,293.1499938964844,0.0810891687870025,-1507.09765625,304.1527404785156,0.7819263935089111,0.1358753889799118,0.0957399308681488,293.183349609375,297.1499938964844,293.1499938964844,0.0961583405733108,-2335.18017578125,304.1531066894531,0.8182582855224609,0.1556464284658432,0.1483402401208877,293.34051513671875,297.1499938964844,293.1499938964844,0.0026152224745601,-992.038330078125,294.75,0.5550593733787537,0.050000000745058,0.2286640256643295,291.1579284667969,291.1499938964844,271.4637145996094,270.7334899902344,284.0415954589844,293.340576171875,291.1576538085937,1.0,0.1875419169664383,0.9904263019561768,0.9904263019561768,1.0,1.0,-0.8413241505622864,0.3580049276351928,0.4833192527294159,0.1555097848176956,0.0,0.0,0.2600112855434418,25.9788818359375,25.0,-2.7723188400268555,-6039.98046875,70.98187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,305.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1672229766845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836362481117248,0.1836406141519546,-4.361386800155742e-06,0.0,0.0001697100669844,0.0,0.0,7.484761714935303,0.0,0.0,0.0,0.2837958335876465,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442485660314559,-1297.3271484375,304.15240478515625,0.6846465468406677,0.0906222686171531,0.0824105665087699,293.21636962890625,297.1499938964844,293.1499938964844,0.0934764072299003,-2282.16650390625,304.1572265625,0.8120636940002441,0.1518351435661316,0.1449173390865326,293.1790466308594,297.1499938964844,293.1499938964844,0.0808241590857505,-1503.30712890625,304.1527099609375,0.781116783618927,0.1355220675468444,0.0954928323626518,293.18328857421875,297.1499938964844,293.1499938964844,0.095854602754116,-2329.25927734375,304.1531066894531,0.8174697160720825,0.155238389968872,0.1479543596506118,293.3401794433594,297.1499938964844,293.1499938964844,0.0025918486062437,-983.2381591796876,294.7172241210937,0.5549589395523071,0.050000000745058,0.2286674082279205,291.15704345703125,291.1499938964844,271.4601135253906,270.7350158691406,284.0346374511719,293.3402404785156,291.1567687988281,1.0,0.1873078495264053,0.990451455116272,0.990451455116272,1.0,1.0,-0.8393841981887817,0.3573801219463348,0.4820040464401245,0.1545281857252121,0.0,0.0,0.2596355676651001,25.966550827026367,25.0,-2.583125352859497,-6031.61376953125,70.6454086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462829589844,305.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1668268591165542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833517849445343,0.1833561360836029,-4.360706043371465e-06,0.0,0.0001693080557743,0.0,0.0,7.471341133117676,0.0,0.0,0.0,0.2837413549423218,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440172627568244,-1293.5673828125,304.1523742675781,0.6838157176971436,0.0903518199920654,0.0821670517325401,293.21600341796875,297.1499938964844,293.1499938964844,0.0928911715745925,-2270.747802734375,304.156982421875,0.810606837272644,0.1510659754276275,0.1441865563392639,293.178955078125,297.1499938964844,293.1499938964844,0.0805599763989448,-1499.529052734375,304.1527099609375,0.7803115248680115,0.135170966386795,0.0952473729848861,293.1831970214844,297.1499938964844,293.1499938964844,0.0955514311790466,-2323.345458984375,304.153076171875,0.8166809678077698,0.1548321396112442,0.1475702673196792,293.3398132324219,297.1499938964844,293.1499938964844,0.0025685539003461,-974.4605712890624,294.6846618652344,0.5548585653305054,0.050000000745058,0.2286708056926727,291.15625,291.1499938964844,271.4564208984375,270.7365417480469,284.0276184082031,293.33990478515625,291.1560363769531,1.0,0.1870765835046768,0.9904756546020508,0.9904756546020508,1.0,1.0,-0.8374632000923157,0.3567632138729095,0.4807000160217285,0.1535534262657165,0.0,0.0,0.2592986524105072,25.95453453063965,25.0,-2.3170883655548096,-6023.578125,70.31367492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454895019531,305.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1664427369832992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830979883670807,0.1831023544073104,-4.360104867373593e-06,0.0,0.0001689182245172,0.0,0.0,7.459384441375732,0.0,0.0,0.0,0.2836928963661194,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435589998960495,-1286.11865234375,304.15234375,0.6821690201759338,0.0898180902004242,0.0816866904497146,293.2152404785156,297.1499938964844,293.1499938964844,0.0917377695441246,-2248.217041015625,304.1565856933594,0.8076727390289307,0.1495487987995147,0.1427473127841949,293.17877197265625,297.1499938964844,293.1499938964844,0.0800335928797721,-1492.003173828125,304.1526794433594,0.7787098288536072,0.1344748586416244,0.0947609096765518,293.1830444335937,297.1499938964844,293.1499938964844,0.0949465036392211,-2311.53369140625,304.153076171875,0.8150986433029175,0.1540246307849884,0.1468069404363632,293.3390808105469,297.1499938964844,293.1499938964844,0.0025221738032996,-956.9640502929688,294.6200866699219,0.5546554923057556,0.050000000745058,0.2286776602268219,291.155029296875,291.1499938964844,271.4488220214844,270.7396850585937,284.013427734375,293.3391418457031,291.1548767089844,1.0,0.186622142791748,0.9905241131782532,0.9905241131782532,1.0,1.0,-0.8336674571037292,0.3555451035499573,0.478122353553772,0.1516293138265609,0.0,0.0,0.2587147057056427,25.93191909790039,25.0,-1.7009395360946655,-6008.1484375,69.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,305.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1657188385725021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826632767915725,0.1826676428318023,-4.359092145023169e-06,0.0,0.0001681835419731,0.0,0.0,7.4389448165893555,0.0,0.0,0.0,0.2836102843284607,4.0,0.0,1.0
