time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435589998960495,-1286.11865234375,304.15234375,0.6821690201759338,0.0898180902004242,0.0816866904497146,293.2152404785156,297.1499938964844,293.1499938964844,0.0917377695441246,-2248.217041015625,304.1565856933594,0.8076727390289307,0.1495487987995147,0.1427473127841949,293.17877197265625,297.1499938964844,293.1499938964844,0.0800335928797721,-1492.003173828125,304.1526794433594,0.7787098288536072,0.1344748586416244,0.0947609096765518,293.1830444335937,297.1499938964844,293.1499938964844,0.0949465036392211,-2311.53369140625,304.153076171875,0.8150986433029175,0.1540246307849884,0.1468069404363632,293.3390808105469,297.1499938964844,293.1499938964844,0.0025221738032996,-956.9640502929688,294.6200866699219,0.5546554923057556,0.050000000745058,0.2286776602268219,291.155029296875,291.1499938964844,271.4488220214844,270.7396850585937,284.013427734375,293.3391418457031,291.1548767089844,1.0,0.186622142791748,0.9905241131782532,0.9905241131782532,1.0,1.0,-0.8336674571037292,0.3555451035499573,0.478122353553772,0.1516293138265609,0.0,0.0,0.2587147057056427,25.93191909790039,25.0,-1.7009395360946655,-6008.1484375,69.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,305.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1657188385725021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826632767915725,0.1826676428318023,-4.359092145023169e-06,0.0,0.0001681835419731,0.0,0.0,7.4389448165893555,0.0,0.0,0.0,0.2836102843284607,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431061796844005,-1278.7581787109375,304.1523132324219,0.680539608001709,0.0892932042479515,0.0812145471572876,293.2144470214844,297.1499938964844,293.1499938964844,0.0906016901135444,-2225.99951171875,304.1562805175781,0.8046907782554626,0.148054763674736,0.1413313895463943,293.1785888671875,297.1499938964844,293.1499938964844,0.0795094147324562,-1484.51220703125,304.15264892578125,0.7771172523498535,0.1337858140468597,0.0942796543240547,293.182861328125,297.1499938964844,293.1499938964844,0.0943432673811912,-2299.741455078125,304.1530456542969,0.8135061860084534,0.1532230526208877,0.1460494995117187,293.3382568359375,297.1499938964844,293.1499938964844,0.0024760605301707,-939.544189453125,294.55621337890625,0.5544485449790955,0.050000000745058,0.228684663772583,291.1542053222656,291.1499938964844,271.4410705566406,270.7430114746094,283.99932861328125,293.3383483886719,291.15411376953125,1.0,0.1861777901649475,0.9905725717544556,0.9905725717544556,1.0,1.0,-0.8299230337142944,0.3543388247489929,0.4755842089653015,0.1497481763362884,0.0,0.0,0.2582121193408966,25.91143226623535,25.0,-1.1279443502426147,-5993.1142578125,69.02815246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,305.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1650638580322265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822962015867233,0.1823005676269531,-4.35826177636045e-06,0.0,0.0001675188250374,0.0,0.0,7.421738147735596,0.0,0.0,0.0,0.2835410535335541,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431061796844005,-1278.7581787109375,304.1523132324219,0.680539608001709,0.0892932042479515,0.0812145471572876,293.2144470214844,297.1499938964844,293.1499938964844,0.0906016901135444,-2225.99951171875,304.1562805175781,0.8046907782554626,0.148054763674736,0.1413313895463943,293.1785888671875,297.1499938964844,293.1499938964844,0.0795094147324562,-1484.51220703125,304.15264892578125,0.7771172523498535,0.1337858140468597,0.0942796543240547,293.182861328125,297.1499938964844,293.1499938964844,0.0943432673811912,-2299.741455078125,304.1530456542969,0.8135061860084534,0.1532230526208877,0.1460494995117187,293.3382568359375,297.1499938964844,293.1499938964844,0.0024760605301707,-939.544189453125,294.55621337890625,0.5544485449790955,0.050000000745058,0.228684663772583,291.1542053222656,291.1499938964844,271.4410705566406,270.7430114746094,283.99932861328125,293.3383483886719,291.15411376953125,1.0,0.1861777901649475,0.9905725717544556,0.9905725717544556,1.0,1.0,-0.8299230337142944,0.3543388247489929,0.4755842089653015,0.1497481763362884,0.0,0.0,0.2582121193408966,25.91143226623535,25.0,-1.1279443502426147,-5993.1142578125,69.02815246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,305.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1650638580322265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822962015867233,0.1823005676269531,-4.35826177636045e-06,0.0,0.0001675188250374,0.0,0.0,7.421738147735596,0.0,0.0,0.0,0.2835410535335541,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426585152745246,-1271.4815673828125,304.1522827148437,0.678926944732666,0.0887762829661369,0.0807497128844261,293.21368408203125,297.1499938964844,293.1499938964844,0.0894796550273895,-2204.04248046875,304.15606689453125,0.8017016649246216,0.146580621600151,0.1399346888065338,293.1783752441406,297.1499938964844,293.1499938964844,0.0789870992302894,-1477.052490234375,304.15264892578125,0.7755331993103027,0.1331026256084442,0.0938026681542396,293.18267822265625,297.1499938964844,293.1499938964844,0.0937417298555374,-2287.97119140625,304.1530456542969,0.8119015693664551,0.152426540851593,0.1452970057725906,293.3374328613281,297.1499938964844,293.1499938964844,0.0024301907978951,-922.1971435546876,294.492919921875,0.5542391538619995,0.050000000745058,0.2286917716264724,291.1537170410156,291.1499938964844,271.43341064453125,270.7466125488281,283.9855041503906,293.3374938964844,291.1536560058594,1.0,0.1857423931360244,0.9906252026557922,0.9906252026557922,1.0,1.0,-0.8262216448783875,0.3531358242034912,0.4730857908725738,0.1479200720787048,0.0,0.0,0.2577525675296783,25.892942428588867,25.0,-0.665895938873291,-5978.11572265625,68.40713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,305.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1644818931818008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819666028022766,0.1819709688425064,-4.357538728072541e-06,0.0,0.0001669282210059,0.0,0.0,7.40633487701416,0.0,0.0,0.0,0.2834793329238891,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426585152745246,-1271.4815673828125,304.1522827148437,0.678926944732666,0.0887762829661369,0.0807497128844261,293.21368408203125,297.1499938964844,293.1499938964844,0.0894796550273895,-2204.04248046875,304.15606689453125,0.8017016649246216,0.146580621600151,0.1399346888065338,293.1783752441406,297.1499938964844,293.1499938964844,0.0789870992302894,-1477.052490234375,304.15264892578125,0.7755331993103027,0.1331026256084442,0.0938026681542396,293.18267822265625,297.1499938964844,293.1499938964844,0.0937417298555374,-2287.97119140625,304.1530456542969,0.8119015693664551,0.152426540851593,0.1452970057725906,293.3374328613281,297.1499938964844,293.1499938964844,0.0024301907978951,-922.1971435546876,294.492919921875,0.5542391538619995,0.050000000745058,0.2286917716264724,291.1537170410156,291.1499938964844,271.43341064453125,270.7466125488281,283.9855041503906,293.3374938964844,291.1536560058594,1.0,0.1857423931360244,0.9906252026557922,0.9906252026557922,1.0,1.0,-0.8262216448783875,0.3531358242034912,0.4730857908725738,0.1479200720787048,0.0,0.0,0.2577525675296783,25.892942428588867,25.0,-0.665895938873291,-5978.11572265625,68.40713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,305.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1644818931818008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819666028022766,0.1819709688425064,-4.357538728072541e-06,0.0,0.0001669282210059,0.0,0.0,7.40633487701416,0.0,0.0,0.0,0.2834793329238891,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422161258757114,-1264.2908935546875,304.1522827148437,0.6773332953453064,0.0882671847939491,0.0802919045090675,293.212890625,297.1499938964844,293.1499938964844,0.0883708372712135,-2182.33984375,304.1558837890625,0.7987277507781982,0.1451258659362793,0.1385563164949417,293.1781616210937,297.1499938964844,293.1499938964844,0.0784665420651435,-1469.6236572265625,304.1526184082031,0.7739593386650085,0.1324247568845749,0.0933294594287872,293.1824951171875,297.1499938964844,293.1499938964844,0.0931419804692268,-2276.227294921875,304.15301513671875,0.8102845549583435,0.1516347229480743,0.1445489972829818,293.3365783691406,297.1499938964844,293.1499938964844,0.0023845585528761,-904.9241333007812,294.43017578125,0.5540295839309692,0.050000000745058,0.2286988794803619,291.1534729003906,291.1499938964844,271.426025390625,270.7506103515625,283.97222900390625,293.3366394042969,291.1534423828125,1.0,0.1853151619434356,0.9906778931617736,0.9906778931617736,1.0,1.0,-0.8225606083869934,0.3519307971000671,0.4706298410892486,0.1461540907621383,0.0,0.0,0.257306843996048,25.876171112060547,25.0,-0.2938894629478454,-5962.96923828125,67.79904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.1639726012945175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816529184579849,0.1816572844982147,-4.35687161370879e-06,0.0,0.0001664113515289,0.0,0.0,7.391718864440918,0.0,0.0,0.0,0.2834210395812988,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422161258757114,-1264.2908935546875,304.1522827148437,0.6773332953453064,0.0882671847939491,0.0802919045090675,293.212890625,297.1499938964844,293.1499938964844,0.0883708372712135,-2182.33984375,304.1558837890625,0.7987277507781982,0.1451258659362793,0.1385563164949417,293.1781616210937,297.1499938964844,293.1499938964844,0.0784665420651435,-1469.6236572265625,304.1526184082031,0.7739593386650085,0.1324247568845749,0.0933294594287872,293.1824951171875,297.1499938964844,293.1499938964844,0.0931419804692268,-2276.227294921875,304.15301513671875,0.8102845549583435,0.1516347229480743,0.1445489972829818,293.3365783691406,297.1499938964844,293.1499938964844,0.0023845585528761,-904.9241333007812,294.43017578125,0.5540295839309692,0.050000000745058,0.2286988794803619,291.1534729003906,291.1499938964844,271.426025390625,270.7506103515625,283.97222900390625,293.3366394042969,291.1534423828125,1.0,0.1853151619434356,0.9906778931617736,0.9906778931617736,1.0,1.0,-0.8225606083869934,0.3519307971000671,0.4706298410892486,0.1461540907621383,0.0,0.0,0.257306843996048,25.876171112060547,25.0,-0.2938894629478454,-5962.96923828125,67.79904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.1639726012945175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816529184579849,0.1816572844982147,-4.35687161370879e-06,0.0,0.0001664113515289,0.0,0.0,7.391718864440918,0.0,0.0,0.0,0.2834210395812988,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419970415532588,-1260.7296142578125,304.1522521972656,0.6765447854995728,0.0880156606435775,0.0800657048821449,293.2124938964844,297.1499938964844,293.1499938964844,0.0878214389085769,-2171.58740234375,304.15582275390625,0.7972484827041626,0.1444060057401657,0.1378741860389709,293.1780700683594,297.1499938964844,293.1499938964844,0.0782069340348243,-1465.9210205078125,304.1526184082031,0.7731770873069763,0.1320877820253372,0.0930942296981811,293.1824035644531,297.1499938964844,293.1499938964844,0.0928428247570991,-2270.36669921875,304.15301513671875,0.8094715476036072,0.1512406021356582,0.1441766619682312,293.33612060546875,297.1499938964844,293.1499938964844,0.0023618366103619,-896.3179931640625,294.39898681640625,0.5539255142211914,0.050000000745058,0.228702425956726,291.1534423828125,291.1499938964844,271.4225158691406,270.7527770996094,283.9658203125,293.3362121582031,291.1534423828125,1.0,0.1851044446229934,0.9907042384147644,0.9907042384147644,1.0,1.0,-0.8207454681396484,0.3513265252113342,0.4694189429283142,0.1452969163656234,0.0,0.0,0.2570805251598358,25.868331909179688,25.0,-0.1313820630311966,-5955.2978515625,67.49967193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298095703125,305.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.1637441515922546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814959049224853,0.1815002560615539,-4.356546014605556e-06,0.0,0.0001661795104155,0.0,0.0,7.38441801071167,0.0,0.0,0.0,0.2833920121192932,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417794734239578,-1257.19287109375,304.1522521972656,0.6757624745368958,0.0877662524580955,0.0798413828015327,293.21209716796875,297.1499938964844,293.1499938964844,0.0872755199670791,-2160.90478515625,304.15576171875,0.7957755923271179,0.1436914205551147,0.1371969580650329,293.177978515625,297.1499938964844,293.1499938964844,0.0779478102922439,-1462.22705078125,304.1526184082031,0.7723985314369202,0.1317521035671234,0.0928599089384079,293.1823425292969,297.1499938964844,293.1499938964844,0.0925442054867744,-2264.5146484375,304.15301513671875,0.8086557388305664,0.1508476734161377,0.1438054740428924,293.335693359375,297.1499938964844,293.1499938964844,0.0023391651920974,-887.7279663085938,294.367919921875,0.5538222789764404,0.050000000745058,0.2287059277296066,291.1534729003906,291.1499938964844,271.41912841796875,270.75506591796875,283.9596252441406,293.3357849121094,291.1534729003906,1.0,0.1848955899477005,0.990735411643982,0.990735411643982,1.0,1.0,-0.8189408779144287,0.3507208824157715,0.4682199954986572,0.1444581151008606,0.0,0.0,0.2568471133708954,25.86080551147461,25.0,0.0182321667671203,-5947.54150390625,67.20337677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,305.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1635320782661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813352853059768,0.1813396513462066,-4.356217687018216e-06,0.0,0.0001659642730373,0.0,0.0,7.376960754394531,0.0,0.0,0.0,0.2833624184131622,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413486510515213,-1250.188720703125,304.1522216796875,0.6742172241210938,0.0872733667492866,0.0793979838490486,293.2113342285156,297.1499938964844,293.1499938964844,0.0861932784318924,-2139.736083984375,304.1556396484375,0.7928498983383179,0.1422769725322723,0.1358562707901001,293.1777648925781,297.1499938964844,293.1499938964844,0.0774308517575264,-1454.8626708984375,304.1526184082031,0.7708532810211182,0.1310843527317047,0.0923937559127807,293.1821594238281,297.1499938964844,293.1499938964844,0.0919484943151474,-2252.836669921875,304.15301513671875,0.807015597820282,0.1500652581453323,0.1430662423372268,293.3348388671875,297.1499938964844,293.1499938964844,0.0022939825430512,-870.6001586914062,294.3061218261719,0.553619921207428,0.050000000745058,0.2287128269672393,291.1536560058594,291.1499938964844,271.4129638671875,270.76007080078125,283.9479064941406,293.3348999023437,291.1536865234375,1.0,0.1844828277826309,0.9907976984977722,0.9907976984977722,1.0,1.0,-0.8153611421585083,0.349503219127655,0.4658579528331756,0.1428372859954834,0.0,0.0,0.2563492953777313,25.8464469909668,25.0,0.3031648695468902,-5931.736328125,66.61922454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758483886719,305.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.1631475389003753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809963136911392,0.1810006648302078,-4.355536930233939e-06,0.0,0.0001655740197747,0.0,0.0,7.361248970031738,0.0,0.0,0.0,0.2833002507686615,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413486510515213,-1250.188720703125,304.1522216796875,0.6742172241210938,0.0872733667492866,0.0793979838490486,293.2113342285156,297.1499938964844,293.1499938964844,0.0861932784318924,-2139.736083984375,304.1556396484375,0.7928498983383179,0.1422769725322723,0.1358562707901001,293.1777648925781,297.1499938964844,293.1499938964844,0.0774308517575264,-1454.8626708984375,304.1526184082031,0.7708532810211182,0.1310843527317047,0.0923937559127807,293.1821594238281,297.1499938964844,293.1499938964844,0.0919484943151474,-2252.836669921875,304.15301513671875,0.807015597820282,0.1500652581453323,0.1430662423372268,293.3348388671875,297.1499938964844,293.1499938964844,0.0022939825430512,-870.6001586914062,294.3061218261719,0.553619921207428,0.050000000745058,0.2287128269672393,291.1536560058594,291.1499938964844,271.4129638671875,270.76007080078125,283.9479064941406,293.3348999023437,291.1536865234375,1.0,0.1844828277826309,0.9907976984977722,0.9907976984977722,1.0,1.0,-0.8153611421585083,0.349503219127655,0.4658579528331756,0.1428372859954834,0.0,0.0,0.2563492953777313,25.8464469909668,25.0,0.3031648695468902,-5931.736328125,66.61922454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758483886719,305.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.1631475389003753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809963136911392,0.1810006648302078,-4.355536930233939e-06,0.0,0.0001655740197747,0.0,0.0,7.361248970031738,0.0,0.0,0.0,0.2833002507686615,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409240685403347,-1243.2843017578125,304.1521911621094,0.6727007627487183,0.0867889523506164,0.0789620876312255,293.2105407714844,297.1499938964844,293.1499938964844,0.0851246491074562,-2118.849365234375,304.1555480957031,0.7899568676948547,0.1408836245536804,0.1345352530479431,293.1775817871094,297.1499938964844,293.1499938964844,0.076915755867958,-1447.5321044921875,304.152587890625,0.7693259716033936,0.1304216831922531,0.0919310972094535,293.1819763183594,297.1499938964844,293.1499938964844,0.0913549810647964,-2241.197021484375,304.1529846191406,0.8053643703460693,0.1492877453565597,0.1423315405845642,293.3339538574219,297.1499938964844,293.1499938964844,0.0022490143310278,-853.5431518554688,294.2447814941406,0.553424060344696,0.050000000745058,0.2287195175886154,291.1540222167969,291.1499938964844,271.4076843261719,270.7657775878906,283.93719482421875,293.33404541015625,291.1540832519531,1.0,0.1840766221284866,0.9908600449562072,0.9908600449562072,1.0,1.0,-0.8118234276771545,0.3482769429683685,0.4635465145111084,0.1412955522537231,0.0,0.0,0.2557874917984009,25.832857131958008,25.0,0.5712772607803345,-5915.43017578125,66.04641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.1628080010414123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806183904409408,0.1806227564811706,-4.354794782557292e-06,0.0,0.0001652294158702,0.0,0.0,7.343769550323486,0.0,0.0,0.0,0.283231258392334,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409240685403347,-1243.2843017578125,304.1521911621094,0.6727007627487183,0.0867889523506164,0.0789620876312255,293.2105407714844,297.1499938964844,293.1499938964844,0.0851246491074562,-2118.849365234375,304.1555480957031,0.7899568676948547,0.1408836245536804,0.1345352530479431,293.1775817871094,297.1499938964844,293.1499938964844,0.076915755867958,-1447.5321044921875,304.152587890625,0.7693259716033936,0.1304216831922531,0.0919310972094535,293.1819763183594,297.1499938964844,293.1499938964844,0.0913549810647964,-2241.197021484375,304.1529846191406,0.8053643703460693,0.1492877453565597,0.1423315405845642,293.3339538574219,297.1499938964844,293.1499938964844,0.0022490143310278,-853.5431518554688,294.2447814941406,0.553424060344696,0.050000000745058,0.2287195175886154,291.1540222167969,291.1499938964844,271.4076843261719,270.7657775878906,283.93719482421875,293.33404541015625,291.1540832519531,1.0,0.1840766221284866,0.9908600449562072,0.9908600449562072,1.0,1.0,-0.8118234276771545,0.3482769429683685,0.4635465145111084,0.1412955522537231,0.0,0.0,0.2557874917984009,25.832857131958008,25.0,0.5712772607803345,-5915.43017578125,66.04641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.1628080010414123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806183904409408,0.1806227564811706,-4.354794782557292e-06,0.0,0.0001652294158702,0.0,0.0,7.343769550323486,0.0,0.0,0.0,0.283231258392334,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405063144862651,-1236.4886474609375,304.15216064453125,0.671215832233429,0.0863134488463401,0.0785340741276741,293.2097473144531,297.1499938964844,293.1499938964844,0.0840704068541526,-2098.2646484375,304.15545654296875,0.7871019840240479,0.1395124047994613,0.1332349181175232,293.1773681640625,297.1499938964844,293.1499938964844,0.0764028504490852,-1440.2403564453125,304.152587890625,0.7678183913230896,0.1297642886638641,0.0914720445871353,293.1817932128906,297.1499938964844,293.1499938964844,0.0907640904188156,-2229.60498046875,304.1529846191406,0.8037168383598328,0.1485154032707214,0.1416016221046447,293.33306884765625,297.1499938964844,293.1499938964844,0.0022042819764465,-836.5669555664062,294.1839294433594,0.5532359480857849,0.050000000745058,0.2287259548902511,291.1545715332031,291.1499938964844,271.40350341796875,270.772216796875,283.9276428222656,293.3331604003906,291.1546630859375,1.0,0.1836768388748169,0.990930438041687,0.990930438041687,1.0,1.0,-0.8083298206329346,0.3470422923564911,0.4612874984741211,0.1398350447416305,0.0,0.0,0.2551401555538177,25.81984519958496,25.0,0.7993288636207581,-5898.5107421875,65.48485565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,305.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.1625000834465026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801854819059372,0.1801898330450058,-4.353955318947556e-06,0.0,0.0001649169280426,0.0,0.0,7.323777198791504,0.0,0.0,0.0,0.2831525206565857,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405063144862651,-1236.4886474609375,304.15216064453125,0.671215832233429,0.0863134488463401,0.0785340741276741,293.2097473144531,297.1499938964844,293.1499938964844,0.0840704068541526,-2098.2646484375,304.15545654296875,0.7871019840240479,0.1395124047994613,0.1332349181175232,293.1773681640625,297.1499938964844,293.1499938964844,0.0764028504490852,-1440.2403564453125,304.152587890625,0.7678183913230896,0.1297642886638641,0.0914720445871353,293.1817932128906,297.1499938964844,293.1499938964844,0.0907640904188156,-2229.60498046875,304.1529846191406,0.8037168383598328,0.1485154032707214,0.1416016221046447,293.33306884765625,297.1499938964844,293.1499938964844,0.0022042819764465,-836.5669555664062,294.1839294433594,0.5532359480857849,0.050000000745058,0.2287259548902511,291.1545715332031,291.1499938964844,271.40350341796875,270.772216796875,283.9276428222656,293.3331604003906,291.1546630859375,1.0,0.1836768388748169,0.990930438041687,0.990930438041687,1.0,1.0,-0.8083298206329346,0.3470422923564911,0.4612874984741211,0.1398350447416305,0.0,0.0,0.2551401555538177,25.81984519958496,25.0,0.7993288636207581,-5898.5107421875,65.48485565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,305.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.1625000834465026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801854819059372,0.1801898330450058,-4.353955318947556e-06,0.0,0.0001649169280426,0.0,0.0,7.323777198791504,0.0,0.0,0.0,0.2831525206565857,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400957204401493,-1229.806640625,304.1521301269531,0.6697641015052795,0.0858470275998115,0.0781140998005867,293.2089233398437,297.1499938964844,293.1499938964844,0.0830308049917221,-2077.990966796875,304.1553649902344,0.7842888832092285,0.1381636261940002,0.1319555640220642,293.1771545410156,297.1499938964844,293.1499938964844,0.0758923664689064,-1432.991455078125,304.152587890625,0.7663318514823914,0.1291122287511825,0.0910166501998901,293.1815795898437,297.1499938964844,293.1499938964844,0.0901760905981063,-2218.06787109375,304.1529541015625,0.8020837903022766,0.1477484554052353,0.1408766508102417,293.3321838378906,297.1499938964844,293.1499938964844,0.0021597638260573,-819.6649780273438,294.1234741210937,0.5530564188957214,0.050000000745058,0.2287321090698242,291.1552734375,291.1499938964844,271.400634765625,270.7795104980469,283.9193115234375,293.332275390625,291.1553649902344,1.0,0.183283194899559,0.9910008907318116,0.9910008907318116,1.0,1.0,-0.8048809766769409,0.3457993566989898,0.459081619977951,0.1384557783603668,0.0,0.0,0.254390686750412,25.807222366333008,25.0,0.9961692690849304,-5880.89794921875,64.93423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,305.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.1622073948383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796860992908477,0.1796904504299163,-4.352991709311027e-06,0.0,0.0001646198797971,0.0,0.0,7.300741195678711,0.0,0.0,0.0,0.2830618619918823,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400957204401493,-1229.806640625,304.1521301269531,0.6697641015052795,0.0858470275998115,0.0781140998005867,293.2089233398437,297.1499938964844,293.1499938964844,0.0830308049917221,-2077.990966796875,304.1553649902344,0.7842888832092285,0.1381636261940002,0.1319555640220642,293.1771545410156,297.1499938964844,293.1499938964844,0.0758923664689064,-1432.991455078125,304.152587890625,0.7663318514823914,0.1291122287511825,0.0910166501998901,293.1815795898437,297.1499938964844,293.1499938964844,0.0901760905981063,-2218.06787109375,304.1529541015625,0.8020837903022766,0.1477484554052353,0.1408766508102417,293.3321838378906,297.1499938964844,293.1499938964844,0.0021597638260573,-819.6649780273438,294.1234741210937,0.5530564188957214,0.050000000745058,0.2287321090698242,291.1552734375,291.1499938964844,271.400634765625,270.7795104980469,283.9193115234375,293.332275390625,291.1553649902344,1.0,0.183283194899559,0.9910008907318116,0.9910008907318116,1.0,1.0,-0.8048809766769409,0.3457993566989898,0.459081619977951,0.1384557783603668,0.0,0.0,0.254390686750412,25.807222366333008,25.0,0.9961692690849304,-5880.89794921875,64.93423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,305.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.1622073948383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796860992908477,0.1796904504299163,-4.352991709311027e-06,0.0,0.0001646198797971,0.0,0.0,7.300741195678711,0.0,0.0,0.0,0.2830618619918823,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398932360112667,-1226.51025390625,304.152099609375,0.6690511703491211,0.0856173112988472,0.0779071971774101,293.2085266113281,297.1499938964844,293.1499938964844,0.0825166329741478,-2067.974609375,304.15533447265625,0.7828991413116455,0.1374978423118591,0.1313239336013794,293.17706298828125,297.1499938964844,293.1499938964844,0.0756381228566169,-1429.3843994140625,304.1525573730469,0.7655968070030212,0.1287882626056671,0.0907903537154197,293.1814880371094,297.1499938964844,293.1499938964844,0.0898832976818084,-2212.322265625,304.1529541015625,0.8012731671333313,0.1473670750856399,0.1405160874128341,293.33172607421875,297.1499938964844,293.1499938964844,0.0021375897340476,-811.2440185546875,294.0933837890625,0.5529701113700867,0.050000000745058,0.2287350744009018,291.1556701660156,291.1499938964844,271.3997802734375,270.78350830078125,283.9156188964844,293.3318176269531,291.1557922363281,1.0,0.1830886304378509,0.9910361170768738,0.9910361170768738,1.0,1.0,-0.8031737804412842,0.3451750576496124,0.4579987227916717,0.1377963274717331,0.0,0.0,0.2539730966091156,25.80101585388184,25.0,1.0805940628051758,-5871.80322265625,64.66299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,305.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1620619297027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794082671403885,0.1794126182794571,-4.352456926426385e-06,0.0,0.0001644722506171,0.0,0.0,7.28793478012085,0.0,0.0,0.0,0.2830114960670471,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396928749978542,-1223.2476806640625,304.1520690917969,0.6683475971221924,0.0853901579976081,0.0777025744318962,293.2080993652344,297.1499938964844,293.1499938964844,0.0820066705346107,-2058.0478515625,304.1552734375,0.7815220952033997,0.1368383318185806,0.1306981742382049,293.1769714355469,297.1499938964844,293.1499938964844,0.0753847062587738,-1425.791259765625,304.1525573730469,0.7648676037788391,0.1284658163785934,0.0905651077628135,293.181396484375,297.1499938964844,293.1499938964844,0.0895914658904075,-2206.595703125,304.1529541015625,0.8004670143127441,0.1469872593879699,0.1401569843292236,293.331298828125,297.1499938964844,293.1499938964844,0.0021154717542231,-802.84326171875,294.0634460449219,0.5528861284255981,0.050000000745058,0.2287379652261734,291.1560974121094,291.1499938964844,271.3993225097656,270.78778076171875,283.91229248046875,293.3313903808594,291.1561889648437,1.0,0.1828956753015518,0.9910755753517152,0.9910755753517152,1.0,1.0,-0.8014793395996094,0.3445495963096618,0.4569297432899475,0.1371570229530334,0.0,0.0,0.2535227537155151,25.79486656188965,25.0,1.1470245122909546,-5862.49169921875,64.39460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,305.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1619141101837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791086196899414,0.17911297082901,-4.351879397290759e-06,0.0,0.000164322234923,0.0,0.0,7.274128437042236,0.0,0.0,0.0,0.2829571962356567,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0392983742058277,-1216.8211669921875,304.15203857421875,0.6669676303863525,0.0849431753158569,0.0772998109459877,293.207275390625,297.1499938964844,293.1499938964844,0.0809987410902977,-2038.452880859375,304.1552124023437,0.7788048982620239,0.135537102818489,0.1294633597135543,293.1767578125,297.1499938964844,293.1499938964844,0.074880413711071,-1418.6484375,304.1525573730469,0.7634264826774597,0.1278253197669983,0.0901176035404205,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108197927475,-2195.202392578125,304.1529235839844,0.7988677024841309,0.1462321579456329,0.1394429206848144,293.3304138183594,297.1499938964844,293.1499938964844,0.0020714192651212,-786.1090087890625,294.0037841796875,0.5527251958847046,0.050000000745058,0.2287435084581375,291.1569519042969,291.1499938964844,271.39971923828125,270.7970886230469,283.9067077636719,293.3304748535156,291.1571044921875,1.0,0.1825142353773117,0.9911545515060424,0.9911545515060424,1.0,1.0,-0.7981264591217041,0.3432946801185608,0.4548317492008209,0.1359363794326782,0.0,0.0,0.2525291740894317,25.78267478942871,25.0,1.2400318384170532,-5843.23681640625,63.86591720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,305.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1616038233041763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784472316503524,0.178451582789421,-4.350602011982119e-06,0.0,0.0001640073314774,0.0,0.0,7.243674278259277,0.0,0.0,0.0,0.2828374207019806,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392983742058277,-1216.8211669921875,304.15203857421875,0.6669676303863525,0.0849431753158569,0.0772998109459877,293.207275390625,297.1499938964844,293.1499938964844,0.0809987410902977,-2038.452880859375,304.1552124023437,0.7788048982620239,0.135537102818489,0.1294633597135543,293.1767578125,297.1499938964844,293.1499938964844,0.074880413711071,-1418.6484375,304.1525573730469,0.7634264826774597,0.1278253197669983,0.0901176035404205,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108197927475,-2195.202392578125,304.1529235839844,0.7988677024841309,0.1462321579456329,0.1394429206848144,293.3304138183594,297.1499938964844,293.1499938964844,0.0020714192651212,-786.1090087890625,294.0037841796875,0.5527251958847046,0.050000000745058,0.2287435084581375,291.1569519042969,291.1499938964844,271.39971923828125,270.7970886230469,283.9067077636719,293.3304748535156,291.1571044921875,1.0,0.1825142353773117,0.9911545515060424,0.9911545515060424,1.0,1.0,-0.7981264591217041,0.3432946801185608,0.4548317492008209,0.1359363794326782,0.0,0.0,0.2525291740894317,25.78267478942871,25.0,1.2400318384170532,-5843.23681640625,63.86591720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,305.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1616038233041763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784472316503524,0.178451582789421,-4.350602011982119e-06,0.0,0.0001640073314774,0.0,0.0,7.243674278259277,0.0,0.0,0.0,0.2828374207019806,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389119535684585,-1210.5224609375,304.1520080566406,0.6656231880187988,0.0845056250691413,0.0769054144620895,293.2064208984375,297.1499938964844,293.1499938964844,0.0800060927867889,-2019.1903076171875,304.1551208496094,0.7761364579200745,0.1342587172985077,0.1282499432563781,293.1765441894531,297.1499938964844,293.1499938964844,0.0743794739246368,-1411.562744140625,304.15252685546875,0.7620080709457397,0.1271905601024627,0.0896740108728408,293.1809997558594,297.1499938964844,293.1499938964844,0.0884341523051261,-2183.888671875,304.1529235839844,0.7972859740257263,0.1454830467700958,0.138734370470047,293.3294982910156,297.1499938964844,293.1499938964844,0.002027589129284,-769.4567260742188,293.9444885253906,0.5525737404823303,0.050000000745058,0.2287487387657165,291.15789794921875,291.1499938964844,271.40203857421875,270.8075256347656,283.902587890625,293.32958984375,291.15802001953125,1.0,0.1821384727954864,0.99123352766037,0.99123352766037,1.0,1.0,-0.794820249080658,0.3420346975326538,0.4527855515480041,0.1347904950380325,0.0,0.0,0.251413345336914,25.770544052124023,25.0,1.3186039924621582,-5823.13037109375,63.34756851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23370361328125,305.4024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1612651646137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777055710554123,0.1777099221944809,-4.349165919848019e-06,0.0,0.0001636636443436,0.0,0.0,7.209557056427002,0.0,0.0,0.0,0.2827031910419464,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389119535684585,-1210.5224609375,304.1520080566406,0.6656231880187988,0.0845056250691413,0.0769054144620895,293.2064208984375,297.1499938964844,293.1499938964844,0.0800060927867889,-2019.1903076171875,304.1551208496094,0.7761364579200745,0.1342587172985077,0.1282499432563781,293.1765441894531,297.1499938964844,293.1499938964844,0.0743794739246368,-1411.562744140625,304.15252685546875,0.7620080709457397,0.1271905601024627,0.0896740108728408,293.1809997558594,297.1499938964844,293.1499938964844,0.0884341523051261,-2183.888671875,304.1529235839844,0.7972859740257263,0.1454830467700958,0.138734370470047,293.3294982910156,297.1499938964844,293.1499938964844,0.002027589129284,-769.4567260742188,293.9444885253906,0.5525737404823303,0.050000000745058,0.2287487387657165,291.15789794921875,291.1499938964844,271.40203857421875,270.8075256347656,283.902587890625,293.32958984375,291.15802001953125,1.0,0.1821384727954864,0.99123352766037,0.99123352766037,1.0,1.0,-0.794820249080658,0.3420346975326538,0.4527855515480041,0.1347904950380325,0.0,0.0,0.251413345336914,25.770544052124023,25.0,1.3186039924621582,-5823.13037109375,63.34756851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23370361328125,305.4024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1612651646137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777055710554123,0.1777099221944809,-4.349165919848019e-06,0.0,0.0001636636443436,0.0,0.0,7.209557056427002,0.0,0.0,0.0,0.2827031910419464,4.0,0.0,1.0
298260,293.169189453125,297.1499938964844,293.1499938964844,0.0385342091321945,-1204.361083984375,304.1519775390625,0.6643158793449402,0.0840781033039093,0.0765198990702629,293.20556640625,297.1499938964844,293.1499938964844,0.0790296867489814,-2000.2803955078125,304.1550598144531,0.7735205292701721,0.1330044269561767,0.1270591169595718,293.17633056640625,297.1499938964844,293.1499938964844,0.0738822892308235,-1404.5401611328125,304.15252685546875,0.760613203048706,0.1265619695186615,0.0892346277832984,293.1807861328125,297.1499938964844,293.1499938964844,0.08786191791296,-2172.66455078125,304.15289306640625,0.7957230806350708,0.1447404474020004,0.1380318254232406,293.32861328125,297.1499938964844,293.1499938964844,0.0019839855376631,-752.8887939453125,293.88555908203125,0.552431583404541,0.050000000745058,0.2287536412477493,291.15887451171875,291.1499938964844,271.4065246582031,270.8192443847656,283.8999938964844,293.3287048339844,291.15899658203125,1.0,0.1817685514688491,0.9913216829299928,0.9913216829299928,1.0,1.0,-0.7915636897087097,0.3407724797725677,0.4507912397384643,0.1337164342403412,0.0,0.0,0.2501658797264099,25.7584285736084,25.0,1.3595608472824097,-5802.0654296875,62.83979415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374572753906,305.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1608857661485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768776625394821,0.1768819987773895,-4.347561116446741e-06,0.0,0.0001632786006666,0.0,0.0,7.171517372131348,0.0,0.0,0.0,0.2825535535812378,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0385342091321945,-1204.361083984375,304.1519775390625,0.6643158793449402,0.0840781033039093,0.0765198990702629,293.20556640625,297.1499938964844,293.1499938964844,0.0790296867489814,-2000.2803955078125,304.1550598144531,0.7735205292701721,0.1330044269561767,0.1270591169595718,293.17633056640625,297.1499938964844,293.1499938964844,0.0738822892308235,-1404.5401611328125,304.15252685546875,0.760613203048706,0.1265619695186615,0.0892346277832984,293.1807861328125,297.1499938964844,293.1499938964844,0.08786191791296,-2172.66455078125,304.15289306640625,0.7957230806350708,0.1447404474020004,0.1380318254232406,293.32861328125,297.1499938964844,293.1499938964844,0.0019839855376631,-752.8887939453125,293.88555908203125,0.552431583404541,0.050000000745058,0.2287536412477493,291.15887451171875,291.1499938964844,271.4065246582031,270.8192443847656,283.8999938964844,293.3287048339844,291.15899658203125,1.0,0.1817685514688491,0.9913216829299928,0.9913216829299928,1.0,1.0,-0.7915636897087097,0.3407724797725677,0.4507912397384643,0.1337164342403412,0.0,0.0,0.2501658797264099,25.7584285736084,25.0,1.3595608472824097,-5802.0654296875,62.83979415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374572753906,305.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1608857661485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768776625394821,0.1768819987773895,-4.347561116446741e-06,0.0,0.0001632786006666,0.0,0.0,7.171517372131348,0.0,0.0,0.0,0.2825535535812378,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381657369434833,-1198.3465576171875,304.15191650390625,0.663046658039093,0.0836609899997711,0.0761436149477958,293.2046813964844,297.1499938964844,293.1499938964844,0.0780703127384185,-1981.7401123046875,304.15496826171875,0.7709595561027527,0.1317748427391052,0.1258914768695831,293.1761169433594,297.1499938964844,293.1499938964844,0.0733894854784011,-1397.5899658203125,304.1524963378906,0.7592424154281616,0.1259399354457855,0.0887997075915336,293.1805725097656,297.1499938964844,293.1499938964844,0.0872947871685028,-2161.544677734375,304.15289306640625,0.7941799759864807,0.1440048068761825,0.1373356729745865,293.32769775390625,297.1499938964844,293.1499938964844,0.0019406274659559,-736.4139404296875,293.82696533203125,0.5522987246513367,0.050000000745058,0.2287582457065582,291.1598205566406,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.3277893066406,291.15997314453125,1.0,0.1814045906066894,0.9914097785949708,0.9914097785949708,1.0,1.0,-0.7883588075637817,0.3395100831985473,0.448848694562912,0.1327108442783355,0.0,0.0,0.2487894147634506,25.746280670166016,25.0,1.346114993095398,-5780.0068359375,62.34267425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,305.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1604554653167724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759646981954574,0.175969049334526,-4.345785328041529e-06,0.0,0.0001628418976906,0.0,0.0,7.129620552062988,0.0,0.0,0.0,0.2823887169361114,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381657369434833,-1198.3465576171875,304.15191650390625,0.663046658039093,0.0836609899997711,0.0761436149477958,293.2046813964844,297.1499938964844,293.1499938964844,0.0780703127384185,-1981.7401123046875,304.15496826171875,0.7709595561027527,0.1317748427391052,0.1258914768695831,293.1761169433594,297.1499938964844,293.1499938964844,0.0733894854784011,-1397.5899658203125,304.1524963378906,0.7592424154281616,0.1259399354457855,0.0887997075915336,293.1805725097656,297.1499938964844,293.1499938964844,0.0872947871685028,-2161.544677734375,304.15289306640625,0.7941799759864807,0.1440048068761825,0.1373356729745865,293.32769775390625,297.1499938964844,293.1499938964844,0.0019406274659559,-736.4139404296875,293.82696533203125,0.5522987246513367,0.050000000745058,0.2287582457065582,291.1598205566406,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.3277893066406,291.15997314453125,1.0,0.1814045906066894,0.9914097785949708,0.9914097785949708,1.0,1.0,-0.7883588075637817,0.3395100831985473,0.448848694562912,0.1327108442783355,0.0,0.0,0.2487894147634506,25.746280670166016,25.0,1.346114993095398,-5780.0068359375,62.34267425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,305.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1604554653167724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759646981954574,0.175969049334526,-4.345785328041529e-06,0.0,0.0001628418976906,0.0,0.0,7.129620552062988,0.0,0.0,0.0,0.2823887169361114,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379850901663303,-1195.396240234375,304.15191650390625,0.6624264717102051,0.0834564194083213,0.0759590119123458,293.2042236328125,297.1499938964844,293.1499938964844,0.0775971263647079,-1972.611083984375,304.1549072265625,0.7697001695632935,0.1311694085597992,0.1253164559602737,293.1759948730469,297.1499938964844,293.1499938964844,0.0731448456645011,-1394.1436767578125,304.1524963378906,0.7585662007331848,0.1256314814090728,0.0885839983820915,293.1804504394531,297.1499938964844,293.1499938964844,0.0870132595300674,-2156.0263671875,304.1528625488281,0.7934160828590393,0.1436397135257721,0.1369901150465011,293.3272399902344,297.1499938964844,293.1499938964844,0.0019190371967852,-728.21044921875,293.7977905273437,0.5522357225418091,0.050000000745058,0.2287604361772537,291.1603088378906,291.1499938964844,271.417724609375,270.83935546875,283.8991394042969,293.32733154296875,291.1604309082031,1.0,0.1812248528003692,0.9914538860321044,0.9914538860321044,1.0,1.0,-0.7867761254310608,0.3388794362545013,0.447896659374237,0.1322327405214309,0.0,0.0,0.2480544000864029,25.74017906188965,25.0,1.3286583423614502,-5768.6044921875,62.09811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485656738281,305.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1602187901735305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754779368638992,0.1754822731018066,-4.344836270320229e-06,0.0,0.0001626017037779,0.0,0.0,7.107304096221924,0.0,0.0,0.0,0.2823008894920349,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378068797290325,-1192.484619140625,304.1518859863281,0.6618160605430603,0.0832545459270477,0.0757767930626869,293.20379638671875,297.1499938964844,293.1499938964844,0.0771283209323883,-1963.5772705078125,304.1548767089844,0.7684550881385803,0.1305702924728393,0.1247473508119583,293.1758728027344,297.1499938964844,293.1499938964844,0.0729014426469802,-1390.717529296875,304.1524658203125,0.7578961253166199,0.1253247708082199,0.0883694812655448,293.1803283691406,297.1499938964844,293.1499938964844,0.0867331624031066,-2150.53759765625,304.1528625488281,0.7926574349403381,0.143276497721672,0.1366463005542755,293.3267822265625,297.1499938964844,293.1499938964844,0.001897508976981,-720.03076171875,293.7686767578125,0.552174985408783,0.050000000745058,0.228762537240982,291.1607666015625,291.1499938964844,271.4227294921875,270.8467712402344,283.8996887207031,293.3268737792969,291.160888671875,1.0,0.1810466200113296,0.9915024638175964,0.9915024638175964,1.0,1.0,-0.7852067947387695,0.3382495045661926,0.4469573199748993,0.1317706555128097,0.0,0.0,0.2472892254590988,25.73405647277832,25.0,1.303736448287964,-5756.94873046875,61.85622024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,305.3909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1599667817354202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749717742204666,0.174976110458374,-4.343849013821455e-06,0.0,0.0001623459538677,0.0,0.0,7.084115982055664,0.0,0.0,0.0,0.2822096347808838,4.0,0.0,1.0
