time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374579206109046,-1186.779541015625,304.1518249511719,0.6606246829032898,0.082858994603157,0.0754196345806121,293.202880859375,297.1499938964844,293.1499938964844,0.0762039646506309,-1945.796875,304.15478515625,0.7660083174705505,0.1293909549713134,0.1236269250512123,293.1756286621094,297.1499938964844,293.1499938964844,0.0724185034632682,-1383.927978515625,304.1524658203125,0.7565746903419495,0.1247167810797691,0.0879441574215889,293.1801147460937,297.1499938964844,293.1499938964844,0.0861774235963821,-2139.6513671875,304.15283203125,0.7911563515663147,0.1425559222698211,0.1359640657901764,293.3258972167969,297.1499938964844,293.1499938964844,0.0018546379869803,-703.7427978515625,293.710693359375,0.5520602464675903,0.050000000745058,0.228766530752182,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.3259582519531,291.1617736816406,1.0,0.1806946843862533,0.9915996193885804,0.9915996193885804,1.0,1.0,-0.7821089625358582,0.3369923233985901,0.445116639137268,0.1308931559324264,0.0,0.0,0.2456729114055633,25.721725463867188,25.0,1.2425614595413208,-5732.8759765625,61.380401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,305.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1594151258468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739048957824707,0.1739092320203781,-4.341765361459693e-06,0.0,0.0001617860980331,0.0,0.0,7.035299301147461,0.0,0.0,0.0,0.2820175290107727,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374579206109046,-1186.779541015625,304.1518249511719,0.6606246829032898,0.082858994603157,0.0754196345806121,293.202880859375,297.1499938964844,293.1499938964844,0.0762039646506309,-1945.796875,304.15478515625,0.7660083174705505,0.1293909549713134,0.1236269250512123,293.1756286621094,297.1499938964844,293.1499938964844,0.0724185034632682,-1383.927978515625,304.1524658203125,0.7565746903419495,0.1247167810797691,0.0879441574215889,293.1801147460937,297.1499938964844,293.1499938964844,0.0861774235963821,-2139.6513671875,304.15283203125,0.7911563515663147,0.1425559222698211,0.1359640657901764,293.3258972167969,297.1499938964844,293.1499938964844,0.0018546379869803,-703.7427978515625,293.710693359375,0.5520602464675903,0.050000000745058,0.228766530752182,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.3259582519531,291.1617736816406,1.0,0.1806946843862533,0.9915996193885804,0.9915996193885804,1.0,1.0,-0.7821089625358582,0.3369923233985901,0.445116639137268,0.1308931559324264,0.0,0.0,0.2456729114055633,25.721725463867188,25.0,1.2425614595413208,-5732.8759765625,61.380401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,305.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1594151258468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739048957824707,0.1739092320203781,-4.341765361459693e-06,0.0,0.0001617860980331,0.0,0.0,7.035299301147461,0.0,0.0,0.0,0.2820175290107727,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371190384030342,-1181.234375,304.1517944335937,0.6594728231430054,0.0824745297431945,0.0750723332166671,293.20196533203125,297.1499938964844,293.1499938964844,0.0752973705530166,-1928.4012451171875,304.1546936035156,0.7636202573776245,0.1282370388507843,0.1225303709506988,293.1754150390625,297.1499938964844,293.1499938964844,0.071940928697586,-1377.224609375,304.1524353027344,0.7552785277366638,0.1241162940859794,0.0875239595770835,293.17987060546875,297.1499938964844,293.1499938964844,0.08562783151865,-2128.891845703125,304.1528015136719,0.7896775007247925,0.1418434679508209,0.1352893114089965,293.324951171875,297.1499938964844,293.1499938964844,0.001812012749724,-687.5494995117188,293.65301513671875,0.5519543290138245,0.050000000745058,0.228770226240158,291.1625061035156,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250427246094,291.1626281738281,1.0,0.1803488284349441,0.9916967749595642,0.9916967749595642,1.0,1.0,-0.7790663838386536,0.3357397615909576,0.4433266520500183,0.1300764232873916,0.0,0.0,0.2439465671777725,25.709264755249023,25.0,1.1789960861206057,-5707.76513671875,60.91521835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779541015625,305.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.158798485994339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727698892354965,0.1727742254734039,-4.33954755862942e-06,0.0,0.0001611602638149,0.0,0.0,6.983457565307617,0.0,0.0,0.0,0.2818135619163513,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371190384030342,-1181.234375,304.1517944335937,0.6594728231430054,0.0824745297431945,0.0750723332166671,293.20196533203125,297.1499938964844,293.1499938964844,0.0752973705530166,-1928.4012451171875,304.1546936035156,0.7636202573776245,0.1282370388507843,0.1225303709506988,293.1754150390625,297.1499938964844,293.1499938964844,0.071940928697586,-1377.224609375,304.1524353027344,0.7552785277366638,0.1241162940859794,0.0875239595770835,293.17987060546875,297.1499938964844,293.1499938964844,0.08562783151865,-2128.891845703125,304.1528015136719,0.7896775007247925,0.1418434679508209,0.1352893114089965,293.324951171875,297.1499938964844,293.1499938964844,0.001812012749724,-687.5494995117188,293.65301513671875,0.5519543290138245,0.050000000745058,0.228770226240158,291.1625061035156,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250427246094,291.1626281738281,1.0,0.1803488284349441,0.9916967749595642,0.9916967749595642,1.0,1.0,-0.7790663838386536,0.3357397615909576,0.4433266520500183,0.1300764232873916,0.0,0.0,0.2439465671777725,25.709264755249023,25.0,1.1789960861206057,-5707.76513671875,60.91521835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779541015625,305.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.158798485994339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727698892354965,0.1727742254734039,-4.33954755862942e-06,0.0,0.0001611602638149,0.0,0.0,6.983457565307617,0.0,0.0,0.0,0.2818135619163513,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367905385792255,-1175.854248046875,304.1517333984375,0.6583598852157593,0.0821012705564498,0.0747349858283996,293.2010498046875,297.1499938964844,293.1499938964844,0.0744087696075439,-1911.39501953125,304.1546325683594,0.7612903118133545,0.1271083801984787,0.1214576065540313,293.1751403808594,297.1499938964844,293.1499938964844,0.0714692175388336,-1370.61474609375,304.15240478515625,0.75400710105896,0.1235236153006553,0.0871090814471244,293.1795959472656,297.1499938964844,293.1499938964844,0.0850849226117134,-2118.270751953125,304.1527709960937,0.7882208228111267,0.1411394774913787,0.1346223950386047,293.32403564453125,297.1499938964844,293.1499938964844,0.0017696054419502,-671.44140625,293.5956115722656,0.5518563389778137,0.050000000745058,0.2287736386060714,291.16326904296875,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3241271972656,291.1633605957031,1.0,0.180009052157402,0.9918022751808168,0.9918022751808168,1.0,1.0,-0.7760797739028931,0.334496408700943,0.4415833950042724,0.1293103843927383,0.0,0.0,0.2421232759952545,25.696651458740234,25.0,1.0082601308822632,-5681.75439453125,60.460594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.1581177413463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715746223926544,0.1715789586305618,-4.337211521487916e-06,0.0,0.0001604694116394,0.0,0.0,6.928966045379639,0.0,0.0,0.0,0.2815991938114166,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367905385792255,-1175.854248046875,304.1517333984375,0.6583598852157593,0.0821012705564498,0.0747349858283996,293.2010498046875,297.1499938964844,293.1499938964844,0.0744087696075439,-1911.39501953125,304.1546325683594,0.7612903118133545,0.1271083801984787,0.1214576065540313,293.1751403808594,297.1499938964844,293.1499938964844,0.0714692175388336,-1370.61474609375,304.15240478515625,0.75400710105896,0.1235236153006553,0.0871090814471244,293.1795959472656,297.1499938964844,293.1499938964844,0.0850849226117134,-2118.270751953125,304.1527709960937,0.7882208228111267,0.1411394774913787,0.1346223950386047,293.32403564453125,297.1499938964844,293.1499938964844,0.0017696054419502,-671.44140625,293.5956115722656,0.5518563389778137,0.050000000745058,0.2287736386060714,291.16326904296875,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3241271972656,291.1633605957031,1.0,0.180009052157402,0.9918022751808168,0.9918022751808168,1.0,1.0,-0.7760797739028931,0.334496408700943,0.4415833950042724,0.1293103843927383,0.0,0.0,0.2421232759952545,25.696651458740234,25.0,1.0082601308822632,-5681.75439453125,60.460594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.1581177413463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715746223926544,0.1715789586305618,-4.337211521487916e-06,0.0,0.0001604694116394,0.0,0.0,6.928966045379639,0.0,0.0,0.0,0.2815991938114166,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364737473428249,-1170.663818359375,304.1517028808594,0.6572858691215515,0.0817395970225334,0.0744079276919364,293.2001037597656,297.1499938964844,293.1499938964844,0.0735399648547172,-1894.8150634765625,304.154541015625,0.75901859998703,0.1260053813457489,0.1204089969396591,293.1748962402344,297.1499938964844,293.1499938964844,0.0710053145885467,-1364.1279296875,304.1523742675781,0.7527604103088379,0.1229394078254699,0.0866999626159668,293.1793212890625,297.1499938964844,293.1499938964844,0.0845507830381393,-2107.832275390625,304.1527404785156,0.7867865562438965,0.1404446512460708,0.1339639127254486,293.3231201171875,297.1499938964844,293.1499938964844,0.0017275179270654,-655.4624633789062,293.5382995605469,0.5517653822898865,0.050000000745058,0.2287768125534057,291.16375732421875,291.1499938964844,271.4844055175781,270.9184265136719,283.91766357421875,293.3232116699219,291.1637878417969,1.0,0.1796755045652389,0.991907835006714,0.991907835006714,1.0,1.0,-0.7731513381004333,0.3332681059837341,0.4398832023143768,0.1285832375288009,0.0,0.0,0.2402529865503311,25.683856964111328,25.0,0.5902870893478394,-5655.287109375,60.01666641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064880371094,305.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.1573753505945205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703450083732605,0.1703493446111679,-4.334788627602393e-06,0.0,0.0001597159716766,0.0,0.0,6.872987747192383,0.0,0.0,0.0,0.2813788950443268,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364737473428249,-1170.663818359375,304.1517028808594,0.6572858691215515,0.0817395970225334,0.0744079276919364,293.2001037597656,297.1499938964844,293.1499938964844,0.0735399648547172,-1894.8150634765625,304.154541015625,0.75901859998703,0.1260053813457489,0.1204089969396591,293.1748962402344,297.1499938964844,293.1499938964844,0.0710053145885467,-1364.1279296875,304.1523742675781,0.7527604103088379,0.1229394078254699,0.0866999626159668,293.1793212890625,297.1499938964844,293.1499938964844,0.0845507830381393,-2107.832275390625,304.1527404785156,0.7867865562438965,0.1404446512460708,0.1339639127254486,293.3231201171875,297.1499938964844,293.1499938964844,0.0017275179270654,-655.4624633789062,293.5382995605469,0.5517653822898865,0.050000000745058,0.2287768125534057,291.16375732421875,291.1499938964844,271.4844055175781,270.9184265136719,283.91766357421875,293.3232116699219,291.1637878417969,1.0,0.1796755045652389,0.991907835006714,0.991907835006714,1.0,1.0,-0.7731513381004333,0.3332681059837341,0.4398832023143768,0.1285832375288009,0.0,0.0,0.2402529865503311,25.683856964111328,25.0,0.5902870893478394,-5655.287109375,60.01666641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064880371094,305.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.1573753505945205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703450083732605,0.1703493446111679,-4.334788627602393e-06,0.0,0.0001597159716766,0.0,0.0,6.872987747192383,0.0,0.0,0.0,0.2813788950443268,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363200008869171,-1168.144287109375,304.15167236328125,0.656764030456543,0.0815633088350296,0.0742484480142593,293.1996459960937,297.1499938964844,293.1499938964844,0.0731133371591568,-1886.6915283203125,304.15447998046875,0.7579053044319153,0.1254637837409973,0.1198940277099609,293.1747436523437,297.1499938964844,293.1499938964844,0.0707766488194465,-1360.935546875,304.1523742675781,0.7521469593048096,0.1226507723331451,0.0864977687597274,293.17919921875,297.1499938964844,293.1499938964844,0.0842873528599739,-2102.688720703125,304.1527099609375,0.7860784530639648,0.1401009708642959,0.1336381286382675,293.3226318359375,297.1499938964844,293.1499938964844,0.0017065561842173,-647.50732421875,293.5097045898437,0.551722526550293,0.050000000745058,0.2287783175706863,291.1638488769531,291.1499938964844,271.49334716796875,270.9281616210937,283.9208374023437,293.3227233886719,291.16387939453125,1.0,0.179511159658432,0.99196058511734,0.99196058511734,1.0,1.0,-0.7717099785804749,0.332660436630249,0.4390495419502258,0.1282335668802261,0.0,0.0,0.2393174618482589,25.67738151550293,25.0,0.3752719461917877,-5642.05126953125,59.79882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,305.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.287109375,18000.0,0.0,0.0,0.1569826006889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169730082154274,0.1697344183921814,-4.333567176217912e-06,0.0,0.0001593173801666,0.0,0.0,6.845020771026611,0.0,0.0,0.0,0.2812687158584595,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361691713333129,-1165.671875,304.1516418457031,0.6562520265579224,0.0813900008797645,0.074091613292694,293.1991577148437,297.1499938964844,293.1499938964844,0.0726915374398231,-1878.6712646484373,304.1544189453125,0.756806492805481,0.1249285489320755,0.1193850487470626,293.17462158203125,297.1499938964844,293.1499938964844,0.0705500021576881,-1357.774658203125,304.15234375,0.751539945602417,0.1223644465208053,0.0862971618771553,293.1790466308594,297.1499938964844,293.1499938964844,0.0840261578559875,-2097.591552734375,304.1527099609375,0.7853764295578003,0.1397597938776016,0.1333146542310714,293.3221740722656,297.1499938964844,293.1499938964844,0.0016856733709573,-639.5835571289062,293.4811096191406,0.5516813397407532,0.050000000745058,0.2287797629833221,291.1639099121094,291.1499938964844,271.5023803710937,270.93798828125,283.9241027832031,293.322265625,291.1639099121094,1.0,0.1793484091758728,0.9920174479484558,0.9920174479484558,1.0,1.0,-0.7702836394309998,0.3320572078227997,0.4382264614105224,0.127892717719078,0.0,0.0,0.2383857816457748,25.670854568481445,25.0,0.1866867393255233,-5628.85205078125,59.58364868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,305.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.1565776914358139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691189557313919,0.1691232770681381,-4.3323507270542905e-06,0.0,0.0001589064486324,0.0,0.0,6.817249298095703,0.0,0.0,0.0,0.2811592519283294,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358762443065643,-1160.8675537109375,304.1515808105469,0.6552581191062927,0.0810524821281433,0.0737860649824142,293.1982116699219,297.1499938964844,293.1499938964844,0.0718623474240303,-1862.938232421875,304.1543273925781,0.7546529173851013,0.1238773837685585,0.1183853223919868,293.17431640625,297.1499938964844,293.1499938964844,0.070102758705616,-1351.5457763671875,304.1523132324219,0.7503460049629211,0.1217990666627883,0.0859009325504303,293.1787414550781,297.1499938964844,293.1499938964844,0.0835104286670684,-2087.53466796875,304.15264892578125,0.783991277217865,0.1390852928161621,0.1326750069856643,293.3212280273437,297.1499938964844,293.1499938964844,0.0016441132174804,-623.8170776367188,293.424072265625,0.5516040325164795,0.050000000745058,0.2287824749946594,291.1638488769531,291.1499938964844,271.52081298828125,270.9579162597656,283.9309387207031,293.3213195800781,291.163818359375,1.0,0.1790277361869812,0.9921311140060424,0.9921311140060424,1.0,1.0,-0.7674771547317505,0.330864816904068,0.4366123378276825,0.1272364854812622,0.0,0.0,0.2365421652793884,25.657638549804688,25.0,-0.1062837317585945,-5602.5947265625,59.16143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.154296875,18000.0,0.0,0.0,0.1557367593050003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679136902093887,0.1679180264472961,-4.32994966104161e-06,0.0,0.0001580530079081,0.0,0.0,6.762558460235596,0.0,0.0,0.0,0.2809436917304992,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358762443065643,-1160.8675537109375,304.1515808105469,0.6552581191062927,0.0810524821281433,0.0737860649824142,293.1982116699219,297.1499938964844,293.1499938964844,0.0718623474240303,-1862.938232421875,304.1543273925781,0.7546529173851013,0.1238773837685585,0.1183853223919868,293.17431640625,297.1499938964844,293.1499938964844,0.070102758705616,-1351.5457763671875,304.1523132324219,0.7503460049629211,0.1217990666627883,0.0859009325504303,293.1787414550781,297.1499938964844,293.1499938964844,0.0835104286670684,-2087.53466796875,304.15264892578125,0.783991277217865,0.1390852928161621,0.1326750069856643,293.3212280273437,297.1499938964844,293.1499938964844,0.0016441132174804,-623.8170776367188,293.424072265625,0.5516040325164795,0.050000000745058,0.2287824749946594,291.1638488769531,291.1499938964844,271.52081298828125,270.9579162597656,283.9309387207031,293.3213195800781,291.163818359375,1.0,0.1790277361869812,0.9921311140060424,0.9921311140060424,1.0,1.0,-0.7674771547317505,0.330864816904068,0.4366123378276825,0.1272364854812622,0.0,0.0,0.2365421652793884,25.657638549804688,25.0,-0.1062837317585945,-5602.5947265625,59.16143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.154296875,18000.0,0.0,0.0,0.1557367593050003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679136902093887,0.1679180264472961,-4.32994966104161e-06,0.0,0.0001580530079081,0.0,0.0,6.762558460235596,0.0,0.0,0.0,0.2809436917304992,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0355945527553558,-1156.24365234375,304.1515197753906,0.6543033719062805,0.0807269215583801,0.0734912231564521,293.1972351074219,297.1499938964844,293.1499938964844,0.071051612496376,-1847.5986328125,304.1542358398437,0.7525566816329956,0.1228513419628143,0.1174093708395958,293.1740417480469,297.1499938964844,293.1499938964844,0.0696633160114288,-1345.4366455078125,304.1522827148437,0.7491784691810608,0.1212434396147728,0.0855114310979843,293.1784362792969,297.1499938964844,293.1499938964844,0.0830032750964164,-2077.654296875,304.1526184082031,0.7826312780380249,0.1384213417768478,0.1320452094078064,293.3202514648437,297.1499938964844,293.1499938964844,0.0016028166282922,-608.1532592773438,293.3672790527344,0.5515329837799072,0.050000000745058,0.2287849634885788,291.16363525390625,291.1499938964844,271.5397033691406,270.9781494140625,283.93817138671875,293.3203430175781,291.1636047363281,1.0,0.1787135154008865,0.992244839668274,0.992244839668274,1.0,1.0,-0.7647316455841064,0.3296915292739868,0.435040146112442,0.1266124099493026,0.0,0.0,0.2347345352172851,25.64424133300781,25.0,-0.302999347448349,-5576.55517578125,58.74989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450622558594,305.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1548649966716766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667378693819046,0.1667421907186508,-4.327608166931896e-06,0.0,0.0001571682805661,0.0,0.0,6.709307670593262,0.0,0.0,0.0,0.2807338237762451,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355945527553558,-1156.24365234375,304.1515197753906,0.6543033719062805,0.0807269215583801,0.0734912231564521,293.1972351074219,297.1499938964844,293.1499938964844,0.071051612496376,-1847.5986328125,304.1542358398437,0.7525566816329956,0.1228513419628143,0.1174093708395958,293.1740417480469,297.1499938964844,293.1499938964844,0.0696633160114288,-1345.4366455078125,304.1522827148437,0.7491784691810608,0.1212434396147728,0.0855114310979843,293.1784362792969,297.1499938964844,293.1499938964844,0.0830032750964164,-2077.654296875,304.1526184082031,0.7826312780380249,0.1384213417768478,0.1320452094078064,293.3202514648437,297.1499938964844,293.1499938964844,0.0016028166282922,-608.1532592773438,293.3672790527344,0.5515329837799072,0.050000000745058,0.2287849634885788,291.16363525390625,291.1499938964844,271.5397033691406,270.9781494140625,283.93817138671875,293.3203430175781,291.1636047363281,1.0,0.1787135154008865,0.992244839668274,0.992244839668274,1.0,1.0,-0.7647316455841064,0.3296915292739868,0.435040146112442,0.1266124099493026,0.0,0.0,0.2347345352172851,25.64424133300781,25.0,-0.302999347448349,-5576.55517578125,58.74989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450622558594,305.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1548649966716766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667378693819046,0.1667421907186508,-4.327608166931896e-06,0.0,0.0001571682805661,0.0,0.0,6.709307670593262,0.0,0.0,0.0,0.2807338237762451,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353239737451076,-1151.797607421875,304.1514587402344,0.653387725353241,0.0804133862257003,0.073207177221775,293.1962890625,297.1499938964844,293.1499938964844,0.070259116590023,-1832.64599609375,304.1541442871094,0.7505170702934265,0.1218503937125206,0.1164572015404701,293.1737060546875,297.1499938964844,293.1499938964844,0.0692316889762878,-1339.4464111328125,304.1522216796875,0.7480373382568359,0.120697870850563,0.085128903388977,293.1781005859375,297.1499938964844,293.1499938964844,0.0825046673417091,-2067.94921875,304.152587890625,0.7812969088554382,0.1377683281898498,0.1314256489276886,293.3192749023437,297.1499938964844,293.1499938964844,0.0015617870958521,-592.5924072265625,293.3107604980469,0.5514678359031677,0.050000000745058,0.2287872582674026,291.1633605957031,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.31939697265625,291.1632995605469,1.0,0.1784058958292007,0.9923643469810486,0.9923643469810486,1.0,1.0,-0.7620481252670288,0.3285385370254516,0.4335095584392547,0.1260190308094024,0.0,0.0,0.2329723685979843,25.63071060180664,25.0,-0.4310451745986938,-5550.76025390625,58.34909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,305.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.1539749950170517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655977368354797,0.1656020581722259,-4.325341251387727e-06,0.0,0.0001562650431878,0.0,0.0,6.657776355743408,0.0,0.0,0.0,0.2805308103561401,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353239737451076,-1151.797607421875,304.1514587402344,0.653387725353241,0.0804133862257003,0.073207177221775,293.1962890625,297.1499938964844,293.1499938964844,0.070259116590023,-1832.64599609375,304.1541442871094,0.7505170702934265,0.1218503937125206,0.1164572015404701,293.1737060546875,297.1499938964844,293.1499938964844,0.0692316889762878,-1339.4464111328125,304.1522216796875,0.7480373382568359,0.120697870850563,0.085128903388977,293.1781005859375,297.1499938964844,293.1499938964844,0.0825046673417091,-2067.94921875,304.152587890625,0.7812969088554382,0.1377683281898498,0.1314256489276886,293.3192749023437,297.1499938964844,293.1499938964844,0.0015617870958521,-592.5924072265625,293.3107604980469,0.5514678359031677,0.050000000745058,0.2287872582674026,291.1633605957031,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.31939697265625,291.1632995605469,1.0,0.1784058958292007,0.9923643469810486,0.9923643469810486,1.0,1.0,-0.7620481252670288,0.3285385370254516,0.4335095584392547,0.1260190308094024,0.0,0.0,0.2329723685979843,25.63071060180664,25.0,-0.4310451745986938,-5550.76025390625,58.34909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,305.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.1539749950170517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655977368354797,0.1656020581722259,-4.325341251387727e-06,0.0,0.0001562650431878,0.0,0.0,6.657776355743408,0.0,0.0,0.0,0.2805308103561401,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350641682744026,-1147.5238037109375,304.1513977050781,0.6525098085403442,0.0801116377115249,0.0729337483644485,293.1953125,297.1499938964844,293.1499938964844,0.0694842785596847,-1818.067138671875,304.154052734375,0.7485321760177612,0.1208738908171653,0.115528255701065,293.17340087890625,297.1499938964844,293.1499938964844,0.0688077360391616,-1333.572265625,304.1521911621094,0.7469220161437988,0.1201623752713203,0.0847533792257309,293.1777648925781,297.1499938964844,293.1499938964844,0.0820144414901733,-2058.415771484375,304.15252685546875,0.7799878716468811,0.1371262818574905,0.1308164149522781,293.3182983398437,297.1499938964844,293.1499938964844,0.0015210127457976,-577.129150390625,293.2545471191406,0.5514079928398132,0.050000000745058,0.2287893742322921,291.1629943847656,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.31842041015625,291.1629333496094,1.0,0.1781049072742462,0.9924838542938232,0.9924838542938232,1.0,1.0,-0.7594257593154907,0.3274060189723968,0.4320197403430938,0.1254545897245407,0.0,0.0,0.2312613874673843,25.61711311340332,25.0,-0.5103579163551331,-5525.2275390625,57.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,305.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1530792564153671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644968390464782,0.1645011603832245,-4.32315755460877e-06,0.0,0.0001553559850435,0.0,0.0,6.608116149902344,0.0,0.0,0.0,0.2803352177143097,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350641682744026,-1147.5238037109375,304.1513977050781,0.6525098085403442,0.0801116377115249,0.0729337483644485,293.1953125,297.1499938964844,293.1499938964844,0.0694842785596847,-1818.067138671875,304.154052734375,0.7485321760177612,0.1208738908171653,0.115528255701065,293.17340087890625,297.1499938964844,293.1499938964844,0.0688077360391616,-1333.572265625,304.1521911621094,0.7469220161437988,0.1201623752713203,0.0847533792257309,293.1777648925781,297.1499938964844,293.1499938964844,0.0820144414901733,-2058.415771484375,304.15252685546875,0.7799878716468811,0.1371262818574905,0.1308164149522781,293.3182983398437,297.1499938964844,293.1499938964844,0.0015210127457976,-577.129150390625,293.2545471191406,0.5514079928398132,0.050000000745058,0.2287893742322921,291.1629943847656,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.31842041015625,291.1629333496094,1.0,0.1781049072742462,0.9924838542938232,0.9924838542938232,1.0,1.0,-0.7594257593154907,0.3274060189723968,0.4320197403430938,0.1254545897245407,0.0,0.0,0.2312613874673843,25.61711311340332,25.0,-0.5103579163551331,-5525.2275390625,57.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,305.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1530792564153671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644968390464782,0.1645011603832245,-4.32315755460877e-06,0.0,0.0001553559850435,0.0,0.0,6.608116149902344,0.0,0.0,0.0,0.2803352177143097,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349382311105728,-1145.4503173828125,304.1513977050781,0.6520847082138062,0.0799651369452476,0.0728009790182113,293.19482421875,297.1499938964844,293.1499938964844,0.0691033601760864,-1810.9149169921875,304.1540222167969,0.7475597262382507,0.1203946769237518,0.1150723844766616,293.1732177734375,297.1499938964844,293.1499938964844,0.0685986131429672,-1330.6783447265625,304.1521911621094,0.7463738322257996,0.1198984235525131,0.0845682621002197,293.1775817871094,297.1499938964844,293.1499938964844,0.0817724466323852,-2053.712890625,304.15252685546875,0.779342770576477,0.1368094235658645,0.1305157095193863,293.3178100585937,297.1499938964844,293.1499938964844,0.0015007231850177,-569.4346923828125,293.2265625,0.5513797998428345,0.050000000745058,0.2287903726100921,291.1628112792969,291.1499938964844,271.5885009765625,271.02984619140625,283.95770263671875,293.31793212890625,291.1627502441406,1.0,0.1779569387435913,0.992543637752533,0.992543637752533,1.0,1.0,-0.7581374049186707,0.3268475532531738,0.4312898814678192,0.1251827478408813,0.0,0.0,0.2304263561964035,25.610313415527344,25.0,-0.5358936190605164,-5512.56640625,57.76769256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629150390625,305.32879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1526329964399337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639618575572967,0.1639661937952041,-4.322098448028555e-06,0.0,0.0001549030857859,0.0,0.0,6.584019184112549,0.0,0.0,0.0,0.2802403569221496,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348150543868541,-1143.4210205078125,304.1513671875,0.6516691446304321,0.0798217058181762,0.0726709812879562,293.1943359375,297.1499938964844,293.1499938964844,0.0687270164489746,-1803.8582763671875,304.1539611816406,0.7466010451316833,0.1199217662215232,0.1146225258708,293.1730651855469,297.1499938964844,293.1499938964844,0.0683915168046951,-1327.8145751953125,304.15216064453125,0.7458322048187256,0.1196371689438819,0.0843850299715995,293.1773986816406,297.1499938964844,293.1499938964844,0.0815326496958732,-2049.054931640625,304.1524963378906,0.7787042260169983,0.1364954859018325,0.1302177906036377,293.3173217773437,297.1499938964844,293.1499938964844,0.0014805078972131,-561.7684326171875,293.1986389160156,0.5513527989387512,0.050000000745058,0.2287913262844085,291.1626281738281,291.1499938964844,271.5985107421875,271.04034423828125,283.9618225097656,293.31744384765625,291.1625366210937,1.0,0.1778107583522796,0.992607831954956,0.992607831954956,1.0,1.0,-0.7568652033805847,0.3262948393821716,0.4305703938007355,0.1249178424477577,0.0,0.0,0.2296063750982284,25.60352897644043,25.0,-0.5548580884933472,-5499.98291015625,57.57927322387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36444091796875,305.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1521900743246078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634380221366882,0.1634423434734344,-4.321062988310587e-06,0.0,0.0001544535771245,0.0,0.0,6.560446739196777,0.0,0.0,0.0,0.2801475822925567,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345762372016906,-1139.4827880859375,304.1513061523437,0.6508641242980957,0.0795432403683662,0.0724185928702354,293.1933898925781,297.1499938964844,293.1499938964844,0.0679866671562194,-1790.0048828125,304.15386962890625,0.7447210550308228,0.1189931780099868,0.1137392520904541,293.1727294921875,297.1499938964844,293.1499938964844,0.0679828599095344,-1322.17041015625,304.1521301269531,0.7447668313980103,0.1191221177577972,0.0840237960219383,293.1770324707031,297.1499938964844,293.1499938964844,0.0810591056942939,-2039.862060546875,304.1524658203125,0.7774452567100525,0.1358758360147476,0.1296297162771225,293.3163452148437,297.1499938964844,293.1499938964844,0.0014402788365259,-546.5121459960938,293.1430969238281,0.5513015389442444,0.050000000745058,0.2287931442260742,291.1622009277344,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.3164367675781,291.1621398925781,1.0,0.1775234192609787,0.9927362203598022,0.9927362203598022,1.0,1.0,-0.7543651461601257,0.3252049386501312,0.4291602373123169,0.1244071498513221,0.0,0.0,0.2280091047286987,25.590051651000977,25.0,-0.5716837644577026,-5475.05419921875,57.21010971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3654479980469,305.3101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1513192504644394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624220311641693,0.1624263525009155,-4.319059371482581e-06,0.0,0.0001535697956569,0.0,0.0,6.5147905349731445,0.0,0.0,0.0,0.2799679636955261,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345762372016906,-1139.4827880859375,304.1513061523437,0.6508641242980957,0.0795432403683662,0.0724185928702354,293.1933898925781,297.1499938964844,293.1499938964844,0.0679866671562194,-1790.0048828125,304.15386962890625,0.7447210550308228,0.1189931780099868,0.1137392520904541,293.1727294921875,297.1499938964844,293.1499938964844,0.0679828599095344,-1322.17041015625,304.1521301269531,0.7447668313980103,0.1191221177577972,0.0840237960219383,293.1770324707031,297.1499938964844,293.1499938964844,0.0810591056942939,-2039.862060546875,304.1524658203125,0.7774452567100525,0.1358758360147476,0.1296297162771225,293.3163452148437,297.1499938964844,293.1499938964844,0.0014402788365259,-546.5121459960938,293.1430969238281,0.5513015389442444,0.050000000745058,0.2287931442260742,291.1622009277344,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.3164367675781,291.1621398925781,1.0,0.1775234192609787,0.9927362203598022,0.9927362203598022,1.0,1.0,-0.7543651461601257,0.3252049386501312,0.4291602373123169,0.1244071498513221,0.0,0.0,0.2280091047286987,25.590051651000977,25.0,-0.5716837644577026,-5475.05419921875,57.21010971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3654479980469,305.3101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1513192504644394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624220311641693,0.1624263525009155,-4.319059371482581e-06,0.0,0.0001535697956569,0.0,0.0,6.5147905349731445,0.0,0.0,0.0,0.2799679636955261,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343468002974987,-1135.694091796875,304.1512451171875,0.6500913500785828,0.0792752876877784,0.0721757486462593,293.19244384765625,297.1499938964844,293.1499938964844,0.0672615990042686,-1776.4742431640625,304.15380859375,0.7428869009017944,0.1180861219763755,0.1128765642642974,293.1723937988281,297.1499938964844,293.1499938964844,0.0675811097025871,-1316.6297607421875,304.152099609375,0.7437236905097961,0.1186165511608123,0.0836692154407501,293.1766662597656,297.1499938964844,293.1499938964844,0.0805930942296981,-2030.8233642578125,304.15240478515625,0.776208758354187,0.1352665871381759,0.12905153632164,293.3153686523437,297.1499938964844,293.1499938964844,0.0014002997195348,-531.3500366210938,293.0879211425781,0.5512535572052002,0.050000000745058,0.2287948429584503,291.16180419921875,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154602050781,291.1617431640625,1.0,0.1772425472736358,0.9928646087646484,0.9928646087646484,1.0,1.0,-0.7519209980964661,0.3241347670555115,0.4277862012386322,0.1239200606942176,0.0,0.0,0.2264648079872131,25.576749801635746,25.0,-0.5576645135879517,-5450.44921875,56.85070037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,305.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.150474801659584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614458411931991,0.1614501625299453,-4.317141247156542e-06,0.0,0.0001527127897134,0.0,0.0,6.471004009246826,0.0,0.0,0.0,0.2797957956790924,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343468002974987,-1135.694091796875,304.1512451171875,0.6500913500785828,0.0792752876877784,0.0721757486462593,293.19244384765625,297.1499938964844,293.1499938964844,0.0672615990042686,-1776.4742431640625,304.15380859375,0.7428869009017944,0.1180861219763755,0.1128765642642974,293.1723937988281,297.1499938964844,293.1499938964844,0.0675811097025871,-1316.6297607421875,304.152099609375,0.7437236905097961,0.1186165511608123,0.0836692154407501,293.1766662597656,297.1499938964844,293.1499938964844,0.0805930942296981,-2030.8233642578125,304.15240478515625,0.776208758354187,0.1352665871381759,0.12905153632164,293.3153686523437,297.1499938964844,293.1499938964844,0.0014002997195348,-531.3500366210938,293.0879211425781,0.5512535572052002,0.050000000745058,0.2287948429584503,291.16180419921875,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154602050781,291.1617431640625,1.0,0.1772425472736358,0.9928646087646484,0.9928646087646484,1.0,1.0,-0.7519209980964661,0.3241347670555115,0.4277862012386322,0.1239200606942176,0.0,0.0,0.2264648079872131,25.576749801635746,25.0,-0.5576645135879517,-5450.44921875,56.85070037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,305.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.150474801659584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614458411931991,0.1614501625299453,-4.317141247156542e-06,0.0,0.0001527127897134,0.0,0.0,6.471004009246826,0.0,0.0,0.0,0.2797957956790924,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341262444853782,-1132.0467529296875,304.1512145996094,0.649348795413971,0.0790173709392547,0.0719420313835144,293.1915283203125,297.1499938964844,293.1499938964844,0.0665510222315788,-1763.2491455078125,304.1537170410156,0.7410953640937805,0.1171995475888252,0.1120335161685943,293.1720275878906,297.1499938964844,293.1499938964844,0.0671859607100486,-1311.1881103515625,304.15203857421875,0.7427012324333191,0.1181201487779617,0.0833210945129394,293.1763000488281,297.1499938964844,293.1499938964844,0.0801342949271202,-2021.9320068359373,304.1523742675781,0.7749935388565063,0.1346674710512161,0.1284829974174499,293.3143615722656,297.1499938964844,293.1499938964844,0.0013605565764009,-516.2764892578125,293.0330810546875,0.551207959651947,0.050000000745058,0.2287964671850204,291.16143798828125,291.1499938964844,271.6599426269531,271.10382080078125,283.98785400390625,293.314453125,291.161376953125,1.0,0.1769680678844452,0.9929993152618408,0.9929993152618408,1.0,1.0,-0.7495304942131042,0.3230840563774109,0.4264464080333709,0.123454749584198,0.0,0.0,0.2249689400196075,25.56371688842773,25.0,-0.5202730298042297,-5426.17529296875,56.50074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,305.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.1496633440256118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160506322979927,0.160510629415512,-4.315303158364259e-06,0.0,0.0001518892677268,0.0,0.0,6.428938865661621,0.0,0.0,0.0,0.2796305119991302,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341262444853782,-1132.0467529296875,304.1512145996094,0.649348795413971,0.0790173709392547,0.0719420313835144,293.1915283203125,297.1499938964844,293.1499938964844,0.0665510222315788,-1763.2491455078125,304.1537170410156,0.7410953640937805,0.1171995475888252,0.1120335161685943,293.1720275878906,297.1499938964844,293.1499938964844,0.0671859607100486,-1311.1881103515625,304.15203857421875,0.7427012324333191,0.1181201487779617,0.0833210945129394,293.1763000488281,297.1499938964844,293.1499938964844,0.0801342949271202,-2021.9320068359373,304.1523742675781,0.7749935388565063,0.1346674710512161,0.1284829974174499,293.3143615722656,297.1499938964844,293.1499938964844,0.0013605565764009,-516.2764892578125,293.0330810546875,0.551207959651947,0.050000000745058,0.2287964671850204,291.16143798828125,291.1499938964844,271.6599426269531,271.10382080078125,283.98785400390625,293.314453125,291.161376953125,1.0,0.1769680678844452,0.9929993152618408,0.9929993152618408,1.0,1.0,-0.7495304942131042,0.3230840563774109,0.4264464080333709,0.123454749584198,0.0,0.0,0.2249689400196075,25.56371688842773,25.0,-0.5202730298042297,-5426.17529296875,56.50074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,305.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.1496633440256118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160506322979927,0.160510629415512,-4.315303158364259e-06,0.0,0.0001518892677268,0.0,0.0,6.428938865661621,0.0,0.0,0.0,0.2796305119991302,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339134559035301,-1128.5225830078125,304.1511535644531,0.6486325263977051,0.078768253326416,0.0717163383960723,293.1906433105469,297.1499938964844,293.1499938964844,0.0658528953790664,-1750.2901611328125,304.1536560058594,0.7393401265144348,0.1163308918476104,0.1112077012658119,293.17169189453125,297.1499938964844,293.1499938964844,0.066796563565731,-1305.8331298828125,304.1520080566406,0.7416967153549194,0.1176318973302841,0.0829787328839302,293.1759033203125,297.1499938964844,293.1499938964844,0.0796818062663078,-2013.1702880859373,304.15234375,0.7737969160079956,0.1340773701667785,0.1279230713844299,293.3133850097656,297.1499938964844,293.1499938964844,0.0013210417237132,-501.2884826660156,292.9786071777344,0.5511640906333923,0.050000000745058,0.2287980169057846,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3134765625,291.1610412597656,1.0,0.1766993850469589,0.993134081363678,0.993134081363678,1.0,1.0,-0.7471874356269836,0.3220506012439728,0.4251368343830108,0.123008407652378,0.0,0.0,0.2235126197338104,25.550989151000977,25.0,-0.4619908332824707,-5402.21728515625,56.15930938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,305.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.1488864123821258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595976054668426,0.1596019268035888,-4.31353419116931e-06,0.0,0.000151100786752,0.0,0.0,6.388325214385986,0.0,0.0,0.0,0.2794710993766784,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339134559035301,-1128.5225830078125,304.1511535644531,0.6486325263977051,0.078768253326416,0.0717163383960723,293.1906433105469,297.1499938964844,293.1499938964844,0.0658528953790664,-1750.2901611328125,304.1536560058594,0.7393401265144348,0.1163308918476104,0.1112077012658119,293.17169189453125,297.1499938964844,293.1499938964844,0.066796563565731,-1305.8331298828125,304.1520080566406,0.7416967153549194,0.1176318973302841,0.0829787328839302,293.1759033203125,297.1499938964844,293.1499938964844,0.0796818062663078,-2013.1702880859373,304.15234375,0.7737969160079956,0.1340773701667785,0.1279230713844299,293.3133850097656,297.1499938964844,293.1499938964844,0.0013210417237132,-501.2884826660156,292.9786071777344,0.5511640906333923,0.050000000745058,0.2287980169057846,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3134765625,291.1610412597656,1.0,0.1766993850469589,0.993134081363678,0.993134081363678,1.0,1.0,-0.7471874356269836,0.3220506012439728,0.4251368343830108,0.123008407652378,0.0,0.0,0.2235126197338104,25.550989151000977,25.0,-0.4619908332824707,-5402.21728515625,56.15930938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,305.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.1488864123821258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595976054668426,0.1596019268035888,-4.31353419116931e-06,0.0,0.000151100786752,0.0,0.0,6.388325214385986,0.0,0.0,0.0,0.2794710993766784,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338101089000701,-1126.808837890625,304.151123046875,0.6482844948768616,0.0786471664905548,0.0716066807508468,293.190185546875,297.1499938964844,293.1499938964844,0.0655087754130363,-1743.915283203125,304.1535949707031,0.7384763956069946,0.1159036234021186,0.1108015999197959,293.1715087890625,297.1499938964844,293.1499938964844,0.066604159772396,-1303.18994140625,304.1520080566406,0.7412013411521912,0.1173910349607467,0.0828098580241203,293.1757202148437,297.1499938964844,293.1499938964844,0.0794580727815628,-2008.8409423828125,304.1523132324219,0.7732058167457581,0.1337859332561493,0.1276465654373169,293.3128967285156,297.1499938964844,293.1499938964844,0.0013013855786994,-493.8323669433594,292.9515380859375,0.5511426329612732,0.050000000745058,0.2287987917661667,291.16094970703125,291.1499938964844,271.6913452148437,271.1357116699219,284.00152587890625,293.31298828125,291.160888671875,1.0,0.1765673905611038,0.9932014346122742,0.9932014346122742,1.0,1.0,-0.7460348606109619,0.3215410113334656,0.4244938492774963,0.1227921172976493,0.0,0.0,0.2227985709905624,25.544782638549805,25.0,-0.4272247850894928,-5390.365234375,55.99197006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.1485131829977035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591543853282928,0.1591586917638778,-4.312675173423486e-06,0.0,0.0001507220003986,0.0,0.0,6.368543148040772,0.0,0.0,0.0,0.2793934941291809,4.0,0.0,1.0
