time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337087027728557,-1125.1259765625,304.151123046875,0.6479427814483643,0.0785282999277114,0.0714990422129631,293.18975830078125,297.1499938964844,293.1499938964844,0.0651677846908569,-1737.6065673828125,304.153564453125,0.7376213073730469,0.1154808402061462,0.1103998199105262,293.1713562011719,297.1499938964844,293.1499938964844,0.0664132237434387,-1300.5687255859375,304.1519775390625,0.7407101988792419,0.1171522438526153,0.0826424658298492,293.175537109375,297.1499938964844,293.1499938964844,0.0792359486222267,-2004.5445556640625,304.1523132324219,0.7726191878318787,0.1334968209266662,0.1273723095655441,293.3123779296875,297.1499938964844,293.1499938964844,0.001281795441173,-486.4010009765625,292.9245300292969,0.5511212944984436,0.050000000745058,0.2287995368242263,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.00616455078125,293.3125,291.1607666015625,1.0,0.176436960697174,0.9932711124420166,0.9932711124420166,1.0,1.0,-0.7448943257331848,0.3210361003875732,0.4238582551479339,0.1225800290703773,0.0,0.0,0.2220927327871322,25.538694381713867,25.0,-0.3921741247177124,-5378.59814453125,55.82680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480529785156,305.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1481504291296005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587176769971847,0.1587219834327697,-4.311831617087592e-06,0.0,0.0001503538514953,0.0,0.0,6.349069118499756,0.0,0.0,0.0,0.2793171107769012,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0335112512111663,-1121.84521484375,304.15106201171875,0.6472765207290649,0.0782966762781143,0.0712893903255462,293.1889038085937,297.1499938964844,293.1499938964844,0.0644943118095398,-1725.1707763671875,304.15350341796875,0.7359336614608765,0.1146475374698638,0.1096081510186195,293.1710205078125,297.1499938964844,293.1499938964844,0.0660354048013687,-1295.38720703125,304.1519470214844,0.7397394180297852,0.1166804805397987,0.0823118090629577,293.1751708984375,297.1499938964844,293.1499938964844,0.0787961706519126,-1996.0435791015625,304.1522827148437,0.7714582681655884,0.1329250633716583,0.1268299967050552,293.3114013671875,297.1499938964844,293.1499938964844,0.001242806087248,-471.6098327636719,292.870849609375,0.551078736782074,0.050000000745058,0.2288010567426681,291.1605834960937,291.1499938964844,271.7230529785156,271.16748046875,284.0155029296875,293.3114929199219,291.1605224609375,1.0,0.1761804968118667,0.9934104084968568,0.9934104084968568,1.0,1.0,-0.7426468729972839,0.3200393915176391,0.4226074516773224,0.1221668794751167,0.0,0.0,0.2207010388374328,25.52690696716309,25.0,-0.3173618018627167,-5355.31884765625,55.50262069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,305.23297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1474553197622299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578609198331833,0.1578652262687683,-4.310183612687979e-06,0.0,0.0001496484037488,0.0,0.0,6.310914039611816,0.0,0.0,0.0,0.2791675925254822,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0335112512111663,-1121.84521484375,304.15106201171875,0.6472765207290649,0.0782966762781143,0.0712893903255462,293.1889038085937,297.1499938964844,293.1499938964844,0.0644943118095398,-1725.1707763671875,304.15350341796875,0.7359336614608765,0.1146475374698638,0.1096081510186195,293.1710205078125,297.1499938964844,293.1499938964844,0.0660354048013687,-1295.38720703125,304.1519470214844,0.7397394180297852,0.1166804805397987,0.0823118090629577,293.1751708984375,297.1499938964844,293.1499938964844,0.0787961706519126,-1996.0435791015625,304.1522827148437,0.7714582681655884,0.1329250633716583,0.1268299967050552,293.3114013671875,297.1499938964844,293.1499938964844,0.001242806087248,-471.6098327636719,292.870849609375,0.551078736782074,0.050000000745058,0.2288010567426681,291.1605834960937,291.1499938964844,271.7230529785156,271.16748046875,284.0155029296875,293.3114929199219,291.1605224609375,1.0,0.1761804968118667,0.9934104084968568,0.9934104084968568,1.0,1.0,-0.7426468729972839,0.3200393915176391,0.4226074516773224,0.1221668794751167,0.0,0.0,0.2207010388374328,25.52690696716309,25.0,-0.3173618018627167,-5355.31884765625,55.50262069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,305.23297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1474553197622299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578609198331833,0.1578652262687683,-4.310183612687979e-06,0.0,0.0001496484037488,0.0,0.0,6.310914039611816,0.0,0.0,0.0,0.2791675925254822,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333198085427284,-1118.6590576171875,304.1510314941406,0.6466290950775146,0.0780718773603439,0.0710860341787338,293.1880798339844,297.1499938964844,293.1499938964844,0.0638301521539688,-1712.938232421875,304.1534423828125,0.7342697381973267,0.1138278990983963,0.1088297590613365,293.1706848144531,297.1499938964844,293.1499938964844,0.065662108361721,-1290.2744140625,304.15191650390625,0.7387809753417969,0.1162152737379074,0.0819858387112617,293.1748046875,297.1499938964844,293.1499938964844,0.0783613994717598,-1987.646484375,304.1522521972656,0.7703105807304382,0.1323606669902801,0.1262947767972946,293.3104248046875,297.1499938964844,293.1499938964844,0.0012040105648338,-456.8909912109375,292.8175048828125,0.5510357022285461,0.050000000745058,0.2288025766611099,291.160400390625,291.1499938964844,271.74432373046875,271.1885681152344,284.02490234375,293.3105163574219,291.1603698730469,1.0,0.1759291291236877,0.9935497641563416,0.9935497641563416,1.0,1.0,-0.7404367923736572,0.3190577030181885,0.4213790893554687,0.1217652931809425,0.0,0.0,0.2193277478218078,25.515634536743164,25.0,-0.2363869100809097,-5332.3486328125,55.18559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318176269531,305.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1467957198619842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157021090388298,0.1570254117250442,-4.308575626055244e-06,0.0,0.0001489789865445,0.0,0.0,6.273573875427246,0.0,0.0,0.0,0.2790214121341705,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333198085427284,-1118.6590576171875,304.1510314941406,0.6466290950775146,0.0780718773603439,0.0710860341787338,293.1880798339844,297.1499938964844,293.1499938964844,0.0638301521539688,-1712.938232421875,304.1534423828125,0.7342697381973267,0.1138278990983963,0.1088297590613365,293.1706848144531,297.1499938964844,293.1499938964844,0.065662108361721,-1290.2744140625,304.15191650390625,0.7387809753417969,0.1162152737379074,0.0819858387112617,293.1748046875,297.1499938964844,293.1499938964844,0.0783613994717598,-1987.646484375,304.1522521972656,0.7703105807304382,0.1323606669902801,0.1262947767972946,293.3104248046875,297.1499938964844,293.1499938964844,0.0012040105648338,-456.8909912109375,292.8175048828125,0.5510357022285461,0.050000000745058,0.2288025766611099,291.160400390625,291.1499938964844,271.74432373046875,271.1885681152344,284.02490234375,293.3105163574219,291.1603698730469,1.0,0.1759291291236877,0.9935497641563416,0.9935497641563416,1.0,1.0,-0.7404367923736572,0.3190577030181885,0.4213790893554687,0.1217652931809425,0.0,0.0,0.2193277478218078,25.515634536743164,25.0,-0.2363869100809097,-5332.3486328125,55.18559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318176269531,305.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1467957198619842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157021090388298,0.1570254117250442,-4.308575626055244e-06,0.0,0.0001489789865445,0.0,0.0,6.273573875427246,0.0,0.0,0.0,0.2790214121341705,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.033134076744318,-1115.562744140625,304.1510009765625,0.645999014377594,0.0778535678982734,0.0708886906504631,293.18731689453125,297.1499938964844,293.1499938964844,0.063174620270729,-1700.8958740234375,304.15338134765625,0.7326264381408691,0.1130211353302002,0.1080639436841011,293.1703491210937,297.1499938964844,293.1499938964844,0.065293088555336,-1285.22705078125,304.1518859863281,0.737833559513092,0.1157563626766204,0.0816643834114074,293.1744689941406,297.1499938964844,293.1499938964844,0.0779313892126083,-1979.3487548828125,304.1522216796875,0.7691751718521118,0.1318033635616302,0.1257664561271667,293.3094482421875,297.1499938964844,293.1499938964844,0.0011654569534584,-442.2628173828125,292.7645568847656,0.5509916543960571,0.050000000745058,0.2288041412830352,291.1602783203125,291.1499938964844,271.765625,271.20947265625,284.03436279296875,293.3095397949219,291.1602478027344,1.0,0.1756828874349594,0.9936949610710144,0.9936949610710144,1.0,1.0,-0.7382628917694092,0.3180913627147674,0.4201714992523193,0.1213731169700622,0.0,0.0,0.2179661840200424,25.50495719909668,25.0,-0.1552351117134094,-5309.68798828125,54.87553405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,305.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1461708694696426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561940759420395,0.1561983823776245,-4.307002654968528e-06,0.0,0.0001483448577346,0.0,0.0,6.236865997314453,0.0,0.0,0.0,0.2788778245449066,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.033134076744318,-1115.562744140625,304.1510009765625,0.645999014377594,0.0778535678982734,0.0708886906504631,293.18731689453125,297.1499938964844,293.1499938964844,0.063174620270729,-1700.8958740234375,304.15338134765625,0.7326264381408691,0.1130211353302002,0.1080639436841011,293.1703491210937,297.1499938964844,293.1499938964844,0.065293088555336,-1285.22705078125,304.1518859863281,0.737833559513092,0.1157563626766204,0.0816643834114074,293.1744689941406,297.1499938964844,293.1499938964844,0.0779313892126083,-1979.3487548828125,304.1522216796875,0.7691751718521118,0.1318033635616302,0.1257664561271667,293.3094482421875,297.1499938964844,293.1499938964844,0.0011654569534584,-442.2628173828125,292.7645568847656,0.5509916543960571,0.050000000745058,0.2288041412830352,291.1602783203125,291.1499938964844,271.765625,271.20947265625,284.03436279296875,293.3095397949219,291.1602478027344,1.0,0.1756828874349594,0.9936949610710144,0.9936949610710144,1.0,1.0,-0.7382628917694092,0.3180913627147674,0.4201714992523193,0.1213731169700622,0.0,0.0,0.2179661840200424,25.50495719909668,25.0,-0.1552351117134094,-5309.68798828125,54.87553405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,305.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1461708694696426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561940759420395,0.1561983823776245,-4.307002654968528e-06,0.0,0.0001483448577346,0.0,0.0,6.236865997314453,0.0,0.0,0.0,0.2788778245449066,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329536721110343,-1112.550048828125,304.1509704589844,0.6453842520713806,0.0776413008570671,0.07069693505764,293.18658447265625,297.1499938964844,293.1499938964844,0.0625270009040832,-1689.029296875,304.1533508300781,0.7309998273849487,0.1122262403368949,0.1073096841573715,293.1700439453125,297.1499938964844,293.1499938964844,0.0649280920624733,-1280.2412109375,304.1518859863281,0.7368955612182617,0.1153033524751663,0.0813471674919128,293.17413330078125,297.1499938964844,293.1499938964844,0.0775058791041374,-1971.1453857421875,304.1521911621094,0.768050491809845,0.1312527507543563,0.125244602560997,293.3084716796875,297.1499938964844,293.1499938964844,0.0011271385010331,-427.7229309082031,292.7119445800781,0.5509456992149353,0.050000000745058,0.2288057804107666,291.16021728515625,291.1499938964844,271.7869567871094,271.230224609375,284.0438232421875,293.3085632324219,291.1601867675781,1.0,0.1754416078329086,0.993840217590332,0.993840217590332,1.0,1.0,-0.7361224889755249,0.3171401023864746,0.4189823865890503,0.1209874674677848,0.0,0.0,0.2166103720664978,25.49494361877441,25.0,-0.0838773995637893,-5287.333984375,54.57212448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150329589844,305.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1455781310796737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553757786750793,0.1553800851106643,-4.305455149733461e-06,0.0,0.000147743296111,0.0,0.0,6.200604438781738,0.0,0.0,0.0,0.2787361443042755,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329536721110343,-1112.550048828125,304.1509704589844,0.6453842520713806,0.0776413008570671,0.07069693505764,293.18658447265625,297.1499938964844,293.1499938964844,0.0625270009040832,-1689.029296875,304.1533508300781,0.7309998273849487,0.1122262403368949,0.1073096841573715,293.1700439453125,297.1499938964844,293.1499938964844,0.0649280920624733,-1280.2412109375,304.1518859863281,0.7368955612182617,0.1153033524751663,0.0813471674919128,293.17413330078125,297.1499938964844,293.1499938964844,0.0775058791041374,-1971.1453857421875,304.1521911621094,0.768050491809845,0.1312527507543563,0.125244602560997,293.3084716796875,297.1499938964844,293.1499938964844,0.0011271385010331,-427.7229309082031,292.7119445800781,0.5509456992149353,0.050000000745058,0.2288057804107666,291.16021728515625,291.1499938964844,271.7869567871094,271.230224609375,284.0438232421875,293.3085632324219,291.1601867675781,1.0,0.1754416078329086,0.993840217590332,0.993840217590332,1.0,1.0,-0.7361224889755249,0.3171401023864746,0.4189823865890503,0.1209874674677848,0.0,0.0,0.2166103720664978,25.49494361877441,25.0,-0.0838773995637893,-5287.333984375,54.57212448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150329589844,305.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1455781310796737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553757786750793,0.1553800851106643,-4.305455149733461e-06,0.0,0.000147743296111,0.0,0.0,6.200604438781738,0.0,0.0,0.0,0.2787361443042755,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328653156757354,-1111.07275390625,304.15093994140625,0.6450819969177246,0.077537253499031,0.0706029906868934,293.18621826171875,297.1499938964844,293.1499938964844,0.0622058622539043,-1683.15625,304.1533203125,0.7301915287971497,0.111832857131958,0.1069365069270134,293.1698913574219,297.1499938964844,293.1499938964844,0.0647469833493232,-1277.7696533203125,304.15185546875,0.7364296317100525,0.1150788962841034,0.0811900272965431,293.1739501953125,297.1499938964844,293.1499938964844,0.077294684946537,-1967.07666015625,304.15216064453125,0.7674916386604309,0.1309797614812851,0.124985933303833,293.3079833984375,297.1499938964844,293.1499938964844,0.0011080665281042,-420.48577880859375,292.685791015625,0.5509219765663147,0.050000000745058,0.2288066148757934,291.1601867675781,291.1499938964844,271.797607421875,271.2405090332031,284.04852294921875,293.30810546875,291.1601867675781,1.0,0.1753227263689041,0.9939128756523132,0.9939128756523132,1.0,1.0,-0.7350638508796692,0.3166700005531311,0.4183938503265381,0.1207961291074752,0.0,0.0,0.2159328162670135,25.49018669128418,25.0,-0.05242919921875,-5276.27197265625,54.42275238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110656738281,305.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.145292267203331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549687385559082,0.1549730449914932,-4.304688445699867e-06,0.0,0.000147453189129,0.0,0.0,6.182589054107666,0.0,0.0,0.0,0.2786657810211181,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327782034873962,-1109.614990234375,304.15093994140625,0.6447831392288208,0.0774346217513084,0.0705103352665901,293.1858825683594,297.1499938964844,293.1499938964844,0.0618865080177784,-1677.3233642578125,304.1532897949219,0.7293862104415894,0.1114422082901001,0.1065659746527671,293.1697692871094,297.1499938964844,293.1499938964844,0.064566820859909,-1275.312744140625,304.15185546875,0.7359655499458313,0.1148558035492897,0.0810338705778122,293.1737976074219,297.1499938964844,293.1499938964844,0.0770845487713813,-1963.0301513671875,304.15216064453125,0.7669351100921631,0.1307083368301391,0.1247287690639495,293.3075256347656,297.1499938964844,293.1499938964844,0.0010890532284975,-413.2707824707031,292.65972900390625,0.5508975982666016,0.050000000745058,0.2288074791431427,291.1601867675781,291.1499938964844,271.8082580566406,271.250732421875,284.05322265625,293.3076171875,291.1601867675781,1.0,0.1752050369977951,0.993988573551178,0.993988573551178,1.0,1.0,-0.734013020992279,0.3162038624286651,0.4178091585636139,0.1206053867936134,0.0,0.0,0.2152546197175979,25.4856071472168,25.0,-0.0249935612082481,-5265.28955078125,54.27494430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,305.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1450129002332687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545625627040863,0.1545668542385101,-4.303925379645079e-06,0.0,0.0001471696596127,0.0,0.0,6.164626121520996,0.0,0.0,0.0,0.2785956561565399,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.032607227563858,-1106.75048828125,304.1509094238281,0.6441938877105713,0.0772329568862915,0.070328377187252,293.1852111816406,297.1499938964844,293.1499938964844,0.0612523443996906,-1665.7628173828125,304.1532592773437,0.7277818322181702,0.1106679067015647,0.1058317124843597,293.1694641113281,297.1499938964844,293.1499938964844,0.0642089173197746,-1270.4368896484375,304.1518249511719,0.7350420355796814,0.1144131794571876,0.0807240977883338,293.1734924316406,297.1499938964844,293.1499938964844,0.0766670256853103,-1954.99609375,304.1521301269531,0.7658278346061707,0.1301695555448532,0.1242183893918991,293.3065490722656,297.1499938964844,293.1499938964844,0.0010511963628232,-398.90478515625,292.6078491210937,0.5508469343185425,0.050000000745058,0.2288092672824859,291.1601867675781,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,291.1601867675781,1.0,0.174972802400589,0.9941400289535522,0.9941400289535522,1.0,1.0,-0.7319313287734985,0.3152822852134704,0.4166490435600281,0.1202238202095031,0.0,0.0,0.2138949930667877,25.476924896240234,25.0,0.018260583281517,-5243.552734375,53.98350143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004150390625,305.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1444692909717559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153751716017723,0.1537560075521469,-4.3024069782404695e-06,0.0,0.0001466179674025,0.0,0.0,6.128807067871094,0.0,0.0,0.0,0.278455913066864,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.032607227563858,-1106.75048828125,304.1509094238281,0.6441938877105713,0.0772329568862915,0.070328377187252,293.1852111816406,297.1499938964844,293.1499938964844,0.0612523443996906,-1665.7628173828125,304.1532592773437,0.7277818322181702,0.1106679067015647,0.1058317124843597,293.1694641113281,297.1499938964844,293.1499938964844,0.0642089173197746,-1270.4368896484375,304.1518249511719,0.7350420355796814,0.1144131794571876,0.0807240977883338,293.1734924316406,297.1499938964844,293.1499938964844,0.0766670256853103,-1954.99609375,304.1521301269531,0.7658278346061707,0.1301695555448532,0.1242183893918991,293.3065490722656,297.1499938964844,293.1499938964844,0.0010511963628232,-398.90478515625,292.6078491210937,0.5508469343185425,0.050000000745058,0.2288092672824859,291.1601867675781,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,291.1601867675781,1.0,0.174972802400589,0.9941400289535522,0.9941400289535522,1.0,1.0,-0.7319313287734985,0.3152822852134704,0.4166490435600281,0.1202238202095031,0.0,0.0,0.2138949930667877,25.476924896240234,25.0,0.018260583281517,-5243.552734375,53.98350143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004150390625,305.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1444692909717559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153751716017723,0.1537560075521469,-4.3024069782404695e-06,0.0,0.0001466179674025,0.0,0.0,6.128807067871094,0.0,0.0,0.0,0.278455913066864,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324399694800376,-1103.9437255859375,304.15087890625,0.643613874912262,0.0770353525876998,0.0701501965522766,293.1846008300781,297.1499938964844,293.1499938964844,0.0606231540441513,-1654.322021484375,304.1532287597656,0.7261815667152405,0.109901525080204,0.1051051616668701,293.1692199707031,297.1499938964844,293.1499938964844,0.0638537630438804,-1265.6051025390625,304.1518249511719,0.7341231107711792,0.1139745935797691,0.0804172307252883,293.1731872558594,297.1499938964844,293.1499938964844,0.0762526392936706,-1947.030517578125,304.152099609375,0.7647268176078796,0.1296354085206985,0.1237125173211097,293.3056030273437,297.1499938964844,293.1499938964844,0.0010135460179299,-384.6169128417969,292.5562438964844,0.5507938265800476,0.050000000745058,0.2288111448287964,291.16021728515625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.16021728515625,1.0,0.1747442036867141,0.9942914843559264,0.9942914843559264,1.0,1.0,-0.7298722267150879,0.3143740594387054,0.4154981970787048,0.1198393478989601,0.0,0.0,0.2125301510095596,25.468807220458984,25.0,0.0461312234401702,-5222.10595703125,53.69694519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,305.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1439405977725982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529421657323837,0.1529464721679687,-4.300895852793474e-06,0.0,0.0001460814091842,0.0,0.0,6.093097686767578,0.0,0.0,0.0,0.2783167064189911,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324399694800376,-1103.9437255859375,304.15087890625,0.643613874912262,0.0770353525876998,0.0701501965522766,293.1846008300781,297.1499938964844,293.1499938964844,0.0606231540441513,-1654.322021484375,304.1532287597656,0.7261815667152405,0.109901525080204,0.1051051616668701,293.1692199707031,297.1499938964844,293.1499938964844,0.0638537630438804,-1265.6051025390625,304.1518249511719,0.7341231107711792,0.1139745935797691,0.0804172307252883,293.1731872558594,297.1499938964844,293.1499938964844,0.0762526392936706,-1947.030517578125,304.152099609375,0.7647268176078796,0.1296354085206985,0.1237125173211097,293.3056030273437,297.1499938964844,293.1499938964844,0.0010135460179299,-384.6169128417969,292.5562438964844,0.5507938265800476,0.050000000745058,0.2288111448287964,291.16021728515625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.16021728515625,1.0,0.1747442036867141,0.9942914843559264,0.9942914843559264,1.0,1.0,-0.7298722267150879,0.3143740594387054,0.4154981970787048,0.1198393478989601,0.0,0.0,0.2125301510095596,25.468807220458984,25.0,0.0461312234401702,-5222.10595703125,53.69694519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,305.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1439405977725982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529421657323837,0.1529464721679687,-4.300895852793474e-06,0.0,0.0001460814091842,0.0,0.0,6.093097686767578,0.0,0.0,0.0,0.2783167064189911,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322763696312904,-1101.1942138671875,304.15087890625,0.6430424451828003,0.076841689646244,0.0699756741523742,293.1840209960937,297.1499938964844,293.1499938964844,0.0599988214671611,-1642.9990234375,304.1531982421875,0.7245827913284302,0.1091428622603416,0.1043861359357833,293.1689453125,297.1499938964844,293.1499938964844,0.0635013505816459,-1260.8172607421875,304.1517944335937,0.7332081198692322,0.1135399267077446,0.0801132097840309,293.17291259765625,297.1499938964844,293.1499938964844,0.0758413895964622,-1939.1337890625,304.152099609375,0.7636315822601318,0.129105806350708,0.1232110783457756,293.3046875,297.1499938964844,293.1499938964844,0.0009761136607266,-370.4117126464844,292.5049743652344,0.5507377982139587,0.050000000745058,0.2288131266832351,291.1602478027344,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3047790527344,291.1602478027344,1.0,0.1745192557573318,0.9944474697113036,0.9944474697113036,1.0,1.0,-0.7278355956077576,0.3134804666042328,0.4143550992012024,0.1194489076733589,0.0,0.0,0.2111595869064331,25.46128273010254,25.0,0.055006980895996,-5200.97265625,53.41521453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1434235125780105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521333903074264,0.1521376818418502,-4.299391548556741e-06,0.0,0.0001455566234653,0.0,0.0,6.057473659515381,0.0,0.0,0.0,0.2781778872013092,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322763696312904,-1101.1942138671875,304.15087890625,0.6430424451828003,0.076841689646244,0.0699756741523742,293.1840209960937,297.1499938964844,293.1499938964844,0.0599988214671611,-1642.9990234375,304.1531982421875,0.7245827913284302,0.1091428622603416,0.1043861359357833,293.1689453125,297.1499938964844,293.1499938964844,0.0635013505816459,-1260.8172607421875,304.1517944335937,0.7332081198692322,0.1135399267077446,0.0801132097840309,293.17291259765625,297.1499938964844,293.1499938964844,0.0758413895964622,-1939.1337890625,304.152099609375,0.7636315822601318,0.129105806350708,0.1232110783457756,293.3046875,297.1499938964844,293.1499938964844,0.0009761136607266,-370.4117126464844,292.5049743652344,0.5507377982139587,0.050000000745058,0.2288131266832351,291.1602478027344,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3047790527344,291.1602478027344,1.0,0.1745192557573318,0.9944474697113036,0.9944474697113036,1.0,1.0,-0.7278355956077576,0.3134804666042328,0.4143550992012024,0.1194489076733589,0.0,0.0,0.2111595869064331,25.46128273010254,25.0,0.055006980895996,-5200.97265625,53.41521453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1434235125780105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521333903074264,0.1521376818418502,-4.299391548556741e-06,0.0,0.0001455566234653,0.0,0.0,6.057473659515381,0.0,0.0,0.0,0.2781778872013092,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321160778403282,-1098.496337890625,304.1508483886719,0.6424780488014221,0.0766514986753463,0.0698044002056121,293.1834716796875,297.1499938964844,293.1499938964844,0.0593787617981433,-1631.7823486328125,304.1531677246094,0.7229818105697632,0.1083910465240478,0.1036738082766532,293.168701171875,297.1499938964844,293.1499938964844,0.063151404261589,-1256.0697021484375,304.1517944335937,0.732295572757721,0.1131087392568588,0.0798117071390152,293.1726379394531,297.1499938964844,293.1499938964844,0.0754329934716224,-1931.30029296875,304.1520690917969,0.762540876865387,0.1285802572965622,0.1227136105298996,293.3037414550781,297.1499938964844,293.1499938964844,0.0009388953330926,-356.28778076171875,292.4539794921875,0.5506786108016968,0.050000000745058,0.2288152277469635,291.1603088378906,291.1499938964844,271.8926086425781,271.3296203613281,284.0895080566406,293.3038635253906,291.1602783203125,1.0,0.1742976754903793,0.9946034550666808,0.9946034550666808,1.0,1.0,-0.7258187532424927,0.3126014173030853,0.4132173657417297,0.119049422442913,0.0,0.0,0.2097846120595932,25.45433616638184,25.0,0.0474138557910919,-5180.16357421875,53.137916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,305.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.142913669347763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513259410858154,0.1513302326202392,-4.297894065530272e-06,0.0,0.0001450392010156,0.0,0.0,6.021958351135254,0.0,0.0,0.0,0.2780395746231079,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321160778403282,-1098.496337890625,304.1508483886719,0.6424780488014221,0.0766514986753463,0.0698044002056121,293.1834716796875,297.1499938964844,293.1499938964844,0.0593787617981433,-1631.7823486328125,304.1531677246094,0.7229818105697632,0.1083910465240478,0.1036738082766532,293.168701171875,297.1499938964844,293.1499938964844,0.063151404261589,-1256.0697021484375,304.1517944335937,0.732295572757721,0.1131087392568588,0.0798117071390152,293.1726379394531,297.1499938964844,293.1499938964844,0.0754329934716224,-1931.30029296875,304.1520690917969,0.762540876865387,0.1285802572965622,0.1227136105298996,293.3037414550781,297.1499938964844,293.1499938964844,0.0009388953330926,-356.28778076171875,292.4539794921875,0.5506786108016968,0.050000000745058,0.2288152277469635,291.1603088378906,291.1499938964844,271.8926086425781,271.3296203613281,284.0895080566406,293.3038635253906,291.1602783203125,1.0,0.1742976754903793,0.9946034550666808,0.9946034550666808,1.0,1.0,-0.7258187532424927,0.3126014173030853,0.4132173657417297,0.119049422442913,0.0,0.0,0.2097846120595932,25.45433616638184,25.0,0.0474138557910919,-5180.16357421875,53.137916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,305.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.142913669347763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513259410858154,0.1513302326202392,-4.297894065530272e-06,0.0,0.0001450392010156,0.0,0.0,6.021958351135254,0.0,0.0,0.0,0.2780395746231079,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320370979607105,-1097.16552734375,304.1508483886719,0.6421981453895569,0.0765575990080833,0.0697198882699012,293.1832275390625,297.1499938964844,293.1499938964844,0.0590701922774314,-1626.211181640625,304.15313720703125,0.7221792340278625,0.1080174967646598,0.1033199578523635,293.1686096191406,297.1499938964844,293.1499938964844,0.0629772841930389,-1253.710205078125,304.1517639160156,0.7318398952484131,0.1128943488001823,0.0796618238091468,293.1725158691406,297.1499938964844,293.1499938964844,0.0752297863364219,-1927.4061279296875,304.1520690917969,0.7619969844818115,0.1283189058303833,0.1224662587046623,293.30328369140625,297.1499938964844,293.1499938964844,0.0009203687077388,-349.2572326660156,292.4286193847656,0.5506477355957031,0.050000000745058,0.2288163155317306,291.1603088378906,291.1499938964844,271.9029846191406,271.3390197753906,284.0937805175781,293.30340576171875,291.1603088378906,1.0,0.1741880774497985,0.9946814179420472,0.9946814179420472,1.0,1.0,-0.7248172163963318,0.3121674358844757,0.4126498103141784,0.1188453361392021,0.0,0.0,0.2090961784124374,25.45107650756836,25.0,0.0381855219602584,-5169.8857421875,53.0008430480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,305.097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1426603198051452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509230881929397,0.1509273797273636,-4.297148279874818e-06,0.0,0.0001447820832254,0.0,0.0,6.0042572021484375,0.0,0.0,0.0,0.2779706716537475,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319588966667652,-1095.846923828125,304.1508178710937,0.6419196724891663,0.0764645114541053,0.0696361288428306,293.1829833984375,297.1499938964844,293.1499938964844,0.0587626211345195,-1620.6651611328125,304.15313720703125,0.7213749289512634,0.1076455488801002,0.1029676645994186,293.1684875488281,297.1499938964844,293.1499938964844,0.0628037601709365,-1251.3602294921875,304.1517639160156,0.7313845157623291,0.1126807481050491,0.0795125216245651,293.1723937988281,297.1499938964844,293.1499938964844,0.0750272721052169,-1923.5272216796875,304.1520690917969,0.7614539265632629,0.1280584782361984,0.122219830751419,293.3028259277344,297.1499938964844,293.1499938964844,0.0009019008139148,-342.2490539550781,292.4032897949219,0.5506158471107483,0.050000000745058,0.2288174331188202,291.1603088378906,291.1499938964844,271.9132995605469,271.34832763671875,284.0979919433594,293.3029479980469,291.1603088378906,1.0,0.1740793138742447,0.9947624802589417,0.9947624802589417,1.0,1.0,-0.7238203287124634,0.3117374181747436,0.4120829403400421,0.1186379268765449,0.0,0.0,0.2084076851606369,25.447973251342773,25.0,0.0261172819882631,-5159.70068359375,52.86483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825622558594,305.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.142407476902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505210995674133,0.1505253911018371,-4.296404767956119e-06,0.0,0.0001445254893042,0.0,0.0,5.986606597900391,0.0,0.0,0.0,0.2779019773006439,4.0,0.0,1.0
301620,293.15887451171875,297.1499938964844,293.1499938964844,0.0318045318126678,-1093.2413330078125,304.1508178710937,0.6413660645484924,0.0762803480029106,0.069470502436161,293.1824951171875,297.1499938964844,293.1499938964844,0.0581498518586158,-1609.63720703125,304.1531066894531,0.7197580933570862,0.1069056391716003,0.1022670045495033,293.16827392578125,297.1499938964844,293.1499938964844,0.0624581463634967,-1246.6851806640625,304.1517639160156,0.7304736375808716,0.1122555509209632,0.0792153850197792,293.1721496582031,297.1499938964844,293.1499938964844,0.0746239423751831,-1915.8092041015625,304.15203857421875,0.7603697776794434,0.1275400221347808,0.1217293292284011,293.30194091796875,297.1499938964844,293.1499938964844,0.0008651328971609,-328.29656982421875,292.3529052734375,0.5505494475364685,0.050000000745058,0.2288197875022888,291.1603088378906,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.3020324707031,291.1603088378906,1.0,0.1738639175891876,0.9949244856834412,0.9949244856834412,1.0,1.0,-0.7218383550643921,0.3108888864517212,0.4109494388103485,0.1182111799716949,0.0,0.0,0.207032635807991,25.442174911499023,25.0,-0.0056387335062026,-5139.60107421875,52.59562301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1419017761945724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497209668159485,0.1497252583503723,-4.294927293813089e-06,0.0,0.000144012257806,0.0,0.0,5.951508522033691,0.0,0.0,0.0,0.2777653634548187,4.0,0.0,1.0
301680,293.15887451171875,297.1499938964844,293.1499938964844,0.0318045318126678,-1093.2413330078125,304.1508178710937,0.6413660645484924,0.0762803480029106,0.069470502436161,293.1824951171875,297.1499938964844,293.1499938964844,0.0581498518586158,-1609.63720703125,304.1531066894531,0.7197580933570862,0.1069056391716003,0.1022670045495033,293.16827392578125,297.1499938964844,293.1499938964844,0.0624581463634967,-1246.6851806640625,304.1517639160156,0.7304736375808716,0.1122555509209632,0.0792153850197792,293.1721496582031,297.1499938964844,293.1499938964844,0.0746239423751831,-1915.8092041015625,304.15203857421875,0.7603697776794434,0.1275400221347808,0.1217293292284011,293.30194091796875,297.1499938964844,293.1499938964844,0.0008651328971609,-328.29656982421875,292.3529052734375,0.5505494475364685,0.050000000745058,0.2288197875022888,291.1603088378906,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.3020324707031,291.1603088378906,1.0,0.1738639175891876,0.9949244856834412,0.9949244856834412,1.0,1.0,-0.7218383550643921,0.3108888864517212,0.4109494388103485,0.1182111799716949,0.0,0.0,0.207032635807991,25.442174911499023,25.0,-0.0056387335062026,-5139.60107421875,52.59562301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1419017761945724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497209668159485,0.1497252583503723,-4.294927293813089e-06,0.0,0.000144012257806,0.0,0.0,5.951508522033691,0.0,0.0,0.0,0.2777653634548187,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316525362432003,-1090.67236328125,304.1507873535156,0.6408157348632812,0.0760984644293785,0.0693070515990257,293.1820678710937,297.1499938964844,293.1499938964844,0.057539727538824,-1598.6846923828125,304.153076171875,0.7181265354156494,0.1061703115701675,0.1015708744525909,293.1680908203125,297.1499938964844,293.1499938964844,0.0621141903102397,-1242.0391845703125,304.1517333984375,0.7295616865158081,0.1118326187133789,0.0789199247956276,293.17193603515625,297.1499938964844,293.1499938964844,0.0742226019501686,-1908.13818359375,304.15203857421875,0.7592872381210327,0.127024307847023,0.1212415397167205,293.301025390625,297.1499938964844,293.1499938964844,0.0008285786025226,-314.4255065917969,292.3027648925781,0.5504791736602783,0.050000000745058,0.228822261095047,291.1602783203125,291.1499938964844,271.9540100097656,271.3843078613281,284.1139221191406,293.3011169433594,291.1602783203125,1.0,0.1736510843038559,0.9950864911079408,0.9950864911079408,1.0,1.0,-0.7198696732521057,0.310055136680603,0.4098145365715027,0.1177669018507003,0.0,0.0,0.2056638896465301,25.436891555786133,25.0,-0.0468873009085655,-5119.86474609375,52.32981491088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,305.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1413946896791458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489278972148895,0.1489321887493133,-4.293464371585287e-06,0.0,0.0001434976293239,0.0,0.0,5.9167656898498535,0.0,0.0,0.0,0.2776302099227905,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316525362432003,-1090.67236328125,304.1507873535156,0.6408157348632812,0.0760984644293785,0.0693070515990257,293.1820678710937,297.1499938964844,293.1499938964844,0.057539727538824,-1598.6846923828125,304.153076171875,0.7181265354156494,0.1061703115701675,0.1015708744525909,293.1680908203125,297.1499938964844,293.1499938964844,0.0621141903102397,-1242.0391845703125,304.1517333984375,0.7295616865158081,0.1118326187133789,0.0789199247956276,293.17193603515625,297.1499938964844,293.1499938964844,0.0742226019501686,-1908.13818359375,304.15203857421875,0.7592872381210327,0.127024307847023,0.1212415397167205,293.301025390625,297.1499938964844,293.1499938964844,0.0008285786025226,-314.4255065917969,292.3027648925781,0.5504791736602783,0.050000000745058,0.228822261095047,291.1602783203125,291.1499938964844,271.9540100097656,271.3843078613281,284.1139221191406,293.3011169433594,291.1602783203125,1.0,0.1736510843038559,0.9950864911079408,0.9950864911079408,1.0,1.0,-0.7198696732521057,0.310055136680603,0.4098145365715027,0.1177669018507003,0.0,0.0,0.2056638896465301,25.436891555786133,25.0,-0.0468873009085655,-5119.86474609375,52.32981491088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,305.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1413946896791458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489278972148895,0.1489321887493133,-4.293464371585287e-06,0.0,0.0001434976293239,0.0,0.0,5.9167656898498535,0.0,0.0,0.0,0.2776302099227905,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315026007592678,-1088.1346435546875,304.1507873535156,0.6402674317359924,0.0759184584021568,0.0691453963518142,293.1816711425781,297.1499938964844,293.1499938964844,0.0569317154586315,-1587.7974853515625,304.153076171875,0.7164755463600159,0.1054388582706451,0.1008785963058471,293.1679077148437,297.1499938964844,293.1499938964844,0.0617716051638126,-1237.4185791015625,304.1517333984375,0.7286474704742432,0.1114115566015243,0.078625850379467,293.1717224121094,297.1499938964844,293.1499938964844,0.0738229379057884,-1900.5086669921875,304.1520080566406,0.7582054138183594,0.126510888338089,0.120756059885025,293.3001403808594,297.1499938964844,293.1499938964844,0.0007922302465885,-300.6329650878906,292.2528991699219,0.5504050254821777,0.050000000745058,0.2288248836994171,291.16021728515625,291.1499938964844,271.9739074707031,271.4014587402344,284.1213073730469,293.3002319335937,291.1601867675781,1.0,0.1734405755996704,0.9952540993690492,0.9952540993690492,1.0,1.0,-0.7179123759269714,0.3092363178730011,0.4086760580539703,0.1173025518655777,0.0,0.0,0.2043066322803497,25.432106018066406,25.0,-0.0962084904313087,-5100.5078125,52.06709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1408854275941848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481447219848632,0.1481490135192871,-4.2920210034935735e-06,0.0,0.0001429808035027,0.0,0.0,5.882498264312744,0.0,0.0,0.0,0.2774969637393951,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315026007592678,-1088.1346435546875,304.1507873535156,0.6402674317359924,0.0759184584021568,0.0691453963518142,293.1816711425781,297.1499938964844,293.1499938964844,0.0569317154586315,-1587.7974853515625,304.153076171875,0.7164755463600159,0.1054388582706451,0.1008785963058471,293.1679077148437,297.1499938964844,293.1499938964844,0.0617716051638126,-1237.4185791015625,304.1517333984375,0.7286474704742432,0.1114115566015243,0.078625850379467,293.1717224121094,297.1499938964844,293.1499938964844,0.0738229379057884,-1900.5086669921875,304.1520080566406,0.7582054138183594,0.126510888338089,0.120756059885025,293.3001403808594,297.1499938964844,293.1499938964844,0.0007922302465885,-300.6329650878906,292.2528991699219,0.5504050254821777,0.050000000745058,0.2288248836994171,291.16021728515625,291.1499938964844,271.9739074707031,271.4014587402344,284.1213073730469,293.3002319335937,291.1601867675781,1.0,0.1734405755996704,0.9952540993690492,0.9952540993690492,1.0,1.0,-0.7179123759269714,0.3092363178730011,0.4086760580539703,0.1173025518655777,0.0,0.0,0.2043066322803497,25.432106018066406,25.0,-0.0962084904313087,-5100.5078125,52.06709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1408854275941848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481447219848632,0.1481490135192871,-4.2920210034935735e-06,0.0,0.0001429808035027,0.0,0.0,5.882498264312744,0.0,0.0,0.0,0.2774969637393951,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313544012606143,-1085.623046875,304.1507568359375,0.6397199630737305,0.0757399424910545,0.0689852014183998,293.18133544921875,297.1499938964844,293.1499938964844,0.0563252680003643,-1576.965576171875,304.153076171875,0.7148000597953796,0.10471061617136,0.1001895368099212,293.167724609375,297.1499938964844,293.1499938964844,0.0614300854504108,-1232.8192138671875,304.1517333984375,0.7277297377586365,0.1109919622540474,0.0783328935503959,293.1715393066406,297.1499938964844,293.1499938964844,0.0734246298670768,-1892.9146728515625,304.1520080566406,0.7571234107017517,0.1259993463754654,0.120272472500801,293.2992553710937,297.1499938964844,293.1499938964844,0.0007560856756754,-286.9180603027344,292.2032470703125,0.5503267645835876,0.050000000745058,0.2288276404142379,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1282043457031,293.2993469238281,291.1600952148437,1.0,0.173232153058052,0.9954216480255128,0.9954216480255128,1.0,1.0,-0.7159644365310669,0.308432400226593,0.4075320363044739,0.1168156340718269,0.0,0.0,0.2029662877321243,25.42779922485352,25.0,-0.1499098390340805,-5081.5458984375,51.80714797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1403741091489792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473743766546249,0.1473786681890487,-4.290602191758808e-06,0.0,0.0001424618822056,0.0,0.0,5.84883451461792,0.0,0.0,0.0,0.2773660719394684,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313544012606143,-1085.623046875,304.1507568359375,0.6397199630737305,0.0757399424910545,0.0689852014183998,293.18133544921875,297.1499938964844,293.1499938964844,0.0563252680003643,-1576.965576171875,304.153076171875,0.7148000597953796,0.10471061617136,0.1001895368099212,293.167724609375,297.1499938964844,293.1499938964844,0.0614300854504108,-1232.8192138671875,304.1517333984375,0.7277297377586365,0.1109919622540474,0.0783328935503959,293.1715393066406,297.1499938964844,293.1499938964844,0.0734246298670768,-1892.9146728515625,304.1520080566406,0.7571234107017517,0.1259993463754654,0.120272472500801,293.2992553710937,297.1499938964844,293.1499938964844,0.0007560856756754,-286.9180603027344,292.2032470703125,0.5503267645835876,0.050000000745058,0.2288276404142379,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1282043457031,293.2993469238281,291.1600952148437,1.0,0.173232153058052,0.9954216480255128,0.9954216480255128,1.0,1.0,-0.7159644365310669,0.308432400226593,0.4075320363044739,0.1168156340718269,0.0,0.0,0.2029662877321243,25.42779922485352,25.0,-0.1499098390340805,-5081.5458984375,51.80714797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1403741091489792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473743766546249,0.1473786681890487,-4.290602191758808e-06,0.0,0.0001424618822056,0.0,0.0,5.84883451461792,0.0,0.0,0.0,0.2773660719394684,4.0,0.0,1.0
