time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312808454036712,-1084.375244140625,304.1507568359375,0.6394462585449219,0.0756511092185974,0.0689055323600769,293.18115234375,297.1499938964844,293.1499938964844,0.0560224391520023,-1571.5667724609375,304.1530456542969,0.7139514088630676,0.1043474450707435,0.0998459905385971,293.16766357421875,297.1499938964844,293.1499938964844,0.0612596161663532,-1230.5260009765625,304.1517333984375,0.7272692322731018,0.1107825934886932,0.0781867504119873,293.17144775390625,297.1499938964844,293.1499938964844,0.0732258558273315,-1889.128662109375,304.1520080566406,0.7565820813179016,0.1257441192865371,0.1200312450528144,293.298828125,297.1499938964844,293.1499938964844,0.0007380882161669,-280.089111328125,292.17852783203125,0.550286054611206,0.050000000745058,0.2288290858268737,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314697265625,293.2989196777344,291.1600036621094,1.0,0.1731286197900772,0.9955054521560668,0.9955054521560668,1.0,1.0,-0.7149932980537415,0.3080359399318695,0.4069573581218719,0.1165630370378494,0.0,0.0,0.202303797006607,25.42580986022949,25.0,-0.1784127652645111,-5072.21435546875,51.678104400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,305.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1401179432868957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469947397708892,0.1469990313053131,-4.289903245080495e-06,0.0,0.0001422018976882,0.0,0.0,5.832259178161621,0.0,0.0,0.0,0.2773016393184662,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312076788395643,-1083.1331787109375,304.1507568359375,0.6391725540161133,0.0755626559257507,0.0688261687755584,293.1809997558594,297.1499938964844,293.1499938964844,0.0557198263704776,-1566.178466796875,304.1530456542969,0.7130946516990662,0.103984884917736,0.0995030328631401,293.1675720214844,297.1499938964844,293.1499938964844,0.0610893703997135,-1228.2374267578125,304.1517333984375,0.7268075346946716,0.1105735898017883,0.0780408382415771,293.1713562011719,297.1499938964844,293.1499938964844,0.0730273127555847,-1885.349365234375,304.1520080566406,0.7560404539108276,0.1254892200231552,0.1197903528809547,293.29840087890625,297.1499938964844,293.1499938964844,0.0007201464031822,-273.2813720703125,292.15386962890625,0.5502443313598633,0.050000000745058,0.2288305610418319,291.15997314453125,291.1499938964844,272.01275634765625,271.43389892578125,284.1346130371094,293.2984924316406,291.1599426269531,1.0,0.1730255484580993,0.9955909848213196,0.9955909848213196,1.0,1.0,-0.7140240669250488,0.307643324136734,0.4063807129859924,0.1163040474057197,0.0,0.0,0.2016477882862091,25.423933029174805,25.0,-0.2071973830461502,-5062.99072265625,51.5496711730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,305.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1398616284132003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146619513630867,0.1466238051652908,-4.2892133933492005e-06,0.0,0.0001419417676515,0.0,0.0,5.815886974334717,0.0,0.0,0.0,0.277237981557846,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310619678348302,-1080.656982421875,304.1507568359375,0.6386232972145081,0.0753856599330902,0.0686677992343902,293.1806945800781,297.1499938964844,293.1499938964844,0.0551149509847164,-1555.4281005859375,304.1530456542969,0.7113533616065979,0.103261150419712,0.0988185852766037,293.1674499511719,297.1499938964844,293.1499938964844,0.0607489868998527,-1223.6671142578125,304.1517028808594,0.7258789539337158,0.1101554632186889,0.0777492672204971,293.17120361328125,297.1499938964844,293.1499938964844,0.0726306810975074,-1877.806884765625,304.1520080566406,0.7549554109573364,0.1249801144003868,0.1193093433976173,293.2975158691406,297.1499938964844,293.1499938964844,0.0006844284362159,-259.7288818359375,292.1047058105469,0.5501574873924255,0.050000000745058,0.2288336306810379,291.1597900390625,291.1499938964844,272.0315856933594,271.4490966796875,284.1405029296875,293.2976379394531,291.1597595214844,1.0,0.1728205978870391,0.9957621097564696,0.9957621097564696,1.0,1.0,-0.7120891213417053,0.3068688213825226,0.4052203297615051,0.1157661527395248,0.0,0.0,0.2003572583198547,25.420534133911133,25.0,-0.260794460773468,-5044.86669921875,51.29440689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,305.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.139349490404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458835005760193,0.1458877921104431,-4.287860065232962e-06,0.0,0.0001414220168953,0.0,0.0,5.783799648284912,0.0,0.0,0.0,0.2771132588386535,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310619678348302,-1080.656982421875,304.1507568359375,0.6386232972145081,0.0753856599330902,0.0686677992343902,293.1806945800781,297.1499938964844,293.1499938964844,0.0551149509847164,-1555.4281005859375,304.1530456542969,0.7113533616065979,0.103261150419712,0.0988185852766037,293.1674499511719,297.1499938964844,293.1499938964844,0.0607489868998527,-1223.6671142578125,304.1517028808594,0.7258789539337158,0.1101554632186889,0.0777492672204971,293.17120361328125,297.1499938964844,293.1499938964844,0.0726306810975074,-1877.806884765625,304.1520080566406,0.7549554109573364,0.1249801144003868,0.1193093433976173,293.2975158691406,297.1499938964844,293.1499938964844,0.0006844284362159,-259.7288818359375,292.1047058105469,0.5501574873924255,0.050000000745058,0.2288336306810379,291.1597900390625,291.1499938964844,272.0315856933594,271.4490966796875,284.1405029296875,293.2976379394531,291.1597595214844,1.0,0.1728205978870391,0.9957621097564696,0.9957621097564696,1.0,1.0,-0.7120891213417053,0.3068688213825226,0.4052203297615051,0.1157661527395248,0.0,0.0,0.2003572583198547,25.420534133911133,25.0,-0.260794460773468,-5044.86669921875,51.29440689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,305.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.139349490404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458835005760193,0.1458877921104431,-4.287860065232962e-06,0.0,0.0001414220168953,0.0,0.0,5.783799648284912,0.0,0.0,0.0,0.2771132588386535,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309146773070096,-1078.1500244140625,304.1507568359375,0.6380629539489746,0.0752051919698715,0.0685073286294937,293.180419921875,297.1499938964844,293.1499938964844,0.0545100942254066,-1544.7034912109375,304.1530456542969,0.7095683217048645,0.1025387048721313,0.0981355458498001,293.1673583984375,297.1499938964844,293.1499938964844,0.0604062750935554,-1219.0716552734375,304.1517028808594,0.7249358892440796,0.1097335889935493,0.077455922961235,293.1710510253906,297.1499938964844,293.1499938964844,0.0722342878580093,-1870.278564453125,304.1519775390625,0.7538661956787109,0.1244715601205825,0.118828997015953,293.2966613769531,297.1499938964844,293.1499938964844,0.0006488654762506,-246.2352752685547,292.0557861328125,0.5500649213790894,0.050000000745058,0.2288368940353393,291.1595764160156,291.1499938964844,272.04998779296875,271.46356201171875,284.1458740234375,293.2967529296875,291.1595458984375,1.0,0.1726168990135193,0.99593323469162,0.99593323469162,1.0,1.0,-0.7101520299911499,0.3061047792434692,0.404047280550003,0.1152020320296287,0.0,0.0,0.1990956366062164,25.417800903320312,25.0,-0.2968486547470093,-5027.140625,51.04061126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,305.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1388394385576248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451670378446579,0.1451713293790817,-4.286543571652146e-06,0.0,0.0001409043761668,0.0,0.0,5.752599716186523,0.0,0.0,0.0,0.2769920229911804,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309146773070096,-1078.1500244140625,304.1507568359375,0.6380629539489746,0.0752051919698715,0.0685073286294937,293.180419921875,297.1499938964844,293.1499938964844,0.0545100942254066,-1544.7034912109375,304.1530456542969,0.7095683217048645,0.1025387048721313,0.0981355458498001,293.1673583984375,297.1499938964844,293.1499938964844,0.0604062750935554,-1219.0716552734375,304.1517028808594,0.7249358892440796,0.1097335889935493,0.077455922961235,293.1710510253906,297.1499938964844,293.1499938964844,0.0722342878580093,-1870.278564453125,304.1519775390625,0.7538661956787109,0.1244715601205825,0.118828997015953,293.2966613769531,297.1499938964844,293.1499938964844,0.0006488654762506,-246.2352752685547,292.0557861328125,0.5500649213790894,0.050000000745058,0.2288368940353393,291.1595764160156,291.1499938964844,272.04998779296875,271.46356201171875,284.1458740234375,293.2967529296875,291.1595458984375,1.0,0.1726168990135193,0.99593323469162,0.99593323469162,1.0,1.0,-0.7101520299911499,0.3061047792434692,0.404047280550003,0.1152020320296287,0.0,0.0,0.1990956366062164,25.417800903320312,25.0,-0.2968486547470093,-5027.140625,51.04061126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,305.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1388394385576248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451670378446579,0.1451713293790817,-4.286543571652146e-06,0.0,0.0001409043761668,0.0,0.0,5.752599716186523,0.0,0.0,0.0,0.2769920229911804,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314520969986915,-1087.390869140625,304.1495666503906,0.6405947208404541,0.0760610103607177,0.0690863057971,293.1747741699219,297.1499938964844,293.1499938964844,0.0546309202909469,-1546.994140625,304.1517944335937,0.710871696472168,0.1029205098748207,0.0982698649168014,293.1620483398437,297.1499938964844,293.1499938964844,0.0607525184750556,-1223.828857421875,304.1505432128906,0.726679265499115,0.1103793308138847,0.0777488350868225,293.16558837890625,297.1499938964844,293.1499938964844,0.0725101679563522,-1875.688232421875,304.1508483886719,0.7555202841758728,0.1250552088022232,0.1191580668091774,293.2895202636719,297.1499938964844,293.1499938964844,0.0006278728251345,-238.2935943603516,292.02276611328125,0.5509473085403442,0.050000000745058,0.2288062572479248,291.1573181152344,291.1499938964844,272.06817626953125,271.477294921875,284.1469421386719,293.2901916503906,291.156005859375,1.0,0.172483205795288,0.9961082935333252,0.9961082935333252,1.0,1.0,-0.7117168307304382,0.3068782389163971,0.4048386216163635,0.1153085976839065,0.0,0.0,0.1981946229934692,25.264572143554688,25.0,-6.70418643951416,-5020.29052734375,51.05749130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,304.977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1383434236049652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445453464984893,0.1445496380329132,-4.2852798287640326e-06,0.0,0.0001404009963152,0.0,0.0,5.725395679473877,0.0,0.0,0.0,0.2768861055374145,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314520969986915,-1087.390869140625,304.1495666503906,0.6405947208404541,0.0760610103607177,0.0690863057971,293.1747741699219,297.1499938964844,293.1499938964844,0.0546309202909469,-1546.994140625,304.1517944335937,0.710871696472168,0.1029205098748207,0.0982698649168014,293.1620483398437,297.1499938964844,293.1499938964844,0.0607525184750556,-1223.828857421875,304.1505432128906,0.726679265499115,0.1103793308138847,0.0777488350868225,293.16558837890625,297.1499938964844,293.1499938964844,0.0725101679563522,-1875.688232421875,304.1508483886719,0.7555202841758728,0.1250552088022232,0.1191580668091774,293.2895202636719,297.1499938964844,293.1499938964844,0.0006278728251345,-238.2935943603516,292.02276611328125,0.5509473085403442,0.050000000745058,0.2288062572479248,291.1573181152344,291.1499938964844,272.06817626953125,271.477294921875,284.1469421386719,293.2901916503906,291.156005859375,1.0,0.172483205795288,0.9961082935333252,0.9961082935333252,1.0,1.0,-0.7117168307304382,0.3068782389163971,0.4048386216163635,0.1153085976839065,0.0,0.0,0.1981946229934692,25.264572143554688,25.0,-6.70418643951416,-5020.29052734375,51.05749130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,304.977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1383434236049652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445453464984893,0.1445496380329132,-4.2852798287640326e-06,0.0,0.0001404009963152,0.0,0.0,5.725395679473877,0.0,0.0,0.0,0.2768861055374145,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318329408764839,-1093.9683837890625,304.14910888671875,0.6421781778335571,0.0763857215642929,0.0694614052772522,293.1721496582031,297.1499938964844,293.1499938964844,0.0546744987368583,-1547.9251708984375,304.1511535644531,0.7114179730415344,0.1028303876519203,0.0982699617743492,293.1597595214844,297.1499938964844,293.1499938964844,0.0610014162957668,-1227.2896728515625,304.14996337890625,0.7276856899261475,0.1105381622910499,0.0779214724898338,293.1631164550781,297.1499938964844,293.1499938964844,0.0727153867483139,-1879.765869140625,304.1502380371094,0.7564640045166016,0.1251632869243621,0.1193451210856437,293.2840270996094,297.1499938964844,293.1499938964844,0.0006036905688233,-229.1869201660156,291.9818115234375,0.5514490008354187,0.050000000745058,0.2287889569997787,291.1488952636719,291.1499938964844,272.0863037109375,271.49041748046875,284.1490173339844,293.2845458984375,291.1478271484375,1.0,0.1724005937576294,0.9962832927703856,0.9962832927703856,1.0,1.0,-0.7125784158706665,0.3073337972164154,0.4052446186542511,0.1153019219636917,0.0,0.0,0.1989176869392395,25.176877975463867,25.0,-8.999372482299805,-5023.76171875,51.062599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,304.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.1379173398017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144726425409317,0.1447307169437408,-4.284876013116445e-06,0.0,0.0001399685716023,0.0,0.0,5.732303619384766,0.0,0.0,0.0,0.2769036889076233,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318329408764839,-1093.9683837890625,304.14910888671875,0.6421781778335571,0.0763857215642929,0.0694614052772522,293.1721496582031,297.1499938964844,293.1499938964844,0.0546744987368583,-1547.9251708984375,304.1511535644531,0.7114179730415344,0.1028303876519203,0.0982699617743492,293.1597595214844,297.1499938964844,293.1499938964844,0.0610014162957668,-1227.2896728515625,304.14996337890625,0.7276856899261475,0.1105381622910499,0.0779214724898338,293.1631164550781,297.1499938964844,293.1499938964844,0.0727153867483139,-1879.765869140625,304.1502380371094,0.7564640045166016,0.1251632869243621,0.1193451210856437,293.2840270996094,297.1499938964844,293.1499938964844,0.0006036905688233,-229.1869201660156,291.9818115234375,0.5514490008354187,0.050000000745058,0.2287889569997787,291.1488952636719,291.1499938964844,272.0863037109375,271.49041748046875,284.1490173339844,293.2845458984375,291.1478271484375,1.0,0.1724005937576294,0.9962832927703856,0.9962832927703856,1.0,1.0,-0.7125784158706665,0.3073337972164154,0.4052446186542511,0.1153019219636917,0.0,0.0,0.1989176869392395,25.176877975463867,25.0,-8.999372482299805,-5023.76171875,51.062599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,304.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.1379173398017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144726425409317,0.1447307169437408,-4.284876013116445e-06,0.0,0.0001399685716023,0.0,0.0,5.732303619384766,0.0,0.0,0.0,0.2769036889076233,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319264940917491,-1095.57373046875,304.14910888671875,0.6425313949584961,0.0764669850468635,0.0695526674389839,293.1714172363281,297.1499938964844,293.1499938964844,0.0545914471149444,-1546.4820556640625,304.1510925292969,0.7112518548965454,0.1026932671666145,0.0981636643409729,293.1591796875,297.1499938964844,293.1499938964844,0.0610274709761142,-1227.6611328125,304.1499328613281,0.7278078198432922,0.1105329319834709,0.0779333263635635,293.1624755859375,297.1499938964844,293.1499938964844,0.0727190747857093,-1879.867431640625,304.15020751953125,0.7565370798110962,0.1251271516084671,0.1193336993455886,293.2818298339844,297.1499938964844,293.1499938964844,0.0005911521147936,-224.4432373046875,291.9623718261719,0.5515359044075012,0.050000000745058,0.2287859767675399,291.1466369628906,291.1499938964844,272.0953674316406,271.4967346191406,284.1505126953125,293.28228759765625,291.14617919921875,1.0,0.1723641902208328,0.996370792388916,0.996370792388916,1.0,1.0,-0.7125574350357056,0.3073625862598419,0.4051948189735412,0.1152135208249092,0.0,0.0,0.1993854492902755,25.159358978271484,25.0,-6.098374366760254,-5026.79736328125,51.03865051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,304.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.255859375,18000.0,0.0,0.0,0.1377480179071426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449984610080719,0.1450027525424957,-4.285188879293855e-06,0.0,0.0001397967280354,0.0,0.0,5.743889808654785,0.0,0.0,0.0,0.2769447565078735,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319848731160163,-1096.5606689453125,304.149169921875,0.6427387595176697,0.0765200853347778,0.0696127712726593,293.1709289550781,297.1499938964844,293.1499938964844,0.0544638633728027,-1544.2230224609375,304.151123046875,0.7109236121177673,0.1025207415223121,0.0980168506503105,293.1587829589844,297.1499938964844,293.1499938964844,0.0610129907727241,-1227.4671630859375,304.14996337890625,0.727794885635376,0.1104956716299057,0.0779182687401771,293.1620178222656,297.1499938964844,293.1499938964844,0.0726804509758949,-1879.1339111328125,304.1502380371094,0.7564656734466553,0.1250567436218261,0.1192829832434654,293.2799072265625,297.1499938964844,293.1499938964844,0.0005782835069112,-219.5607147216797,291.9440612792969,0.5515660047531128,0.050000000745058,0.2287849485874176,291.14599609375,291.1499938964844,272.1044311523437,271.5028991699219,284.1522216796875,293.2803039550781,291.1460266113281,1.0,0.1723286360502243,0.996441662311554,0.996441662311554,1.0,1.0,-0.7123732566833496,0.3073186874389648,0.4050545394420624,0.1150954961776733,0.0,0.0,0.1997218281030655,25.15087509155273,25.0,-2.9256131649017334,-5028.32666015625,51.00457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.1376117169857025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452251374721527,0.1452294290065765,-4.285597697162302e-06,0.0,0.0001396583975292,0.0,0.0,5.753743171691895,0.0,0.0,0.0,0.2769819796085357,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320382118225097,-1097.430419921875,304.1493530273437,0.6428865790367126,0.0765694752335548,0.0696744993329048,293.1703491210937,297.1499938964844,293.1499938964844,0.054128959774971,-1538.259521484375,304.1513061523437,0.7099648714065552,0.1021075323224067,0.0976475104689598,293.1583557128906,297.1499938964844,293.1499938964844,0.0609099231660366,-1226.0550537109375,304.150146484375,0.7275184392929077,0.1103556752204895,0.0778359621763229,293.1615600585937,297.1499938964844,293.1499938964844,0.0725285336375236,-1876.205810546875,304.1504211425781,0.7560617327690125,0.1248500496149063,0.1191083863377571,293.2768249511719,297.1499938964844,293.1499938964844,0.0005518340622074,-209.3941192626953,291.90875244140625,0.5515273213386536,0.050000000745058,0.228786289691925,291.1472473144531,291.1499938964844,272.1224975585937,271.51483154296875,284.15625,293.2771301269531,291.1476135253906,1.0,0.1722562909126281,0.9965834021568298,0.9965834021568298,1.0,1.0,-0.7116973996162415,0.3070928752422333,0.4046045541763305,0.1148077026009559,0.0,0.0,0.2000261694192886,25.149471282958984,25.0,1.5196462869644165,-5026.5625,50.915645599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,304.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.1374252438545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454705446958542,0.145474836230278,-4.286233888706192e-06,0.0,0.0001394691498717,0.0,0.0,5.764667987823486,0.0,0.0,0.0,0.2770264744758606,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320382118225097,-1097.430419921875,304.1493530273437,0.6428865790367126,0.0765694752335548,0.0696744993329048,293.1703491210937,297.1499938964844,293.1499938964844,0.054128959774971,-1538.259521484375,304.1513061523437,0.7099648714065552,0.1021075323224067,0.0976475104689598,293.1583557128906,297.1499938964844,293.1499938964844,0.0609099231660366,-1226.0550537109375,304.150146484375,0.7275184392929077,0.1103556752204895,0.0778359621763229,293.1615600585937,297.1499938964844,293.1499938964844,0.0725285336375236,-1876.205810546875,304.1504211425781,0.7560617327690125,0.1248500496149063,0.1191083863377571,293.2768249511719,297.1499938964844,293.1499938964844,0.0005518340622074,-209.3941192626953,291.90875244140625,0.5515273213386536,0.050000000745058,0.228786289691925,291.1472473144531,291.1499938964844,272.1224975585937,271.51483154296875,284.15625,293.2771301269531,291.1476135253906,1.0,0.1722562909126281,0.9965834021568298,0.9965834021568298,1.0,1.0,-0.7116973996162415,0.3070928752422333,0.4046045541763305,0.1148077026009559,0.0,0.0,0.2000261694192886,25.149471282958984,25.0,1.5196462869644165,-5026.5625,50.915645599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,304.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.1374252438545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454705446958542,0.145474836230278,-4.286233888706192e-06,0.0,0.0001394691498717,0.0,0.0,5.764667987823486,0.0,0.0,0.0,0.2770264744758606,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320349372923374,-1097.3302001953125,304.1495666503906,0.642795205116272,0.0765619352459907,0.0696802884340286,293.1701354980469,297.1499938964844,293.1499938964844,0.0537288673222065,-1531.13525390625,304.15155029296875,0.7087394595146179,0.1016330271959304,0.0972121581435203,293.1583251953125,297.1499938964844,293.1499938964844,0.0607419274747371,-1223.7586669921875,304.150390625,0.7270192503929138,0.1101504936814308,0.0777036771178245,293.1614074707031,297.1499938964844,293.1499938964844,0.0723164826631546,-1872.1185302734373,304.150634765625,0.755439817905426,0.1245835870504379,0.1188696771860122,293.2745056152344,297.1499938964844,293.1499938964844,0.0005306103848852,-198.85885620117188,291.8735046386719,0.5514114499092102,0.050000000745058,0.2287902981042862,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.2747497558594,291.150146484375,1.0,0.1721784770488739,0.9967252016067504,0.9967252016067504,1.0,1.0,-0.7107414603233337,0.3067395985126495,0.4040018916130066,0.1144768670201301,0.0,0.0,0.199904590845108,25.15999794006348,25.0,3.3536322116851807,-5019.7021484375,50.80516815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21502685546875,304.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.072265625,18000.0,0.0,0.0,0.1373308449983596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454641371965408,0.1454684287309646,-4.286441253498197e-06,0.0,0.0001393733400618,0.0,0.0,5.764678478240967,0.0,0.0,0.0,0.2770295143127441,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320349372923374,-1097.3302001953125,304.1495666503906,0.642795205116272,0.0765619352459907,0.0696802884340286,293.1701354980469,297.1499938964844,293.1499938964844,0.0537288673222065,-1531.13525390625,304.15155029296875,0.7087394595146179,0.1016330271959304,0.0972121581435203,293.1583251953125,297.1499938964844,293.1499938964844,0.0607419274747371,-1223.7586669921875,304.150390625,0.7270192503929138,0.1101504936814308,0.0777036771178245,293.1614074707031,297.1499938964844,293.1499938964844,0.0723164826631546,-1872.1185302734373,304.150634765625,0.755439817905426,0.1245835870504379,0.1188696771860122,293.2745056152344,297.1499938964844,293.1499938964844,0.0005306103848852,-198.85885620117188,291.8735046386719,0.5514114499092102,0.050000000745058,0.2287902981042862,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.2747497558594,291.150146484375,1.0,0.1721784770488739,0.9967252016067504,0.9967252016067504,1.0,1.0,-0.7107414603233337,0.3067395985126495,0.4040018916130066,0.1144768670201301,0.0,0.0,0.199904590845108,25.15999794006348,25.0,3.3536322116851807,-5019.7021484375,50.80516815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21502685546875,304.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.072265625,18000.0,0.0,0.0,0.1373308449983596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454641371965408,0.1454684287309646,-4.286441253498197e-06,0.0,0.0001393733400618,0.0,0.0,5.764678478240967,0.0,0.0,0.0,0.2770295143127441,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.031993631273508,-1096.58935546875,304.1497802734375,0.6425464153289795,0.0765120536088943,0.0696454942226409,293.170166015625,297.1499938964844,293.1499938964844,0.0532909333705902,-1523.3560791015625,304.1517639160156,0.7073455452919006,0.1011186316609382,0.09673523157835,293.1585388183594,297.1499938964844,293.1499938964844,0.0605314746499061,-1220.8951416015625,304.1506042480469,0.7263756394386292,0.1098970919847488,0.0775354132056236,293.1614990234375,297.1499938964844,293.1499938964844,0.0720700174570083,-1867.3829345703125,304.1508178710937,0.7546904683113098,0.1242775022983551,0.1185899302363395,293.2727355957031,297.1499938964844,293.1499938964844,0.0005128679331392,-186.2128143310547,291.837646484375,0.551256537437439,0.050000000745058,0.2287956476211547,291.1522216796875,291.1499938964844,272.1584777832031,271.5370483398437,284.166015625,293.2729187011719,291.1526184082031,1.0,0.1720924824476242,0.9968858361244202,0.9968858361244202,1.0,1.0,-0.7095961570739746,0.3062991797924042,0.403296947479248,0.1141203567385673,0.0,0.0,0.1994342058897018,25.17626953125,25.0,3.522029161453247,-5009.251953125,50.67746353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,304.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.1372945010662078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452485769987106,0.1452528685331344,-4.286237526685e-06,0.0,0.0001393364655086,0.0,0.0,5.75554895401001,0.0,0.0,0.0,0.2769967317581177,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.031993631273508,-1096.58935546875,304.1497802734375,0.6425464153289795,0.0765120536088943,0.0696454942226409,293.170166015625,297.1499938964844,293.1499938964844,0.0532909333705902,-1523.3560791015625,304.1517639160156,0.7073455452919006,0.1011186316609382,0.09673523157835,293.1585388183594,297.1499938964844,293.1499938964844,0.0605314746499061,-1220.8951416015625,304.1506042480469,0.7263756394386292,0.1098970919847488,0.0775354132056236,293.1614990234375,297.1499938964844,293.1499938964844,0.0720700174570083,-1867.3829345703125,304.1508178710937,0.7546904683113098,0.1242775022983551,0.1185899302363395,293.2727355957031,297.1499938964844,293.1499938964844,0.0005128679331392,-186.2128143310547,291.837646484375,0.551256537437439,0.050000000745058,0.2287956476211547,291.1522216796875,291.1499938964844,272.1584777832031,271.5370483398437,284.166015625,293.2729187011719,291.1526184082031,1.0,0.1720924824476242,0.9968858361244202,0.9968858361244202,1.0,1.0,-0.7095961570739746,0.3062991797924042,0.403296947479248,0.1141203567385673,0.0,0.0,0.1994342058897018,25.17626953125,25.0,3.522029161453247,-5009.251953125,50.67746353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,304.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.1372945010662078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452485769987106,0.1452528685331344,-4.286237526685e-06,0.0,0.0001393364655086,0.0,0.0,5.75554895401001,0.0,0.0,0.0,0.2769967317581177,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319247581064701,-1095.3907470703125,304.14996337890625,0.6421861052513123,0.0764291286468505,0.0695792436599731,293.1703186035156,297.1499938964844,293.1499938964844,0.0528286807239055,-1515.1705322265625,304.1519470214844,0.7058472037315369,0.100575603544712,0.096229113638401,293.1589050292969,297.1499938964844,293.1499938964844,0.0602906122803688,-1217.6329345703125,304.1507873535156,0.7256297469139099,0.1096057370305061,0.0773391425609588,293.1617126464844,297.1499938964844,293.1499938964844,0.0718017891049385,-1862.2484130859373,304.1510009765625,0.7538598775863647,0.1239424422383308,0.1182807832956314,293.2713623046875,297.1499938964844,293.1499938964844,0.0005356190958991,-201.72799682617188,291.8009033203125,0.5510821342468262,0.050000000745058,0.2288016825914383,291.1542663574219,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.1545715332031,1.0,0.1719971597194671,0.9970464706420898,0.9970464706420898,1.0,1.0,-0.7083098888397217,0.3057936429977417,0.4025162756443023,0.1137448921799659,0.0,0.0,0.1987141519784927,25.19510841369629,25.0,2.9186723232269287,-4996.59228515625,50.535037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,304.9395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.50390625,18000.0,0.0,0.0,0.1372828334569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448779255151748,0.1448822170495987,-4.285705472284462e-06,0.0,0.0001393246202496,0.0,0.0,5.739616394042969,0.0,0.0,0.0,0.2769369781017303,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319247581064701,-1095.3907470703125,304.14996337890625,0.6421861052513123,0.0764291286468505,0.0695792436599731,293.1703186035156,297.1499938964844,293.1499938964844,0.0528286807239055,-1515.1705322265625,304.1519470214844,0.7058472037315369,0.100575603544712,0.096229113638401,293.1589050292969,297.1499938964844,293.1499938964844,0.0602906122803688,-1217.6329345703125,304.1507873535156,0.7256297469139099,0.1096057370305061,0.0773391425609588,293.1617126464844,297.1499938964844,293.1499938964844,0.0718017891049385,-1862.2484130859373,304.1510009765625,0.7538598775863647,0.1239424422383308,0.1182807832956314,293.2713623046875,297.1499938964844,293.1499938964844,0.0005356190958991,-201.72799682617188,291.8009033203125,0.5510821342468262,0.050000000745058,0.2288016825914383,291.1542663574219,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.1545715332031,1.0,0.1719971597194671,0.9970464706420898,0.9970464706420898,1.0,1.0,-0.7083098888397217,0.3057936429977417,0.4025162756443023,0.1137448921799659,0.0,0.0,0.1987141519784927,25.19510841369629,25.0,2.9186723232269287,-4996.59228515625,50.535037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,304.9395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.50390625,18000.0,0.0,0.0,0.1372828334569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448779255151748,0.1448822170495987,-4.285705472284462e-06,0.0,0.0001393246202496,0.0,0.0,5.739616394042969,0.0,0.0,0.0,0.2769369781017303,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318821817636489,-1094.6568603515625,304.1500549316406,0.6419743299484253,0.076377585530281,0.0695365890860557,293.1704406738281,297.1499938964844,293.1499938964844,0.0525907576084136,-1510.967041015625,304.1520080566406,0.7050694823265076,0.100295715034008,0.0959676206111908,293.1591491699219,297.1499938964844,293.1499938964844,0.0601610727608203,-1215.8837890625,304.15087890625,0.725227415561676,0.1094482913613319,0.0772323906421661,293.161865234375,297.1499938964844,293.1499938964844,0.0716615989804267,-1859.57177734375,304.15106201171875,0.7534231543540955,0.1237662881612777,0.1181175708770752,293.270751953125,297.1499938964844,293.1499938964844,0.0005108418990857,-184.5419311523437,291.7823181152344,0.5509913563728333,0.050000000745058,0.2288048416376114,291.1551208496094,291.1499938964844,272.185302734375,271.55242919921875,284.1742248535156,293.2708740234375,291.1553649902344,1.0,0.1719459444284439,0.9971267580986024,0.9971267580986024,1.0,1.0,-0.7076246738433838,0.3055217266082763,0.4021029770374298,0.1135508492588996,0.0,0.0,0.1982873529195785,25.20488929748535,25.0,2.551992654800415,-4989.798828125,50.458980560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.1372768431901931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446514576673507,0.1446557343006134,-4.285348950361367e-06,0.0,0.000139318552101,0.0,0.0,5.729844093322754,0.0,0.0,0.0,0.2768998742103576,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318346954882144,-1093.841552734375,304.1501159667969,0.6417444348335266,0.0763199999928474,0.0694881901144981,293.1705627441406,297.1499938964844,293.1499938964844,0.0523487739264965,-1506.69775390625,304.152099609375,0.7042756080627441,0.1000108942389488,0.0957011729478836,293.1593933105469,297.1499938964844,293.1499938964844,0.0600259155035018,-1214.0618896484375,304.1509704589844,0.724807858467102,0.1092836782336235,0.0771203860640525,293.1620178222656,297.1499938964844,293.1499938964844,0.0715177580714225,-1856.8294677734373,304.151123046875,0.7529747486114502,0.1235849931836128,0.1179492324590683,293.2702331542969,297.1499938964844,293.1499938964844,0.0004866102826781,-162.6122283935547,291.7635803222656,0.5508992075920105,0.050000000745058,0.2288080304861068,291.15582275390625,291.1499938964844,272.1941833496094,271.55731201171875,284.1770324707031,293.27032470703125,291.15606689453125,1.0,0.1718922704458236,0.9972121119499208,0.9972121119499208,1.0,1.0,-0.7069142460823059,0.3052387237548828,0.4016754925251007,0.113352321088314,0.0,0.0,0.1978232711553573,25.214719772338867,25.0,2.2097408771514893,-4982.8095703125,50.379844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730651855469,304.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.1372664421796798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444026529788971,0.1444069445133209,-4.284944225219078e-06,0.0,0.0001393079874105,0.0,0.0,5.719095230102539,0.0,0.0,0.0,0.2768588662147522,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317269451916217,-1091.998046875,304.1502685546875,0.6412399411201477,0.0761891677975654,0.0693766474723815,293.1708679199219,297.1499938964844,293.1499938964844,0.0518541485071182,-1497.98828125,304.1522216796875,0.7026478052139282,0.0994285941123962,0.0951556786894798,293.1599426269531,297.1499938964844,293.1499938964844,0.0597405172884464,-1210.2230224609375,304.151123046875,0.723924994468689,0.1089355275034904,0.0768826305866241,293.1623840332031,297.1499938964844,293.1499938964844,0.0712203457951545,-1851.1697998046875,304.1512451171875,0.75204998254776,0.123209074139595,0.1175993457436561,293.2692565917969,297.1499938964844,293.1499938964844,0.0004756962589453,-152.0049285888672,291.7256774902344,0.5507135391235352,0.050000000745058,0.228814497590065,291.15704345703125,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.2693786621094,291.1572265625,1.0,0.1717778742313385,0.997382879257202,0.997382879257202,1.0,1.0,-0.7054281830787659,0.3046452701091766,0.4007829427719116,0.1129406839609146,0.0,0.0,0.196799948811531,25.23412132263184,25.0,1.6732405424118042,-4968.453125,50.21324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,304.91522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.1372219920158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143850028514862,0.1438543051481247,-4.284019723854726e-06,0.0,0.0001392628764733,0.0,0.0,5.695200443267822,0.0,0.0,0.0,0.2767672836780548,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317269451916217,-1091.998046875,304.1502685546875,0.6412399411201477,0.0761891677975654,0.0693766474723815,293.1708679199219,297.1499938964844,293.1499938964844,0.0518541485071182,-1497.98828125,304.1522216796875,0.7026478052139282,0.0994285941123962,0.0951556786894798,293.1599426269531,297.1499938964844,293.1499938964844,0.0597405172884464,-1210.2230224609375,304.151123046875,0.723924994468689,0.1089355275034904,0.0768826305866241,293.1623840332031,297.1499938964844,293.1499938964844,0.0712203457951545,-1851.1697998046875,304.1512451171875,0.75204998254776,0.123209074139595,0.1175993457436561,293.2692565917969,297.1499938964844,293.1499938964844,0.0004756962589453,-152.0049285888672,291.7256774902344,0.5507135391235352,0.050000000745058,0.228814497590065,291.15704345703125,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.2693786621094,291.1572265625,1.0,0.1717778742313385,0.997382879257202,0.997382879257202,1.0,1.0,-0.7054281830787659,0.3046452701091766,0.4007829427719116,0.1129406839609146,0.0,0.0,0.196799948811531,25.23412132263184,25.0,1.6732405424118042,-4968.453125,50.21324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,304.91522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.1372219920158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143850028514862,0.1438543051481247,-4.284019723854726e-06,0.0,0.0001392628764733,0.0,0.0,5.695200443267822,0.0,0.0,0.0,0.2767672836780548,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.031603880226612,-1089.897216796875,304.150390625,0.6406850218772888,0.0760398507118225,0.0692477151751518,293.17120361328125,297.1499938964844,293.1499938964844,0.0513465031981468,-1489.0704345703125,304.1523132324219,0.7009743452072144,0.0988314673304557,0.0945954620838165,293.1605224609375,297.1499938964844,293.1499938964844,0.0594363175332546,-1206.141357421875,304.1512451171875,0.7229904532432556,0.1085644885897636,0.0766282603144645,293.1627502441406,297.1499938964844,293.1499938964844,0.0709108039736747,-1845.291748046875,304.1513366699219,0.7510948777198792,0.1228172555565834,0.1172337606549263,293.2684326171875,297.1499938964844,293.1499938964844,0.0004694698145613,-145.90023803710938,291.68756103515625,0.550528347492218,0.050000000745058,0.2288209497928619,291.1579895019531,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685241699219,291.1581420898437,1.0,0.1716541647911071,0.9975535869598388,0.9975535869598388,1.0,1.0,-0.7038648724555969,0.3040215075016022,0.3998433649539947,0.1125063672661781,0.0,0.0,0.1956607401371002,25.252716064453125,25.0,1.3412071466445925,-4953.73779296875,50.03627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,304.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.1371299624443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432326436042785,0.1432369351387024,-4.282967893232126e-06,0.0,0.0001391694822814,0.0,0.0,5.668503284454346,0.0,0.0,0.0,0.276664674282074,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.031603880226612,-1089.897216796875,304.150390625,0.6406850218772888,0.0760398507118225,0.0692477151751518,293.17120361328125,297.1499938964844,293.1499938964844,0.0513465031981468,-1489.0704345703125,304.1523132324219,0.7009743452072144,0.0988314673304557,0.0945954620838165,293.1605224609375,297.1499938964844,293.1499938964844,0.0594363175332546,-1206.141357421875,304.1512451171875,0.7229904532432556,0.1085644885897636,0.0766282603144645,293.1627502441406,297.1499938964844,293.1499938964844,0.0709108039736747,-1845.291748046875,304.1513366699219,0.7510948777198792,0.1228172555565834,0.1172337606549263,293.2684326171875,297.1499938964844,293.1499938964844,0.0004694698145613,-145.90023803710938,291.68756103515625,0.550528347492218,0.050000000745058,0.2288209497928619,291.1579895019531,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685241699219,291.1581420898437,1.0,0.1716541647911071,0.9975535869598388,0.9975535869598388,1.0,1.0,-0.7038648724555969,0.3040215075016022,0.3998433649539947,0.1125063672661781,0.0,0.0,0.1956607401371002,25.252716064453125,25.0,1.3412071466445925,-4953.73779296875,50.03627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,304.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.1371299624443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432326436042785,0.1432369351387024,-4.282967893232126e-06,0.0,0.0001391694822814,0.0,0.0,5.668503284454346,0.0,0.0,0.0,0.276664674282074,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314681343734264,-1087.5816650390625,304.1504821777344,0.6400907039642334,0.0758752971887588,0.0691045150160789,293.17156982421875,297.1499938964844,293.1499938964844,0.0508278310298919,-1479.978271484375,304.15240478515625,0.6992641091346741,0.0982222408056259,0.0940232723951339,293.1611328125,297.1499938964844,293.1499938964844,0.0591158010065555,-1201.8497314453125,304.1513671875,0.7220124006271362,0.10817401856184,0.0763598382472992,293.16314697265625,297.1499938964844,293.1499938964844,0.0705907642841339,-1839.22509765625,304.15142822265625,0.7501166462898254,0.122412122786045,0.1168551072478294,293.2677001953125,297.1499938964844,293.1499938964844,0.0004575143975671,-134.22817993164062,291.6493530273437,0.5503455400466919,0.050000000745058,0.2288273423910141,291.1588439941406,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.2677917480469,291.1589660644531,1.0,0.1715219616889953,0.9977306723594666,0.9977306723594666,1.0,1.0,-0.7022373676300049,0.3033755719661712,0.398861825466156,0.1120468750596046,0.0,0.0,0.1944205611944198,25.27021598815918,25.0,1.1293177604675293,-4938.734375,49.8503303527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,304.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.1369782835245132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425602883100509,0.1425645649433136,-4.281811925466172e-06,0.0,0.0001390155375702,0.0,0.0,5.639443397521973,0.0,0.0,0.0,0.2765528857707977,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314681343734264,-1087.5816650390625,304.1504821777344,0.6400907039642334,0.0758752971887588,0.0691045150160789,293.17156982421875,297.1499938964844,293.1499938964844,0.0508278310298919,-1479.978271484375,304.15240478515625,0.6992641091346741,0.0982222408056259,0.0940232723951339,293.1611328125,297.1499938964844,293.1499938964844,0.0591158010065555,-1201.8497314453125,304.1513671875,0.7220124006271362,0.10817401856184,0.0763598382472992,293.16314697265625,297.1499938964844,293.1499938964844,0.0705907642841339,-1839.22509765625,304.15142822265625,0.7501166462898254,0.122412122786045,0.1168551072478294,293.2677001953125,297.1499938964844,293.1499938964844,0.0004575143975671,-134.22817993164062,291.6493530273437,0.5503455400466919,0.050000000745058,0.2288273423910141,291.1588439941406,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.2677917480469,291.1589660644531,1.0,0.1715219616889953,0.9977306723594666,0.9977306723594666,1.0,1.0,-0.7022373676300049,0.3033755719661712,0.398861825466156,0.1120468750596046,0.0,0.0,0.1944205611944198,25.27021598815918,25.0,1.1293177604675293,-4938.734375,49.8503303527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,304.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.1369782835245132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425602883100509,0.1425645649433136,-4.281811925466172e-06,0.0,0.0001390155375702,0.0,0.0,5.639443397521973,0.0,0.0,0.0,0.2765528857707977,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313216336071491,-1085.0823974609375,304.15057373046875,0.6394637823104858,0.0756976827979087,0.0689491182565689,293.17193603515625,297.1499938964844,293.1499938964844,0.0502996444702148,-1470.7386474609375,304.1524963378906,0.6975226402282715,0.0976027324795723,0.093440942466259,293.1617431640625,297.1499938964844,293.1499938964844,0.0587808974087238,-1197.374267578125,304.1514587402344,0.7209955453872681,0.1077665463089943,0.07607913762331,293.16357421875,297.1499938964844,293.1499938964844,0.0702615305781364,-1832.9945068359373,304.1514892578125,0.7491196393966675,0.1219953820109367,0.116465114057064,293.2670288085937,297.1499938964844,293.1499938964844,0.000446276331786,-123.43832397460938,291.61114501953125,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1595764160156,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.2671203613281,291.15966796875,1.0,0.1713819652795791,0.9979077577590942,0.9979077577590942,1.0,1.0,-0.7005546689033508,0.3027125895023346,0.3978420794010162,0.1115607768297195,0.0,0.0,0.1930936276912689,25.28652000427246,25.0,0.9599141478538512,-4923.4609375,49.65651321411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,304.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1367603987455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418412178754806,0.1418454945087433,-4.280568646208849e-06,0.0,0.0001387944212183,0.0,0.0,5.608386516571045,0.0,0.0,0.0,0.2764332890510559,4.0,0.0,1.0
