time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313216336071491,-1085.0823974609375,304.15057373046875,0.6394637823104858,0.0756976827979087,0.0689491182565689,293.17193603515625,297.1499938964844,293.1499938964844,0.0502996444702148,-1470.7386474609375,304.1524963378906,0.6975226402282715,0.0976027324795723,0.093440942466259,293.1617431640625,297.1499938964844,293.1499938964844,0.0587808974087238,-1197.374267578125,304.1514587402344,0.7209955453872681,0.1077665463089943,0.07607913762331,293.16357421875,297.1499938964844,293.1499938964844,0.0702615305781364,-1832.9945068359373,304.1514892578125,0.7491196393966675,0.1219953820109367,0.116465114057064,293.2670288085937,297.1499938964844,293.1499938964844,0.000446276331786,-123.43832397460938,291.61114501953125,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1595764160156,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.2671203613281,291.15966796875,1.0,0.1713819652795791,0.9979077577590942,0.9979077577590942,1.0,1.0,-0.7005546689033508,0.3027125895023346,0.3978420794010162,0.1115607768297195,0.0,0.0,0.1930936276912689,25.28652000427246,25.0,0.9599141478538512,-4923.4609375,49.65651321411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,304.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1367603987455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418412178754806,0.1418454945087433,-4.280568646208849e-06,0.0,0.0001387944212183,0.0,0.0,5.608386516571045,0.0,0.0,0.0,0.2764332890510559,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.031244721263647,-1083.77001953125,304.1506042480469,0.6391394138336182,0.0756043344736099,0.0688672140240669,293.1720886230469,297.1499938964844,293.1499938964844,0.0500323176383972,-1466.0694580078125,304.15252685546875,0.6966413259506226,0.0972894802689552,0.0931463316082954,293.1620483398437,297.1499938964844,293.1499938964844,0.0586084090173244,-1195.07275390625,304.1515197753906,0.7204732894897461,0.107556827366352,0.0759344920516014,293.1637878417969,297.1499938964844,293.1499938964844,0.0700937137007713,-1829.82275390625,304.1515197753906,0.7486149072647095,0.121782936155796,0.116266131401062,293.2667236328125,297.1499938964844,293.1499938964844,0.0004405650543048,-118.05598449707033,291.592041015625,0.5500770211219788,0.050000000745058,0.2288367450237274,291.1598815917969,291.1499938964844,272.2732238769531,271.5971984863281,284.2015686035156,293.26678466796875,291.15997314453125,1.0,0.1713091433048248,0.9979962706565856,0.9979962706565856,1.0,1.0,-0.6996941566467285,0.3023755252361297,0.3973186016082763,0.1113077625632286,0.0,0.0,0.1924015581607818,25.294187545776367,25.0,0.8762748837471008,-4915.72265625,49.55682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,304.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1366244107484817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414663642644882,0.1414706408977508,-4.27991790274973e-06,0.0,0.0001386564108543,0.0,0.0,5.59220552444458,0.0,0.0,0.0,0.2763709425926208,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311656724661588,-1082.4207763671875,304.150634765625,0.6388087272644043,0.0755083560943603,0.0687828063964843,293.1722717285156,297.1499938964844,293.1499938964844,0.0497631058096885,-1461.3721923828125,304.1525573730469,0.6957537531852722,0.0969742387533187,0.0928497090935707,293.162353515625,297.1499938964844,293.1499938964844,0.0584329329431057,-1192.7335205078125,304.15155029296875,0.7199424505233765,0.1073435992002487,0.0757872760295867,293.1639709472656,297.1499938964844,293.1499938964844,0.0699240043759346,-1826.61767578125,304.15155029296875,0.7481066584587097,0.1215680763125419,0.1160647720098495,293.26641845703125,297.1499938964844,293.1499938964844,0.0004347787471488,-112.68482208251952,291.57293701171875,0.5499893426895142,0.050000000745058,0.2288398295640945,291.16015625,291.1499938964844,272.2818603515625,271.60125732421875,284.2040405273437,293.2664794921875,291.1602478027344,1.0,0.1712346225976944,0.9980877041816713,0.9980877041816713,1.0,1.0,-0.6988222002983093,0.3020353317260742,0.3967868983745575,0.111048586666584,0.0,0.0,0.1916940659284591,25.30154609680176,25.0,0.7894547581672668,-4907.9228515625,49.45548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19793701171875,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1364708095788955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410833746194839,0.1410876512527465,-4.27925078838598e-06,0.0,0.0001385005307383,0.0,0.0,5.575680732727051,0.0,0.0,0.0,0.2763072550296783,4.0,0.0,1.0
304020,293.1542053222656,297.1499938964844,293.1499938964844,0.031001815572381,-1079.62255859375,304.15069580078125,0.6381303071975708,0.0753089934587478,0.0686071515083313,293.1726379394531,297.1499938964844,293.1499938964844,0.0492196939885616,-1451.9051513671875,304.1526184082031,0.693962037563324,0.0963383838534355,0.0922511592507362,293.1629638671875,297.1499938964844,293.1499938964844,0.0580737702548503,-1187.952880859375,304.1516418457031,0.7188566327095032,0.1069073602557182,0.0754857808351516,293.1643981933594,297.1499938964844,293.1499938964844,0.069579392671585,-1820.117919921875,304.151611328125,0.7470807433128357,0.1211316213011741,0.1156554818153381,293.26580810546875,297.1499938964844,293.1499938964844,0.000422932265792,-101.971435546875,291.5347595214844,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16064453125,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.265869140625,291.16070556640625,1.0,0.1710806936025619,0.9982705116271972,0.9982705116271972,1.0,1.0,-0.6970472931861877,0.3013467490673065,0.3957005739212036,0.110512264072895,0.0,0.0,0.1902422457933426,25.31531524658203,25.0,0.6008695960044861,-4892.15625,49.24825286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,304.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1361115574836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402981877326965,0.1403024643659591,-4.277878815628355e-06,0.0,0.0001381359325023,0.0,0.0,5.5418243408203125,0.0,0.0,0.0,0.2761767208576202,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.031001815572381,-1079.62255859375,304.15069580078125,0.6381303071975708,0.0753089934587478,0.0686071515083313,293.1726379394531,297.1499938964844,293.1499938964844,0.0492196939885616,-1451.9051513671875,304.1526184082031,0.693962037563324,0.0963383838534355,0.0922511592507362,293.1629638671875,297.1499938964844,293.1499938964844,0.0580737702548503,-1187.952880859375,304.1516418457031,0.7188566327095032,0.1069073602557182,0.0754857808351516,293.1643981933594,297.1499938964844,293.1499938964844,0.069579392671585,-1820.117919921875,304.151611328125,0.7470807433128357,0.1211316213011741,0.1156554818153381,293.26580810546875,297.1499938964844,293.1499938964844,0.000422932265792,-101.971435546875,291.5347595214844,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16064453125,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.265869140625,291.16070556640625,1.0,0.1710806936025619,0.9982705116271972,0.9982705116271972,1.0,1.0,-0.6970472931861877,0.3013467490673065,0.3957005739212036,0.110512264072895,0.0,0.0,0.1902422457933426,25.31531524658203,25.0,0.6008695960044861,-4892.15625,49.24825286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,304.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1361115574836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402981877326965,0.1403024643659591,-4.277878815628355e-06,0.0,0.0001381359325023,0.0,0.0,5.5418243408203125,0.0,0.0,0.0,0.2761767208576202,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308310035616159,-1076.7030029296875,304.1507568359375,0.6374319195747375,0.0751005634665489,0.0684230625629425,293.1729736328125,297.1499938964844,293.1499938964844,0.0486704893410205,-1442.356201171875,304.15264892578125,0.6921513676643372,0.0956963747739791,0.0916464179754257,293.1635437011719,297.1499938964844,293.1499938964844,0.0577046684920787,-1183.0496826171875,304.1517028808594,0.7177402377128601,0.1064592972397804,0.0751757100224495,293.164794921875,297.1499938964844,293.1499938964844,0.0692284703254699,-1813.51025390625,304.15167236328125,0.746044397354126,0.1206869035959243,0.1152381002902984,293.2652282714844,297.1499938964844,293.1499938964844,0.0004106614214833,-91.30438995361328,291.49658203125,0.5496491193771362,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652893066406,291.1610107421875,1.0,0.1709207147359848,0.9984533190727234,0.9984533190727234,1.0,1.0,-0.6952346563339233,0.3006462752819061,0.3945883810520172,0.1099587455391883,0.0,0.0,0.1887571215629577,25.32783889770508,25.0,0.4057917594909668,-4876.18603515625,49.03548049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1356855928897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394963264465332,0.1395006030797958,-4.27647046308266e-06,0.0,0.0001377036242047,0.0,0.0,5.507279872894287,0.0,0.0,0.0,0.2760434448719024,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308310035616159,-1076.7030029296875,304.1507568359375,0.6374319195747375,0.0751005634665489,0.0684230625629425,293.1729736328125,297.1499938964844,293.1499938964844,0.0486704893410205,-1442.356201171875,304.15264892578125,0.6921513676643372,0.0956963747739791,0.0916464179754257,293.1635437011719,297.1499938964844,293.1499938964844,0.0577046684920787,-1183.0496826171875,304.1517028808594,0.7177402377128601,0.1064592972397804,0.0751757100224495,293.164794921875,297.1499938964844,293.1499938964844,0.0692284703254699,-1813.51025390625,304.15167236328125,0.746044397354126,0.1206869035959243,0.1152381002902984,293.2652282714844,297.1499938964844,293.1499938964844,0.0004106614214833,-91.30438995361328,291.49658203125,0.5496491193771362,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652893066406,291.1610107421875,1.0,0.1709207147359848,0.9984533190727234,0.9984533190727234,1.0,1.0,-0.6952346563339233,0.3006462752819061,0.3945883810520172,0.1099587455391883,0.0,0.0,0.1887571215629577,25.32783889770508,25.0,0.4057917594909668,-4876.18603515625,49.03548049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1356855928897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394963264465332,0.1395006030797958,-4.27647046308266e-06,0.0,0.0001377036242047,0.0,0.0,5.507279872894287,0.0,0.0,0.0,0.2760434448719024,4.0,0.0,1.0
304260,293.1551818847656,297.1499938964844,293.1499938964844,0.0306540131568908,-1073.6741943359375,304.1507873535156,0.6367175579071045,0.0748841017484664,0.0682314336299896,293.1732788085937,297.1499938964844,293.1499938964844,0.0481164306402206,-1432.741455078125,304.1526794433594,0.6903269290924072,0.0950495153665542,0.0910366848111152,293.16412353515625,297.1499938964844,293.1499938964844,0.0573266372084617,-1178.03759765625,304.1517639160156,0.7165963649749756,0.1060008704662323,0.0748580619692802,293.1651611328125,297.1499938964844,293.1499938964844,0.0688717663288116,-1806.8046875,304.1517028808594,0.7450008988380432,0.1202348545193672,0.1148134768009185,293.2646484375,297.1499938964844,293.1499938964844,0.0003978877502959,-80.68392944335938,291.4584655761719,0.5494873523712158,0.050000000745058,0.2288575321435928,291.1611633300781,291.1499938964844,272.3330078125,271.624267578125,284.2178649902344,293.26470947265625,291.16119384765625,1.0,0.1707551777362823,0.9986417889595032,0.9986417889595032,1.0,1.0,-0.6933889389038086,0.2999289035797119,0.393460065126419,0.1094056367874145,0.0,0.0,0.1872532069683075,25.339136123657227,25.0,0.2542248368263244,-4859.9990234375,48.817832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,304.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1351989209651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386870294809341,0.1386913061141967,-4.275045284884982e-06,0.0,0.0001372097176499,0.0,0.0,5.472451210021973,0.0,0.0,0.0,0.2759090363979339,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0306540131568908,-1073.6741943359375,304.1507873535156,0.6367175579071045,0.0748841017484664,0.0682314336299896,293.1732788085937,297.1499938964844,293.1499938964844,0.0481164306402206,-1432.741455078125,304.1526794433594,0.6903269290924072,0.0950495153665542,0.0910366848111152,293.16412353515625,297.1499938964844,293.1499938964844,0.0573266372084617,-1178.03759765625,304.1517639160156,0.7165963649749756,0.1060008704662323,0.0748580619692802,293.1651611328125,297.1499938964844,293.1499938964844,0.0688717663288116,-1806.8046875,304.1517028808594,0.7450008988380432,0.1202348545193672,0.1148134768009185,293.2646484375,297.1499938964844,293.1499938964844,0.0003978877502959,-80.68392944335938,291.4584655761719,0.5494873523712158,0.050000000745058,0.2288575321435928,291.1611633300781,291.1499938964844,272.3330078125,271.624267578125,284.2178649902344,293.26470947265625,291.16119384765625,1.0,0.1707551777362823,0.9986417889595032,0.9986417889595032,1.0,1.0,-0.6933889389038086,0.2999289035797119,0.393460065126419,0.1094056367874145,0.0,0.0,0.1872532069683075,25.339136123657227,25.0,0.2542248368263244,-4859.9990234375,48.817832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,304.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1351989209651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386870294809341,0.1386913061141967,-4.275045284884982e-06,0.0,0.0001372097176499,0.0,0.0,5.472451210021973,0.0,0.0,0.0,0.2759090363979339,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304718371480703,-1070.551513671875,304.1508178710937,0.6359913349151611,0.0746610164642334,0.0680334866046905,293.173583984375,297.1499938964844,293.1499938964844,0.0475587882101535,-1423.08203125,304.1527099609375,0.6884943246841431,0.0943997427821159,0.0904236212372779,293.1646728515625,297.1499938964844,293.1499938964844,0.0569408573210239,-1172.9320068359375,304.1518249511719,0.7154279351234436,0.1055338904261589,0.0745340883731842,293.16552734375,297.1499938964844,293.1499938964844,0.0685099363327026,-1800.0133056640625,304.1517333984375,0.7439534068107605,0.1197767779231071,0.1143827810883522,293.2640686035156,297.1499938964844,293.1499938964844,0.0003845453029498,-70.12355041503906,291.4204406738281,0.5493325591087341,0.050000000745058,0.2288630157709121,291.1612854003906,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.2641296386719,291.16131591796875,1.0,0.1705847382545471,0.9988303184509276,0.9988303184509276,1.0,1.0,-0.6915165185928345,0.2991946041584015,0.392321914434433,0.108860395848751,0.0,0.0,0.1857379227876663,25.349205017089844,25.0,0.1441925317049026,-4843.55712890625,48.59613800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,304.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1346609592437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378753036260604,0.1378795802593231,-4.273615559213795e-06,0.0,0.0001366637588944,0.0,0.0,5.437559604644775,0.0,0.0,0.0,0.2757743597030639,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304718371480703,-1070.551513671875,304.1508178710937,0.6359913349151611,0.0746610164642334,0.0680334866046905,293.173583984375,297.1499938964844,293.1499938964844,0.0475587882101535,-1423.08203125,304.1527099609375,0.6884943246841431,0.0943997427821159,0.0904236212372779,293.1646728515625,297.1499938964844,293.1499938964844,0.0569408573210239,-1172.9320068359375,304.1518249511719,0.7154279351234436,0.1055338904261589,0.0745340883731842,293.16552734375,297.1499938964844,293.1499938964844,0.0685099363327026,-1800.0133056640625,304.1517333984375,0.7439534068107605,0.1197767779231071,0.1143827810883522,293.2640686035156,297.1499938964844,293.1499938964844,0.0003845453029498,-70.12355041503906,291.4204406738281,0.5493325591087341,0.050000000745058,0.2288630157709121,291.1612854003906,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.2641296386719,291.16131591796875,1.0,0.1705847382545471,0.9988303184509276,0.9988303184509276,1.0,1.0,-0.6915165185928345,0.2991946041584015,0.392321914434433,0.108860395848751,0.0,0.0,0.1857379227876663,25.349205017089844,25.0,0.1441925317049026,-4843.55712890625,48.59613800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,304.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1346609592437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378753036260604,0.1378795802593231,-4.273615559213795e-06,0.0,0.0001366637588944,0.0,0.0,5.437559604644775,0.0,0.0,0.0,0.2757743597030639,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303791891783475,-1068.96142578125,304.1508483886719,0.6356249451637268,0.0745474249124527,0.0679325386881828,293.1737060546875,297.1499938964844,293.1499938964844,0.0472792610526084,-1418.2464599609375,304.1527404785156,0.6875768899917603,0.0940745025873184,0.0901165306568145,293.1649169921875,297.1499938964844,293.1499938964844,0.0567455105483531,-1170.350341796875,304.15185546875,0.7148351073265076,0.1052977219223976,0.0743701085448265,293.16571044921875,297.1499938964844,293.1499938964844,0.0683274343609809,-1796.5919189453125,304.1517639160156,0.7434288859367371,0.1195458993315696,0.1141655519604682,293.2637939453125,297.1499938964844,293.1499938964844,0.0003776267112698,-64.86231994628906,291.4014892578125,0.5492576956748962,0.050000000745058,0.2288656681776046,291.16131591796875,291.1499938964844,272.35809326171875,271.6351928710937,284.2248229980469,293.26385498046875,291.16131591796875,1.0,0.170497864484787,0.9989245533943176,0.9989245533943176,1.0,1.0,-0.6905725002288818,0.2988232970237732,0.3917492032051086,0.108588308095932,0.0,0.0,0.1849789917469024,25.3537540435791,25.0,0.0837112963199615,-4835.24267578125,48.48403549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,304.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1343757212162017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374698728322982,0.1374741345643997,-4.272901151125552e-06,0.0,0.0001363742776447,0.0,0.0,5.420146942138672,0.0,0.0,0.0,0.2757071554660797,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302857290953397,-1067.3560791015625,304.15087890625,0.6352567076683044,0.0744327455759048,0.0678304806351661,293.1738586425781,297.1499938964844,293.1499938964844,0.046999666839838,-1413.4139404296875,304.1527404785156,0.686659574508667,0.0937495082616806,0.0898094475269317,293.1651611328125,297.1499938964844,293.1499938964844,0.0565488003194332,-1167.753173828125,304.15185546875,0.7142365574836731,0.1050600782036781,0.0742049887776374,293.1658630371094,297.1499938964844,293.1499938964844,0.0681441202759742,-1793.158203125,304.1517639160156,0.7429040670394897,0.1193140745162963,0.1139472872018814,293.2635192871094,297.1499938964844,293.1499938964844,0.0003705237759277,-59.61375427246094,291.3825378417969,0.5491843223571777,0.050000000745058,0.2288682758808136,291.1613464355469,291.1499938964844,272.3663635253906,271.6387939453125,284.2270812988281,293.2635803222656,291.16131591796875,1.0,0.1704099923372268,0.9990217089653016,0.9990217089653016,1.0,1.0,-0.6896244883537292,0.2984513342380523,0.3911731541156769,0.1083132773637771,0.0,0.0,0.1842223405838012,25.35797119140625,25.0,0.0062500187195837,-4826.88525390625,48.37125015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,304.8543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.1340815275907516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370660662651062,0.1370703428983688,-4.272189016774064e-06,0.0,0.0001360757014481,0.0,0.0,5.402813911437988,0.0,0.0,0.0,0.2756402492523193,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0300972834229469,-1064.1156005859375,304.15087890625,0.6345162987709045,0.074200838804245,0.067623846232891,293.174072265625,297.1499938964844,293.1499938964844,0.0464416854083538,-1403.7828369140625,304.1527709960937,0.6848281621932983,0.0931013897061348,0.0891966372728347,293.1656188964844,297.1499938964844,293.1499938964844,0.0561523176729679,-1162.5262451171875,304.15191650390625,0.7130227088928223,0.1045811548829078,0.0738720074295997,293.1661682128906,297.1499938964844,293.1499938964844,0.0677759796380996,-1786.2716064453125,304.1517944335937,0.741854190826416,0.1188483163714408,0.1135085225105285,293.262939453125,297.1499938964844,293.1499938964844,0.000355695025064,-49.1601448059082,291.3446960449219,0.549041211605072,0.050000000745058,0.2288733720779419,291.1612243652344,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.26300048828125,291.16119384765625,1.0,0.1702316701412201,0.999216079711914,0.999216079711914,1.0,1.0,-0.6877209544181824,0.2977133095264435,0.3900076448917389,0.1077412068843841,0.0,0.0,0.1827302277088165,25.36538887023925,25.0,-0.2194272428750991,-4810.1630859375,48.14414596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,304.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1334724575281143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362700164318084,0.1362742781639099,-4.270779754733667e-06,0.0,0.0001354575797449,0.0,0.0,5.368666648864746,0.0,0.0,0.0,0.2755084037780761,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0300972834229469,-1064.1156005859375,304.15087890625,0.6345162987709045,0.074200838804245,0.067623846232891,293.174072265625,297.1499938964844,293.1499938964844,0.0464416854083538,-1403.7828369140625,304.1527709960937,0.6848281621932983,0.0931013897061348,0.0891966372728347,293.1656188964844,297.1499938964844,293.1499938964844,0.0561523176729679,-1162.5262451171875,304.15191650390625,0.7130227088928223,0.1045811548829078,0.0738720074295997,293.1661682128906,297.1499938964844,293.1499938964844,0.0677759796380996,-1786.2716064453125,304.1517944335937,0.741854190826416,0.1188483163714408,0.1135085225105285,293.262939453125,297.1499938964844,293.1499938964844,0.000355695025064,-49.1601448059082,291.3446960449219,0.549041211605072,0.050000000745058,0.2288733720779419,291.1612243652344,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.26300048828125,291.16119384765625,1.0,0.1702316701412201,0.999216079711914,0.999216079711914,1.0,1.0,-0.6877209544181824,0.2977133095264435,0.3900076448917389,0.1077412068843841,0.0,0.0,0.1827302277088165,25.36538887023925,25.0,-0.2194272428750991,-4810.1630859375,48.14414596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,304.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1334724575281143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362700164318084,0.1362742781639099,-4.270779754733667e-06,0.0,0.0001354575797449,0.0,0.0,5.368666648864746,0.0,0.0,0.0,0.2755084037780761,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299080125987529,-1060.855712890625,304.1509094238281,0.6337719559669495,0.0739666372537612,0.0674148052930831,293.1742248535156,297.1499938964844,293.1499938964844,0.0458873361349105,-1394.2315673828125,304.1527709960937,0.6830047965049744,0.0924577340483665,0.0885874554514885,293.1660461425781,297.1499938964844,293.1499938964844,0.0557529851794242,-1157.27294921875,304.1519470214844,0.7117855548858643,0.1040984615683555,0.0735361278057098,293.1664733886719,297.1499938964844,293.1499938964844,0.0674070939421653,-1779.3843994140625,304.1517944335937,0.7408043742179871,0.118380919098854,0.1130678206682205,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.5489012598991394,0.050000000745058,0.2288783639669418,291.1609191894531,291.1499938964844,272.3990478515625,271.6529541015625,284.2348022460937,293.2624206542969,291.16082763671875,1.0,0.1700503826141357,0.9994105100631714,0.9994105100631714,1.0,1.0,-0.6858129501342773,0.2969956696033478,0.3888172507286072,0.1071174964308738,0.0,0.0,0.181296095252037,25.37141799926757,25.0,-0.536151111125946,-4793.681640625,47.915672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,304.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1328454762697219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355037987232208,0.1355080753564834,-4.2694118747022e-06,0.0,0.0001348212681477,0.0,0.0,5.335823059082031,0.0,0.0,0.0,0.2753814458847046,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299080125987529,-1060.855712890625,304.1509094238281,0.6337719559669495,0.0739666372537612,0.0674148052930831,293.1742248535156,297.1499938964844,293.1499938964844,0.0458873361349105,-1394.2315673828125,304.1527709960937,0.6830047965049744,0.0924577340483665,0.0885874554514885,293.1660461425781,297.1499938964844,293.1499938964844,0.0557529851794242,-1157.27294921875,304.1519470214844,0.7117855548858643,0.1040984615683555,0.0735361278057098,293.1664733886719,297.1499938964844,293.1499938964844,0.0674070939421653,-1779.3843994140625,304.1517944335937,0.7408043742179871,0.118380919098854,0.1130678206682205,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.5489012598991394,0.050000000745058,0.2288783639669418,291.1609191894531,291.1499938964844,272.3990478515625,271.6529541015625,284.2348022460937,293.2624206542969,291.16082763671875,1.0,0.1700503826141357,0.9994105100631714,0.9994105100631714,1.0,1.0,-0.6858129501342773,0.2969956696033478,0.3888172507286072,0.1071174964308738,0.0,0.0,0.181296095252037,25.37141799926757,25.0,-0.536151111125946,-4793.681640625,47.915672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,304.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1328454762697219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355037987232208,0.1355080753564834,-4.2694118747022e-06,0.0,0.0001348212681477,0.0,0.0,5.335823059082031,0.0,0.0,0.0,0.2753814458847046,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297397803515195,-1057.8106689453125,304.15087890625,0.6330658197402954,0.073753610253334,0.067217543721199,293.1742858886719,297.1499938964844,293.1499938964844,0.0453466475009918,-1384.9354248046875,304.1527404785156,0.6812176704406738,0.0918335616588592,0.0879917591810226,293.1663513183594,297.1499938964844,293.1499938964844,0.0553643703460693,-1152.1751708984375,304.1519470214844,0.7105584144592285,0.1036345139145851,0.0732078850269317,293.1666564941406,297.1499938964844,293.1499938964844,0.0670466423034668,-1772.672607421875,304.1517944335937,0.7397745847702026,0.1179267168045044,0.1126347109675407,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5487651228904724,0.050000000745058,0.228883221745491,291.1601867675781,291.1499938964844,272.41510009765625,271.6600036621094,284.23516845703125,293.2608947753906,291.1599426269531,1.0,0.1698676794767379,0.9996098279953004,0.9996098279953004,1.0,1.0,-0.6839533448219299,0.2963846027851105,0.3875687420368194,0.1063068956136703,0.0,0.0,0.1799772828817367,25.37405586242676,25.0,-1.3849796056747437,-4778.298828125,47.690032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,304.82421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1322138905525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347897350788116,0.1347940117120742,-4.268114935257472e-06,0.0,0.0001341802853858,0.0,0.0,5.305220127105713,0.0,0.0,0.0,0.2752629220485687,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297397803515195,-1057.8106689453125,304.15087890625,0.6330658197402954,0.073753610253334,0.067217543721199,293.1742858886719,297.1499938964844,293.1499938964844,0.0453466475009918,-1384.9354248046875,304.1527404785156,0.6812176704406738,0.0918335616588592,0.0879917591810226,293.1663513183594,297.1499938964844,293.1499938964844,0.0553643703460693,-1152.1751708984375,304.1519470214844,0.7105584144592285,0.1036345139145851,0.0732078850269317,293.1666564941406,297.1499938964844,293.1499938964844,0.0670466423034668,-1772.672607421875,304.1517944335937,0.7397745847702026,0.1179267168045044,0.1126347109675407,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5487651228904724,0.050000000745058,0.228883221745491,291.1601867675781,291.1499938964844,272.41510009765625,271.6600036621094,284.23516845703125,293.2608947753906,291.1599426269531,1.0,0.1698676794767379,0.9996098279953004,0.9996098279953004,1.0,1.0,-0.6839533448219299,0.2963846027851105,0.3875687420368194,0.1063068956136703,0.0,0.0,0.1799772828817367,25.37405586242676,25.0,-1.3849796056747437,-4778.298828125,47.690032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,304.82421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1322138905525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347897350788116,0.1347940117120742,-4.268114935257472e-06,0.0,0.0001341802853858,0.0,0.0,5.305220127105713,0.0,0.0,0.0,0.2752629220485687,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295863971114158,-1055.004638671875,304.1508483886719,0.6324344873428345,0.0735459178686142,0.067032903432846,293.1742553710937,297.1499938964844,293.1499938964844,0.0448233224451541,-1375.9561767578125,304.1527099609375,0.6795188188552856,0.0912231355905532,0.0874130576848983,293.16656494140625,297.1499938964844,293.1499938964844,0.054988969117403,-1147.2640380859375,304.15191650390625,0.7093886137008667,0.1031758338212966,0.0728888660669326,293.1667785644531,297.1499938964844,293.1499938964844,0.0666977390646934,-1766.1927490234375,304.1517944335937,0.7388104200363159,0.1174796298146247,0.1122122630476951,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5486706495285034,0.050000000745058,0.2288866192102432,291.15887451171875,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.25982666015625,291.1587219238281,1.0,0.1696853190660476,0.9998091459274292,0.9998091459274292,1.0,1.0,-0.6821514368057251,0.2956790924072265,0.3864723443984985,0.1057846099138259,0.0,0.0,0.1788833141326904,25.373842239379883,25.0,-1.2949917316436768,-4763.82275390625,47.46890258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,304.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1315937787294387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341910809278488,0.1341953426599502,-4.266972155164694e-06,0.0,0.0001335509587079,0.0,0.0,5.279520511627197,0.0,0.0,0.0,0.2751625180244446,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295863971114158,-1055.004638671875,304.1508483886719,0.6324344873428345,0.0735459178686142,0.067032903432846,293.1742553710937,297.1499938964844,293.1499938964844,0.0448233224451541,-1375.9561767578125,304.1527099609375,0.6795188188552856,0.0912231355905532,0.0874130576848983,293.16656494140625,297.1499938964844,293.1499938964844,0.054988969117403,-1147.2640380859375,304.15191650390625,0.7093886137008667,0.1031758338212966,0.0728888660669326,293.1667785644531,297.1499938964844,293.1499938964844,0.0666977390646934,-1766.1927490234375,304.1517944335937,0.7388104200363159,0.1174796298146247,0.1122122630476951,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5486706495285034,0.050000000745058,0.2288866192102432,291.15887451171875,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.25982666015625,291.1587219238281,1.0,0.1696853190660476,0.9998091459274292,0.9998091459274292,1.0,1.0,-0.6821514368057251,0.2956790924072265,0.3864723443984985,0.1057846099138259,0.0,0.0,0.1788833141326904,25.373842239379883,25.0,-1.2949917316436768,-4763.82275390625,47.46890258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,304.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1315937787294387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341910809278488,0.1341953426599502,-4.266972155164694e-06,0.0,0.0001335509587079,0.0,0.0,5.279520511627197,0.0,0.0,0.0,0.2751625180244446,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295016262680292,-1053.5062255859375,304.1508483886719,0.6321188807487488,0.0734373703598976,0.0669372156262397,293.1742248535156,297.1499938964844,293.1499938964844,0.0445602163672447,-1371.4376220703125,304.1526794433594,0.6786850094795227,0.0909191593527793,0.0871254652738571,293.16668701171875,297.1499938964844,293.1499938964844,0.0547949410974979,-1144.72216796875,304.15191650390625,0.7088003754615784,0.1029418110847473,0.0727268233895301,293.1668395996094,297.1499938964844,293.1499938964844,0.0665193125605583,-1762.8736572265625,304.1517944335937,0.7383390665054321,0.1172550693154335,0.1120005920529365,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5486346483230591,0.050000000745058,0.2288879156112671,291.15869140625,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15875244140625,1.0,0.1695940792560577,0.9999088048934937,0.9999088048934937,1.0,1.0,-0.6812444925308228,0.2952587902545929,0.3859857022762298,0.1056724712252616,0.0,0.0,0.1783233880996704,25.373994827270508,25.0,-0.3834825158119201,-4756.3369140625,47.358177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.27734375,18000.0,0.0,0.0,0.1312921941280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339091509580612,0.1339134275913238,-4.266468295099912e-06,0.0,0.0001332448882749,0.0,0.0,5.267467975616455,0.0,0.0,0.0,0.2751156091690063,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294059831649065,-1051.928955078125,304.15087890625,0.6317881345748901,0.0733257085084915,0.0668385773897171,293.1742248535156,297.1499938964844,293.1499938964844,0.0442952960729599,-1366.88427734375,304.1526794433594,0.6778442859649658,0.0906158536672592,0.0868384540081024,293.16680908203125,297.1499938964844,293.1499938964844,0.0545954443514347,-1142.1058349609375,304.1519470214844,0.7081910967826843,0.1027044132351875,0.0725623816251754,293.1669006347656,297.1499938964844,293.1499938964844,0.0663374066352844,-1759.4857177734375,304.1517944335937,0.7378588318824768,0.1170296818017959,0.1117881461977958,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548591673374176,0.050000000745058,0.22888945043087,291.1589660644531,291.1499938964844,272.4466552734375,271.6741943359375,284.2460021972656,293.2592163085937,291.1591186523437,1.0,0.1695027351379394,0.9999270439147948,0.9999270439147948,0.9999163150787354,1.0,-0.6803312301635742,0.2948642075061798,0.3854670226573944,0.1054949089884758,0.0,0.0,0.177698865532875,25.37437629699707,25.0,0.3997352719306946,-4748.46337890625,47.24713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984924316406,304.8052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1309972405433654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336025893688202,0.1336068660020828,-4.265963525540428e-06,0.0,0.0001329455408267,0.0,0.0,5.254419326782227,0.0,0.0,0.0,0.2750654816627502,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.029107492417097,-1048.73779296875,304.1510925292969,0.6310912370681763,0.0730936825275421,0.0666334107518196,293.1741638183594,297.1499938964844,293.1499938964844,0.0437678955495357,-1357.8275146484375,304.1526794433594,0.6761522889137268,0.0900115817785263,0.0862666666507721,293.1671142578125,297.1499938964844,293.1499938964844,0.0541887208819389,-1136.779541015625,304.1519775390625,0.706928014755249,0.1022199839353561,0.0722267180681228,293.1670227050781,297.1499938964844,293.1499938964844,0.06597151607275,-1752.6805419921875,304.1517944335937,0.7368782758712769,0.1165750622749328,0.1113601773977279,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5484926104545593,0.050000000745058,0.2288930118083953,291.1595458984375,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2588806152344,291.1595764160156,1.0,0.1693194806575775,0.9999635219573976,0.9999635219573976,0.9997488856315612,1.0,-0.6784865856170654,0.2941156029701233,0.3843709826469421,0.1050251051783561,0.0,0.0,0.1763792932033538,25.375703811645508,25.0,0.3805849850177765,-4731.6533203125,47.02410507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,304.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1304267942905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329270601272583,0.1329313367605209,-4.264850304025458e-06,0.0,0.0001323666074313,0.0,0.0,5.225684642791748,0.0,0.0,0.0,0.2749558687210083,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.029107492417097,-1048.73779296875,304.1510925292969,0.6310912370681763,0.0730936825275421,0.0666334107518196,293.1741638183594,297.1499938964844,293.1499938964844,0.0437678955495357,-1357.8275146484375,304.1526794433594,0.6761522889137268,0.0900115817785263,0.0862666666507721,293.1671142578125,297.1499938964844,293.1499938964844,0.0541887208819389,-1136.779541015625,304.1519775390625,0.706928014755249,0.1022199839353561,0.0722267180681228,293.1670227050781,297.1499938964844,293.1499938964844,0.06597151607275,-1752.6805419921875,304.1517944335937,0.7368782758712769,0.1165750622749328,0.1113601773977279,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5484926104545593,0.050000000745058,0.2288930118083953,291.1595458984375,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2588806152344,291.1595764160156,1.0,0.1693194806575775,0.9999635219573976,0.9999635219573976,0.9997488856315612,1.0,-0.6784865856170654,0.2941156029701233,0.3843709826469421,0.1050251051783561,0.0,0.0,0.1763792932033538,25.375703811645508,25.0,0.3805849850177765,-4731.6533203125,47.02410507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,304.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1304267942905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329270601272583,0.1329313367605209,-4.264850304025458e-06,0.0,0.0001323666074313,0.0,0.0,5.225684642791748,0.0,0.0,0.0,0.2749558687210083,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0288342572748661,-1046.2095947265625,304.15118408203125,0.6303640604019165,0.0728534534573555,0.0664196237921714,293.1741027832031,297.1499938964844,293.1499938964844,0.0432470291852951,-1348.898193359375,304.15264892578125,0.6744639277458191,0.0894123464822769,0.085699014365673,293.1674194335937,297.1499938964844,293.1499938964844,0.0537755750119686,-1131.3836669921875,304.1520080566406,0.70562744140625,0.1017253398895263,0.0718832910060882,293.16717529296875,297.1499938964844,293.1499938964844,0.0656054019927978,-1745.889404296875,304.1518249511719,0.735883891582489,0.1161164492368698,0.1109279841184616,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5483890771865845,0.050000000745058,0.2288967221975326,291.15948486328125,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587890625,291.1594543457031,1.0,0.1691353619098663,1.0,1.0,0.9995814561843872,1.0,-0.6766223907470703,0.2933674156665802,0.3832549750804901,0.1045316159725189,0.0,0.0,0.1751134246587753,25.377460479736328,25.0,-0.0303935930132865,-4714.89599609375,46.79997253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,304.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1298814862966537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322672814130783,0.1322715431451797,-4.263695700501557e-06,0.0,0.0001318131980951,0.0,0.0,5.197565078735352,0.0,0.0,0.0,0.2748475670814514,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0288342572748661,-1046.2095947265625,304.15118408203125,0.6303640604019165,0.0728534534573555,0.0664196237921714,293.1741027832031,297.1499938964844,293.1499938964844,0.0432470291852951,-1348.898193359375,304.15264892578125,0.6744639277458191,0.0894123464822769,0.085699014365673,293.1674194335937,297.1499938964844,293.1499938964844,0.0537755750119686,-1131.3836669921875,304.1520080566406,0.70562744140625,0.1017253398895263,0.0718832910060882,293.16717529296875,297.1499938964844,293.1499938964844,0.0656054019927978,-1745.889404296875,304.1518249511719,0.735883891582489,0.1161164492368698,0.1109279841184616,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5483890771865845,0.050000000745058,0.2288967221975326,291.15948486328125,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587890625,291.1594543457031,1.0,0.1691353619098663,1.0,1.0,0.9995814561843872,1.0,-0.6766223907470703,0.2933674156665802,0.3832549750804901,0.1045316159725189,0.0,0.0,0.1751134246587753,25.377460479736328,25.0,-0.0303935930132865,-4714.89599609375,46.79997253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,304.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1298814862966537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322672814130783,0.1322715431451797,-4.263695700501557e-06,0.0,0.0001318131980951,0.0,0.0,5.197565078735352,0.0,0.0,0.0,0.2748475670814514,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284388698637485,-1042.1011962890625,304.1513671875,0.629622757434845,0.0726080164313316,0.0662007108330726,293.17401123046875,297.1499938964844,293.1499938964844,0.0427327528595924,-1340.089111328125,304.1526184082031,0.672795295715332,0.0888214334845542,0.0851384401321411,293.1676940917969,297.1499938964844,293.1499938964844,0.0533562451601028,-1125.91650390625,304.15203857421875,0.7043062448501587,0.1012245714664459,0.0715348571538925,293.16729736328125,297.1499938964844,293.1499938964844,0.0652378126978874,-1739.08203125,304.1518249511719,0.7348875403404236,0.1156567186117172,0.1104940101504325,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1593322753906,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1593017578125,1.0,0.1689504534006118,1.0,1.0,0.9993712902069092,1.0,-0.6747522950172424,0.2926116585731506,0.3821406364440918,0.104050263762474,0.0,0.0,0.1738814413547516,25.379005432128903,25.0,-0.1806260049343109,-4698.361328125,46.5756721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,304.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1293631345033645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316322386264801,0.1316365003585815,-4.2625820242392365e-06,0.0,0.0001312871463596,0.0,0.0,5.170522212982178,0.0,0.0,0.0,0.2747432589530945,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284388698637485,-1042.1011962890625,304.1513671875,0.629622757434845,0.0726080164313316,0.0662007108330726,293.17401123046875,297.1499938964844,293.1499938964844,0.0427327528595924,-1340.089111328125,304.1526184082031,0.672795295715332,0.0888214334845542,0.0851384401321411,293.1676940917969,297.1499938964844,293.1499938964844,0.0533562451601028,-1125.91650390625,304.15203857421875,0.7043062448501587,0.1012245714664459,0.0715348571538925,293.16729736328125,297.1499938964844,293.1499938964844,0.0652378126978874,-1739.08203125,304.1518249511719,0.7348875403404236,0.1156567186117172,0.1104940101504325,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1593322753906,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1593017578125,1.0,0.1689504534006118,1.0,1.0,0.9993712902069092,1.0,-0.6747522950172424,0.2926116585731506,0.3821406364440918,0.104050263762474,0.0,0.0,0.1738814413547516,25.379005432128903,25.0,-0.1806260049343109,-4698.361328125,46.5756721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,304.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1293631345033645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316322386264801,0.1316365003585815,-4.2625820242392365e-06,0.0,0.0001312871463596,0.0,0.0,5.170522212982178,0.0,0.0,0.0,0.2747432589530945,4.0,0.0,1.0
