time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282711703330278,-1038.4444580078125,304.15118408203125,0.6288853883743286,0.0723631531000137,0.0659811571240425,293.1738586425781,297.1499938964844,293.1499938964844,0.0422269515693187,-1331.4295654296875,304.152587890625,0.6711605191230774,0.0882417485117912,0.0845877304673194,293.16796875,297.1499938964844,293.1499938964844,0.052932895720005,-1120.405517578125,304.1520690917969,0.7029792666435242,0.1007211729884147,0.0711839273571968,293.1673889160156,297.1499938964844,293.1499938964844,0.0648700222373008,-1732.280517578125,304.1518249511719,0.7338998913764954,0.1151985973119735,0.1100608333945274,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5481940507888794,0.050000000745058,0.2289037555456161,291.1592102050781,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591796875,1.0,0.1687651574611663,1.0,1.0,0.999161183834076,1.0,-0.6728909015655518,0.2918442487716675,0.3810466527938843,0.1036068573594093,0.0,0.0,0.1726646274328231,25.37978172302246,25.0,-0.1394676715135574,-4681.89892578125,46.352333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832946777344,304.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.128872200846672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310101896524429,0.1310144513845443,-4.2615006350388285e-06,0.0,0.0001307889033341,0.0,0.0,5.144067764282227,0.0,0.0,0.0,0.2746413350105285,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282711703330278,-1038.4444580078125,304.15118408203125,0.6288853883743286,0.0723631531000137,0.0659811571240425,293.1738586425781,297.1499938964844,293.1499938964844,0.0422269515693187,-1331.4295654296875,304.152587890625,0.6711605191230774,0.0882417485117912,0.0845877304673194,293.16796875,297.1499938964844,293.1499938964844,0.052932895720005,-1120.405517578125,304.1520690917969,0.7029792666435242,0.1007211729884147,0.0711839273571968,293.1673889160156,297.1499938964844,293.1499938964844,0.0648700222373008,-1732.280517578125,304.1518249511719,0.7338998913764954,0.1151985973119735,0.1100608333945274,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5481940507888794,0.050000000745058,0.2289037555456161,291.1592102050781,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591796875,1.0,0.1687651574611663,1.0,1.0,0.999161183834076,1.0,-0.6728909015655518,0.2918442487716675,0.3810466527938843,0.1036068573594093,0.0,0.0,0.1726646274328231,25.37978172302246,25.0,-0.1394676715135574,-4681.89892578125,46.352333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832946777344,304.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.128872200846672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310101896524429,0.1310144513845443,-4.2615006350388285e-06,0.0,0.0001307889033341,0.0,0.0,5.144067764282227,0.0,0.0,0.0,0.2746413350105285,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.028195958584547,-1036.718017578125,304.151123046875,0.6285207867622375,0.0722413063049316,0.0658717602491378,293.1737670898437,297.1499938964844,293.1499938964844,0.0419778935611248,-1327.16650390625,304.1525573730469,0.670359194278717,0.0879569575190544,0.0843169093132019,293.1680908203125,297.1499938964844,293.1499938964844,0.0527204424142837,-1117.642822265625,304.1520690917969,0.7023172378540039,0.10046948492527,0.0710082501173019,293.1674194335937,297.1499938964844,293.1499938964844,0.0646865665912628,-1728.89111328125,304.1518249511719,0.7334118485450745,0.1149709671735763,0.1098453477025032,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5481510162353516,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686725169420242,1.0,1.0,0.9990561008453368,1.0,-0.6719669699668884,0.2914563417434692,0.3805106282234192,0.1034031808376312,0.0,0.0,0.1720556765794754,25.37978744506836,25.0,-0.070751279592514,-4673.66796875,46.241336822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,304.7352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1286366134881973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307010948657989,0.1307053565979004,-4.260967216396239e-06,0.0,0.0001305498153669,0.0,0.0,5.130936145782471,0.0,0.0,0.0,0.274590790271759,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281211342662572,-1034.99755859375,304.1510314941406,0.6281595826148987,0.0721201747655868,0.0657628327608108,293.1736755371094,297.1499938964844,293.1499938964844,0.0417317226529121,-1322.9532470703125,304.1525573730469,0.6695699095726013,0.0876759588718414,0.0840494632720947,293.168212890625,297.1499938964844,293.1499938964844,0.0525078512728214,-1114.8802490234375,304.1520690917969,0.7016574740409851,0.1002183035016059,0.0708327740430831,293.1674499511719,297.1499938964844,293.1499938964844,0.0645036995410919,-1725.5147705078125,304.1518249511719,0.7329285144805908,0.1147447079420089,0.1096309572458267,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5481106638908386,0.050000000745058,0.2289067506790161,291.1591796875,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591857910156,291.1591796875,1.0,0.1685799956321716,1.0,1.0,0.9989483952522278,1.0,-0.671049177646637,0.2910666167736053,0.3799825608730316,0.1032112836837768,0.0,0.0,0.1714428216218948,25.379507064819336,25.0,0.009244417771697,-4665.42333984375,46.13093185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.427734375,18000.0,0.0,0.0,0.1284071654081344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303914189338684,0.1303956806659698,-4.260436071490403e-06,0.0,0.0001303169410675,0.0,0.0,5.117788791656494,0.0,0.0,0.0,0.2745402455329895,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279733128845691,-1031.5911865234375,304.15093994140625,0.6274507641792297,0.0718809813261032,0.065547414124012,293.1734313964844,297.1499938964844,293.1499938964844,0.0412493012845516,-1314.6971435546875,304.1524963378906,0.6680309176445007,0.0871263891458511,0.0835259109735488,293.1683959960937,297.1499938964844,293.1499938964844,0.0520836301147937,-1109.3736572265625,304.152099609375,0.7003488540649414,0.0997187718749046,0.0704834088683128,293.16748046875,297.1499938964844,293.1499938964844,0.0641408860683441,-1718.82275390625,304.1518249511719,0.7319785952568054,0.1142974123358726,0.109206698834896,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5480383634567261,0.050000000745058,0.2289093732833862,291.1592712402344,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1593017578125,1.0,0.1683955639600753,1.0,1.0,0.9987329840660096,1.0,-0.669236958026886,0.2902862429618835,0.3789507150650024,0.1028579473495483,0.0,0.0,0.1702002882957458,25.37799453735352,25.0,0.1416185945272445,-4648.888671875,45.91242599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,304.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1279647201299667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297666877508163,0.1297709494829177,-4.259371053194627e-06,0.0,0.0001298679271712,0.0,0.0,5.0912909507751465,0.0,0.0,0.0,0.2744384407997131,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279733128845691,-1031.5911865234375,304.15093994140625,0.6274507641792297,0.0718809813261032,0.065547414124012,293.1734313964844,297.1499938964844,293.1499938964844,0.0412493012845516,-1314.6971435546875,304.1524963378906,0.6680309176445007,0.0871263891458511,0.0835259109735488,293.1683959960937,297.1499938964844,293.1499938964844,0.0520836301147937,-1109.3736572265625,304.152099609375,0.7003488540649414,0.0997187718749046,0.0704834088683128,293.16748046875,297.1499938964844,293.1499938964844,0.0641408860683441,-1718.82275390625,304.1518249511719,0.7319785952568054,0.1142974123358726,0.109206698834896,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5480383634567261,0.050000000745058,0.2289093732833862,291.1592712402344,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1593017578125,1.0,0.1683955639600753,1.0,1.0,0.9987329840660096,1.0,-0.669236958026886,0.2902862429618835,0.3789507150650024,0.1028579473495483,0.0,0.0,0.1702002882957458,25.37799453735352,25.0,0.1416185945272445,-4648.888671875,45.91242599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,304.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1279647201299667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297666877508163,0.1297709494829177,-4.259371053194627e-06,0.0,0.0001298679271712,0.0,0.0,5.0912909507751465,0.0,0.0,0.0,0.2744384407997131,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278289560228586,-1028.254638671875,304.15087890625,0.6267633438110352,0.0716472864151001,0.0653364509344101,293.1731262207031,297.1499938964844,293.1499938964844,0.040782019495964,-1306.700927734375,304.1524353027344,0.666549563407898,0.086595170199871,0.0830191448330879,293.16851806640625,297.1499938964844,293.1499938964844,0.0516627319157123,-1103.91845703125,304.152099609375,0.6990596055984497,0.0992249622941017,0.0701375529170036,293.1674499511719,297.1499938964844,293.1499938964844,0.0637837573885917,-1712.2454833984375,304.1518249511719,0.7310539484024048,0.1138588190078735,0.1087900698184967,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5479769110679626,0.050000000745058,0.2289115935564041,291.159423828125,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.2597351074219,291.159423828125,1.0,0.1682125478982925,1.0,1.0,0.998517632484436,1.0,-0.6674632430076599,0.2895124852657318,0.3779507577419281,0.1025358214974403,0.0,0.0,0.1689357012510299,25.37513542175293,25.0,0.1822001785039901,-4632.35595703125,45.697715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,304.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1275410801172256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291335374116897,0.12913778424263,-4.258295575709781e-06,0.0,0.0001294379908358,0.0,0.0,5.064465045928955,0.0,0.0,0.0,0.2743354737758636,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278289560228586,-1028.254638671875,304.15087890625,0.6267633438110352,0.0716472864151001,0.0653364509344101,293.1731262207031,297.1499938964844,293.1499938964844,0.040782019495964,-1306.700927734375,304.1524353027344,0.666549563407898,0.086595170199871,0.0830191448330879,293.16851806640625,297.1499938964844,293.1499938964844,0.0516627319157123,-1103.91845703125,304.152099609375,0.6990596055984497,0.0992249622941017,0.0701375529170036,293.1674499511719,297.1499938964844,293.1499938964844,0.0637837573885917,-1712.2454833984375,304.1518249511719,0.7310539484024048,0.1138588190078735,0.1087900698184967,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5479769110679626,0.050000000745058,0.2289115935564041,291.159423828125,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.2597351074219,291.159423828125,1.0,0.1682125478982925,1.0,1.0,0.998517632484436,1.0,-0.6674632430076599,0.2895124852657318,0.3779507577419281,0.1025358214974403,0.0,0.0,0.1689357012510299,25.37513542175293,25.0,0.1822001785039901,-4632.35595703125,45.697715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,304.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1275410801172256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291335374116897,0.12913778424263,-4.258295575709781e-06,0.0,0.0001294379908358,0.0,0.0,5.064465045928955,0.0,0.0,0.0,0.2743354737758636,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265464205294847,-1001.2587280273438,304.1527709960937,0.6198891401290894,0.0693299472332,0.0636393725872039,293.18365478515625,297.1499938964844,293.1499938964844,0.0388233810663223,-1272.91552734375,304.1549377441406,0.6586378812789917,0.0838553160429,0.080884613096714,293.1791687011719,297.1499938964844,293.1499938964844,0.0498033873736858,-1079.7198486328125,304.154541015625,0.6914977431297302,0.0965795740485191,0.0686107203364372,293.1781311035156,297.1499938964844,293.1499938964844,0.0620407499372959,-1679.984130859375,304.1541748046875,0.724890947341919,0.1112356558442115,0.1067578569054603,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5460957884788513,0.050000000745058,0.22897969186306,291.1630249023437,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1654968261719,1.0,0.1678983867168426,1.0,1.0,0.998296558856964,1.0,-0.6586765646934509,0.2857656478881836,0.3729109168052673,0.1006985083222389,0.0,0.0,0.1670904755592346,25.662303924560547,25.0,12.265756607055664,-4596.6875,44.98240280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,304.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1271142214536667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283835470676422,0.1283877938985824,-4.257197815604741e-06,0.0,0.0001290047657676,0.0,0.0,5.032923698425293,0.0,0.0,0.0,0.2742147445678711,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265464205294847,-1001.2587280273438,304.1527709960937,0.6198891401290894,0.0693299472332,0.0636393725872039,293.18365478515625,297.1499938964844,293.1499938964844,0.0388233810663223,-1272.91552734375,304.1549377441406,0.6586378812789917,0.0838553160429,0.080884613096714,293.1791687011719,297.1499938964844,293.1499938964844,0.0498033873736858,-1079.7198486328125,304.154541015625,0.6914977431297302,0.0965795740485191,0.0686107203364372,293.1781311035156,297.1499938964844,293.1499938964844,0.0620407499372959,-1679.984130859375,304.1541748046875,0.724890947341919,0.1112356558442115,0.1067578569054603,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5460957884788513,0.050000000745058,0.22897969186306,291.1630249023437,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1654968261719,1.0,0.1678983867168426,1.0,1.0,0.998296558856964,1.0,-0.6586765646934509,0.2857656478881836,0.3729109168052673,0.1006985083222389,0.0,0.0,0.1670904755592346,25.662303924560547,25.0,12.265756607055664,-4596.6875,44.98240280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,304.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1271142214536667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283835470676422,0.1283877938985824,-4.257197815604741e-06,0.0,0.0001290047657676,0.0,0.0,5.032923698425293,0.0,0.0,0.0,0.2742147445678711,4.0,0.0,1.0
306180,293.1726989746094,297.1499938964844,293.1499938964844,0.0254190675914287,-980.0109252929688,304.1536865234375,0.6146585941314697,0.0680693313479423,0.0623419731855392,293.1882019042969,297.1499938964844,293.1499938964844,0.0370487980544567,-1242.1497802734375,304.1562194824219,0.6523213386535645,0.0820743888616561,0.0790233686566352,293.1837463378906,297.1499938964844,293.1499938964844,0.0481384582817554,-1058.1390380859375,304.15576171875,0.685549259185791,0.094908207654953,0.06731928139925,293.1827697753906,297.1499938964844,293.1499938964844,0.0604434981942176,-1650.579345703125,304.1553955078125,0.7199894189834595,0.1095742061734199,0.1050136163830757,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.5449503660202026,0.050000000745058,0.2290219515562057,291.1793212890625,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822265625,291.18194580078125,1.0,0.1674893498420715,1.0,1.0,0.9980754852294922,1.0,-0.6512929797172546,0.2826249003410339,0.3686680495738983,0.0991497933864593,0.0,0.0,0.1621103286743164,25.82392120361328,25.0,18.76371383666992,-4545.15478515625,44.29986953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,304.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.1265881359577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263265609741211,0.1263308227062225,-4.2548840610834304e-06,0.0,0.0001284708705497,0.0,0.0,4.947372913360596,0.0,0.0,0.0,0.2739017009735107,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.0254190675914287,-980.0109252929688,304.1536865234375,0.6146585941314697,0.0680693313479423,0.0623419731855392,293.1882019042969,297.1499938964844,293.1499938964844,0.0370487980544567,-1242.1497802734375,304.1562194824219,0.6523213386535645,0.0820743888616561,0.0790233686566352,293.1837463378906,297.1499938964844,293.1499938964844,0.0481384582817554,-1058.1390380859375,304.15576171875,0.685549259185791,0.094908207654953,0.06731928139925,293.1827697753906,297.1499938964844,293.1499938964844,0.0604434981942176,-1650.579345703125,304.1553955078125,0.7199894189834595,0.1095742061734199,0.1050136163830757,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.5449503660202026,0.050000000745058,0.2290219515562057,291.1793212890625,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822265625,291.18194580078125,1.0,0.1674893498420715,1.0,1.0,0.9980754852294922,1.0,-0.6512929797172546,0.2826249003410339,0.3686680495738983,0.0991497933864593,0.0,0.0,0.1621103286743164,25.82392120361328,25.0,18.76371383666992,-4545.15478515625,44.29986953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,304.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.1265881359577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263265609741211,0.1263308227062225,-4.2548840610834304e-06,0.0,0.0001284708705497,0.0,0.0,4.947372913360596,0.0,0.0,0.0,0.2739017009735107,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249946322292089,-972.126708984375,304.1537780761719,0.6128477454185486,0.0675936341285705,0.0618811063468456,293.1893005371094,297.1499938964844,293.1499938964844,0.0363778881728649,-1230.515869140625,304.15631103515625,0.6500924825668335,0.0813759118318557,0.0783137753605842,293.1849670410156,297.1499938964844,293.1499938964844,0.0474990755319595,-1049.9111328125,304.1558837890625,0.6834345459938049,0.094238206744194,0.0668216869235038,293.1839599609375,297.1499938964844,293.1499938964844,0.0598417967557907,-1639.5997314453125,304.1554870605469,0.7182690501213074,0.1089266613125801,0.1043554618954658,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5446764230728149,0.050000000745058,0.2290321737527847,291.1849670410156,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865295410156,291.1864013671875,1.0,0.1672767251729965,1.0,1.0,0.9979649186134338,1.0,-0.6485133767127991,0.2814428210258484,0.3670705556869507,0.0985704064369201,0.0,0.0,0.1591934859752655,25.8544864654541,25.0,14.334813117980955,-4516.5458984375,44.01161575317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27801513671875,304.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.03515625,18000.0,0.0,0.0,0.1262586265802383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249282285571098,0.1249324828386306,-4.252880899002776e-06,0.0,0.0001281364529859,0.0,0.0,4.888843536376953,0.0,0.0,0.0,0.273684561252594,4.0,0.0,1.0
306360,293.1742858886719,297.1499938964844,293.1499938964844,0.0246520619839429,-965.6192626953124,304.1537170410156,0.6112864017486572,0.0671682879328727,0.0614776983857154,293.18994140625,297.1499938964844,293.1499938964844,0.0357992127537727,-1220.496337890625,304.1561889648437,0.6482046842575073,0.0807527005672454,0.0776899978518486,293.1858215332031,297.1499938964844,293.1499938964844,0.0469368435442447,-1042.7174072265625,304.15582275390625,0.6816133260726929,0.0936277136206626,0.0663754418492317,293.1846923828125,297.1499938964844,293.1499938964844,0.0593247972428798,-1630.230224609375,304.1554260253906,0.7168087959289551,0.1083485037088394,0.1037773638963699,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5445023775100708,0.050000000745058,0.2290386855602264,291.1876220703125,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.29022216796875,291.1880798339844,1.0,0.1670630276203155,1.0,1.0,0.9978137016296388,1.0,-0.6460590362548828,0.280402272939682,0.3656567335128784,0.0980556234717369,0.0,0.0,0.1564026772975921,25.86811828613281,25.0,8.54495620727539,-4489.615234375,43.74358749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28955078125,304.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.38671875,18000.0,0.0,0.0,0.1258759051561355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235482841730117,0.123552531003952,-4.250644906278467e-06,0.0,0.0001277480332646,0.0,0.0,4.830894947052002,0.0,0.0,0.0,0.2734653353691101,4.0,0.0,1.0
306420,293.1749572753906,297.1499938964844,293.1499938964844,0.0240758750587701,-954.626953125,304.1534423828125,0.6086226105690002,0.0664160922169685,0.0607741959393024,293.1903381347656,297.1499938964844,293.1499938964844,0.0348192900419235,-1203.5478515625,304.15576171875,0.6450595259666443,0.0796553641557693,0.0766075104475021,293.186767578125,297.1499938964844,293.1499938964844,0.0459567829966545,-1030.2611083984375,304.155517578125,0.6784992814064026,0.0925242230296135,0.0655787289142608,293.1853942871094,297.1499938964844,293.1499938964844,0.0584503598511219,-1614.513916015625,304.15509033203125,0.7143537998199463,0.1073267310857772,0.1027713268995285,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.5443248152732849,0.050000000745058,0.2290453910827636,291.18707275390625,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.2961120605469,291.1864318847656,1.0,0.1666392683982849,1.0,1.0,0.9975112080574036,1.0,-0.641759991645813,0.2785929143428802,0.3631670773029327,0.0971289202570915,0.0,0.0,0.1514348685741424,25.866493225097656,25.0,-1.239045023918152,-4443.18310546875,43.24919128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,304.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.1249578669667244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210794746875763,0.1210837215185165,-4.246286607667571e-06,0.0,0.0001268163468921,0.0,0.0,4.727095127105713,0.0,0.0,0.0,0.2730657160282135,4.0,0.0,1.0
306480,293.1749572753906,297.1499938964844,293.1499938964844,0.0240758750587701,-954.626953125,304.1534423828125,0.6086226105690002,0.0664160922169685,0.0607741959393024,293.1903381347656,297.1499938964844,293.1499938964844,0.0348192900419235,-1203.5478515625,304.15576171875,0.6450595259666443,0.0796553641557693,0.0766075104475021,293.186767578125,297.1499938964844,293.1499938964844,0.0459567829966545,-1030.2611083984375,304.155517578125,0.6784992814064026,0.0925242230296135,0.0655787289142608,293.1853942871094,297.1499938964844,293.1499938964844,0.0584503598511219,-1614.513916015625,304.15509033203125,0.7143537998199463,0.1073267310857772,0.1027713268995285,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.5443248152732849,0.050000000745058,0.2290453910827636,291.18707275390625,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.2961120605469,291.1864318847656,1.0,0.1666392683982849,1.0,1.0,0.9975112080574036,1.0,-0.641759991645813,0.2785929143428802,0.3631670773029327,0.0971289202570915,0.0,0.0,0.1514348685741424,25.866493225097656,25.0,-1.239045023918152,-4443.18310546875,43.24919128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,304.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.1249578669667244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210794746875763,0.1210837215185165,-4.246286607667571e-06,0.0,0.0001268163468921,0.0,0.0,4.727095127105713,0.0,0.0,0.0,0.2730657160282135,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235942862927913,-945.3742065429688,304.1531066894531,0.6063742637634277,0.0657599046826362,0.0601647309958934,293.1900634765625,297.1499938964844,293.1499938964844,0.0339890345931053,-1189.176025390625,304.1552124023437,0.6424350142478943,0.0786924362182617,0.0756681933999061,293.18707275390625,297.1499938964844,293.1499938964844,0.045099452137947,-1019.4307861328124,304.15509033203125,0.6758266687393188,0.0915318354964256,0.064867690205574,293.1854248046875,297.1499938964844,293.1499938964844,0.057706095278263,-1601.2440185546875,304.1546325683594,0.7122673392295837,0.1064243540167808,0.1018929407000541,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.544272780418396,0.050000000745058,0.229047417640686,291.1825561523437,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.30035400390625,291.1814880371094,1.0,0.1662271618843078,1.0,1.0,0.9972087144851683,1.0,-0.6379960775375366,0.2770322561264038,0.3609638512134552,0.0962691530585289,0.0,0.0,0.1473738402128219,25.843849182128903,25.0,-6.649197578430176,-4406.22119140625,42.79664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,304.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59765625,18000.0,0.0,0.0,0.1238691136240959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190674304962158,0.119071677327156,-4.242569502821425e-06,0.0,0.0001257114054169,0.0,0.0,4.642583847045898,0.0,0.0,0.0,0.2727370262145996,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235942862927913,-945.3742065429688,304.1531066894531,0.6063742637634277,0.0657599046826362,0.0601647309958934,293.1900634765625,297.1499938964844,293.1499938964844,0.0339890345931053,-1189.176025390625,304.1552124023437,0.6424350142478943,0.0786924362182617,0.0756681933999061,293.18707275390625,297.1499938964844,293.1499938964844,0.045099452137947,-1019.4307861328124,304.15509033203125,0.6758266687393188,0.0915318354964256,0.064867690205574,293.1854248046875,297.1499938964844,293.1499938964844,0.057706095278263,-1601.2440185546875,304.1546325683594,0.7122673392295837,0.1064243540167808,0.1018929407000541,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.544272780418396,0.050000000745058,0.229047417640686,291.1825561523437,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.30035400390625,291.1814880371094,1.0,0.1662271618843078,1.0,1.0,0.9972087144851683,1.0,-0.6379960775375366,0.2770322561264038,0.3609638512134552,0.0962691530585289,0.0,0.0,0.1473738402128219,25.843849182128903,25.0,-6.649197578430176,-4406.22119140625,42.79664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,304.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59765625,18000.0,0.0,0.0,0.1238691136240959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190674304962158,0.119071677327156,-4.242569502821425e-06,0.0,0.0001257114054169,0.0,0.0,4.642583847045898,0.0,0.0,0.0,0.2727370262145996,4.0,0.0,1.0
306660,293.1748046875,297.1499938964844,293.1499938964844,0.02317725867033,-937.291015625,304.1527709960937,0.6044098734855652,0.0651773139834404,0.0596250928938388,293.1893310546875,297.1499938964844,293.1499938964844,0.0332530662417411,-1176.3934326171875,304.1547241210937,0.6401346921920776,0.0778226405382156,0.0748242139816284,293.1869201660156,297.1499938964844,293.1499938964844,0.0443218909204006,-1009.6405639648438,304.1546936035156,0.67344069480896,0.0906219035387039,0.0642179176211357,293.1850280761719,297.1499938964844,293.1499938964844,0.0570397488772869,-1589.419677734375,304.1542053222656,0.7103965878486633,0.1056039407849311,0.1010985076427459,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.544284462928772,0.050000000745058,0.2290470451116562,291.1767883300781,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1756591796875,1.0,0.1658313870429992,1.0,1.0,0.9969282746315002,1.0,-0.6346018314361572,0.2756512761116028,0.3589505851268768,0.095436617732048,0.0,0.0,0.1441857814788818,25.810930252075195,25.0,-8.377309799194336,-4377.142578125,42.37794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,304.48944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.1226666867733001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174956336617469,0.1174998730421066,-4.239604550093645e-06,0.0,0.0001244910963578,0.0,0.0,4.576664924621582,0.0,0.0,0.0,0.272479385137558,4.0,0.0,1.0
306720,293.1748046875,297.1499938964844,293.1499938964844,0.02317725867033,-937.291015625,304.1527709960937,0.6044098734855652,0.0651773139834404,0.0596250928938388,293.1893310546875,297.1499938964844,293.1499938964844,0.0332530662417411,-1176.3934326171875,304.1547241210937,0.6401346921920776,0.0778226405382156,0.0748242139816284,293.1869201660156,297.1499938964844,293.1499938964844,0.0443218909204006,-1009.6405639648438,304.1546936035156,0.67344069480896,0.0906219035387039,0.0642179176211357,293.1850280761719,297.1499938964844,293.1499938964844,0.0570397488772869,-1589.419677734375,304.1542053222656,0.7103965878486633,0.1056039407849311,0.1010985076427459,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.544284462928772,0.050000000745058,0.2290470451116562,291.1767883300781,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1756591796875,1.0,0.1658313870429992,1.0,1.0,0.9969282746315002,1.0,-0.6346018314361572,0.2756512761116028,0.3589505851268768,0.095436617732048,0.0,0.0,0.1441857814788818,25.810930252075195,25.0,-8.377309799194336,-4377.142578125,42.37794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,304.48944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.1226666867733001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174956336617469,0.1174998730421066,-4.239604550093645e-06,0.0,0.0001244910963578,0.0,0.0,4.576664924621582,0.0,0.0,0.0,0.272479385137558,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228084623813629,-930.0675048828124,304.1524658203125,0.6026633977890015,0.0646548792719841,0.0591422393918037,293.1883544921875,297.1499938964844,293.1499938964844,0.0325845256447792,-1164.7200927734375,304.1542663574219,0.6380667686462402,0.0770258903503418,0.07405336946249,293.1864624023437,297.1499938964844,293.1499938964844,0.0436019711196422,-1000.5875854492188,304.1543273925781,0.6712668538093567,0.0897789150476455,0.0636173114180564,293.18438720703125,297.1499938964844,293.1499938964844,0.0564258769154548,-1578.5531005859375,304.15380859375,0.7086721658706665,0.1048476621508598,0.1003682538866996,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5443306565284729,0.050000000745058,0.2290453910827636,291.1713256835937,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055419921875,291.1703186035156,1.0,0.1654543578624725,1.0,1.0,0.9966477751731871,1.0,-0.6314980387687683,0.2744142413139343,0.357083797454834,0.0946202501654625,0.0,0.0,0.141720250248909,25.77296638488769,25.0,-7.790317535400391,-4353.9326171875,41.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4116516113281,304.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1214117258787155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162927225232124,0.116296961903572,-4.237322173139546e-06,0.0,0.0001232174690812,0.0,0.0,4.526301383972168,0.0,0.0,0.0,0.2722820937633514,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228084623813629,-930.0675048828124,304.1524658203125,0.6026633977890015,0.0646548792719841,0.0591422393918037,293.1883544921875,297.1499938964844,293.1499938964844,0.0325845256447792,-1164.7200927734375,304.1542663574219,0.6380667686462402,0.0770258903503418,0.07405336946249,293.1864624023437,297.1499938964844,293.1499938964844,0.0436019711196422,-1000.5875854492188,304.1543273925781,0.6712668538093567,0.0897789150476455,0.0636173114180564,293.18438720703125,297.1499938964844,293.1499938964844,0.0564258769154548,-1578.5531005859375,304.15380859375,0.7086721658706665,0.1048476621508598,0.1003682538866996,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5443306565284729,0.050000000745058,0.2290453910827636,291.1713256835937,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055419921875,291.1703186035156,1.0,0.1654543578624725,1.0,1.0,0.9966477751731871,1.0,-0.6314980387687683,0.2744142413139343,0.357083797454834,0.0946202501654625,0.0,0.0,0.141720250248909,25.77296638488769,25.0,-7.790317535400391,-4353.9326171875,41.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4116516113281,304.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1214117258787155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162927225232124,0.116296961903572,-4.237322173139546e-06,0.0,0.0001232174690812,0.0,0.0,4.526301383972168,0.0,0.0,0.0,0.2722820937633514,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226386878639459,-926.7136840820312,304.1523132324219,0.6018573045730591,0.0644129291176796,0.0589189939200878,293.1877746582031,297.1499938964844,293.1499938964844,0.0322706811130046,-1159.213623046875,304.154052734375,0.6371026635169983,0.0766509398818016,0.07369115203619,293.1861572265625,297.1499938964844,293.1499938964844,0.0432593151926994,-996.2792358398438,304.1541748046875,0.6702442765235901,0.0893790051341056,0.0633328035473823,293.1839904785156,297.1499938964844,293.1499938964844,0.0561341419816017,-1573.3936767578125,304.1536560058594,0.7078531980514526,0.1044900864362716,0.100023478269577,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5443612337112427,0.050000000745058,0.2290442734956741,291.1689453125,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.3063659667969,291.1680603027344,1.0,0.1652732491493225,1.0,1.0,0.9965075254440308,1.0,-0.630038857460022,0.2738410830497741,0.3561977744102478,0.0942185744643211,0.0,0.0,0.1407015025615692,25.753108978271484,25.0,-7.067537784576416,-4343.876953125,41.80504989624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,304.46026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.1207834109663963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11580091714859,0.1158051565289497,-4.236394033796387e-06,0.0,0.0001225798041559,0.0,0.0,4.505740642547607,0.0,0.0,0.0,0.2722015678882599,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224770586937665,-923.5025634765624,304.1521911621094,0.6010883450508118,0.0641819685697555,0.0587061010301113,293.18719482421875,297.1499938964844,293.1499938964844,0.0319684296846389,-1153.892578125,304.15386962890625,0.6361770629882812,0.0762895718216896,0.073342315852642,293.185791015625,297.1499938964844,293.1499938964844,0.0429263412952423,-992.0919189453124,304.1540222167969,0.6692571043968201,0.0889915227890014,0.063057355582714,293.1835632324219,297.1499938964844,293.1499938964844,0.0558508522808551,-1568.3857421875,304.15350341796875,0.7070630192756653,0.1041444614529609,0.0996904596686363,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5443945527076721,0.050000000745058,0.2290430665016174,291.1668395996094,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.16607666015625,1.0,0.1650970131158828,1.0,1.0,0.9963694214820862,1.0,-0.6286330223083496,0.2732931971549988,0.3553397953510284,0.0938223525881767,0.0,0.0,0.1397936940193176,25.73306655883789,25.0,-6.257365703582764,-4334.5263671875,41.62724304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,304.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.120164044201374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153657436370849,0.1153699830174446,-4.2355782170488965e-06,0.0,0.0001219512341776,0.0,0.0,4.487565040588379,0.0,0.0,0.0,0.2721304595470428,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221754685044288,-917.4613037109376,304.1519775390625,0.5996474027633667,0.0637494027614593,0.0583079643547534,293.1859130859375,297.1499938964844,293.1499938964844,0.031395673751831,-1143.7574462890625,304.1535339355469,0.6344277858734131,0.07560396194458,0.0726811364293098,293.1849670410156,297.1499938964844,293.1499938964844,0.0422865971922874,-984.0442504882812,304.1537475585937,0.6673756241798401,0.0882501229643821,0.0625309497117996,293.1826171875,297.1499938964844,293.1499938964844,0.055307425558567,-1558.7850341796875,304.1532592773437,0.7055602073669434,0.1034859642386436,0.0990565493702888,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1634216308594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1628112792969,1.0,0.1647592037916183,1.0,1.0,0.9960931539535522,1.0,-0.6259660124778748,0.2722626030445099,0.3537034094333648,0.0930529236793518,0.0,0.0,0.1382507681846618,25.693172454833984,25.0,-4.716768264770508,-4317.3173828125,41.28936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43408203125,304.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.771484375,18000.0,0.0,0.0,0.1189761683344841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146326884627342,0.1146369203925132,-4.234218067722395e-06,0.0,0.0001207456807605,0.0,0.0,4.456987380981445,0.0,0.0,0.0,0.2720110416412353,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221754685044288,-917.4613037109376,304.1519775390625,0.5996474027633667,0.0637494027614593,0.0583079643547534,293.1859130859375,297.1499938964844,293.1499938964844,0.031395673751831,-1143.7574462890625,304.1535339355469,0.6344277858734131,0.07560396194458,0.0726811364293098,293.1849670410156,297.1499938964844,293.1499938964844,0.0422865971922874,-984.0442504882812,304.1537475585937,0.6673756241798401,0.0882501229643821,0.0625309497117996,293.1826171875,297.1499938964844,293.1499938964844,0.055307425558567,-1558.7850341796875,304.1532592773437,0.7055602073669434,0.1034859642386436,0.0990565493702888,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1634216308594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1628112792969,1.0,0.1647592037916183,1.0,1.0,0.9960931539535522,1.0,-0.6259660124778748,0.2722626030445099,0.3537034094333648,0.0930529236793518,0.0,0.0,0.1382507681846618,25.693172454833984,25.0,-4.716768264770508,-4317.3173828125,41.28936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43408203125,304.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.771484375,18000.0,0.0,0.0,0.1189761683344841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146326884627342,0.1146369203925132,-4.234218067722395e-06,0.0,0.0001207456807605,0.0,0.0,4.456987380981445,0.0,0.0,0.0,0.2720110416412353,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0218987632542848,-911.8610229492188,304.1517639160156,0.5983147621154785,0.0633503869175911,0.0579413399100303,293.1846008300781,297.1499938964844,293.1499938964844,0.0308607406914234,-1134.2274169921875,304.1532592773437,0.6327937245368958,0.0749620199203491,0.0720627456903457,293.18408203125,297.1499938964844,293.1499938964844,0.0416778177022933,-976.3826293945312,304.15350341796875,0.6655983924865723,0.08754763007164,0.0620328336954116,293.1816101074219,297.1499938964844,293.1499938964844,0.0547920763492584,-1549.6890869140625,304.15301513671875,0.7041457295417786,0.1028662994503974,0.0984605774283409,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5445401072502136,0.050000000745058,0.2290377616882324,291.1607666015625,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3089599609375,291.1603088378906,1.0,0.1644401103258133,1.0,1.0,0.9958168864250184,1.0,-0.6234675645828247,0.27130126953125,0.3521662652492523,0.092325210571289,0.0,0.0,0.1369979828596115,25.65437126159668,25.0,-3.5351412296295166,-4301.4208984375,40.97303009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,304.4167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.1178861632943153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140423268079757,0.1140465587377548,-4.233135314279934e-06,0.0,0.0001196394659928,0.0,0.0,4.432397842407227,0.0,0.0,0.0,0.2719151973724365,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0218987632542848,-911.8610229492188,304.1517639160156,0.5983147621154785,0.0633503869175911,0.0579413399100303,293.1846008300781,297.1499938964844,293.1499938964844,0.0308607406914234,-1134.2274169921875,304.1532592773437,0.6327937245368958,0.0749620199203491,0.0720627456903457,293.18408203125,297.1499938964844,293.1499938964844,0.0416778177022933,-976.3826293945312,304.15350341796875,0.6655983924865723,0.08754763007164,0.0620328336954116,293.1816101074219,297.1499938964844,293.1499938964844,0.0547920763492584,-1549.6890869140625,304.15301513671875,0.7041457295417786,0.1028662994503974,0.0984605774283409,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5445401072502136,0.050000000745058,0.2290377616882324,291.1607666015625,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3089599609375,291.1603088378906,1.0,0.1644401103258133,1.0,1.0,0.9958168864250184,1.0,-0.6234675645828247,0.27130126953125,0.3521662652492523,0.092325210571289,0.0,0.0,0.1369979828596115,25.65437126159668,25.0,-3.5351412296295166,-4301.4208984375,40.97303009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,304.4167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.1178861632943153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140423268079757,0.1140465587377548,-4.233135314279934e-06,0.0,0.0001196394659928,0.0,0.0,4.432397842407227,0.0,0.0,0.0,0.2719151973724365,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216437987983226,-906.6519775390624,304.151611328125,0.5970742702484131,0.0629804581403732,0.057601910084486,293.1832580566406,297.1499938964844,293.1499938964844,0.0303602572530508,-1125.2525634765625,304.15301513671875,0.6312590837478638,0.0743591710925102,0.0714825168251991,293.18310546875,297.1499938964844,293.1499938964844,0.0410971790552139,-969.0719604492188,304.1533203125,0.6639102697372437,0.0868794322013855,0.0615595281124115,293.1805419921875,297.1499938964844,293.1499938964844,0.0543031878769397,-1541.0701904296875,304.15283203125,0.702808678150177,0.1022818684577941,0.0978988483548164,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5446135997772217,0.050000000745058,0.2290350794792175,291.15869140625,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1582946777344,1.0,0.1641391515731811,1.0,1.0,0.9955395460128784,1.0,-0.621118426322937,0.2703939378261566,0.3507244884967804,0.0916511192917823,0.0,0.0,0.1359854638576507,25.6173095703125,25.0,-2.751260042190552,-4286.44482421875,40.67649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,304.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78515625,18000.0,0.0,0.0,0.1169238612055778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135666817426681,0.1135709136724472,-4.23226583734504e-06,0.0,0.0001186628578579,0.0,0.0,4.412603855133057,0.0,0.0,0.0,0.2718381285667419,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216437987983226,-906.6519775390624,304.151611328125,0.5970742702484131,0.0629804581403732,0.057601910084486,293.1832580566406,297.1499938964844,293.1499938964844,0.0303602572530508,-1125.2525634765625,304.15301513671875,0.6312590837478638,0.0743591710925102,0.0714825168251991,293.18310546875,297.1499938964844,293.1499938964844,0.0410971790552139,-969.0719604492188,304.1533203125,0.6639102697372437,0.0868794322013855,0.0615595281124115,293.1805419921875,297.1499938964844,293.1499938964844,0.0543031878769397,-1541.0701904296875,304.15283203125,0.702808678150177,0.1022818684577941,0.0978988483548164,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5446135997772217,0.050000000745058,0.2290350794792175,291.15869140625,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1582946777344,1.0,0.1641391515731811,1.0,1.0,0.9955395460128784,1.0,-0.621118426322937,0.2703939378261566,0.3507244884967804,0.0916511192917823,0.0,0.0,0.1359854638576507,25.6173095703125,25.0,-2.751260042190552,-4286.44482421875,40.67649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,304.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78515625,18000.0,0.0,0.0,0.1169238612055778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135666817426681,0.1135709136724472,-4.23226583734504e-06,0.0,0.0001186628578579,0.0,0.0,4.412603855133057,0.0,0.0,0.0,0.2718381285667419,4.0,0.0,1.0
