time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214080233126878,-901.7933349609376,304.1514587402344,0.5959134101867676,0.062636099755764,0.0572862699627876,293.181884765625,297.1499938964844,293.1499938964844,0.0298912730067968,-1116.7886962890625,304.1527709960937,0.62981116771698,0.0737916007637977,0.0709366351366043,293.18212890625,297.1499938964844,293.1499938964844,0.0405422784388065,-962.0823364257812,304.15313720703125,0.6622999310493469,0.0862418115139007,0.0611082687973976,293.179443359375,297.1499938964844,293.1499938964844,0.0538393557071685,-1532.903564453125,304.15264892578125,0.7015412449836731,0.1017297804355621,0.097368448972702,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5446849465370178,0.050000000745058,0.2290324717760086,291.1569519042969,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099365234375,291.1566162109375,1.0,0.1638554483652115,1.0,1.0,0.9952621459960938,1.0,-0.6189032793045044,0.2695301473140716,0.3493731319904327,0.0910360068082809,0.0,0.0,0.1351807564496994,25.582321166992188,25.0,-2.25173020362854,-4272.27294921875,40.398170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956604003906,304.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.1161089316010475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131882146000862,0.1131924465298652,-4.231571438140236e-06,0.0,0.0001178358070319,0.0,0.0,4.396860122680664,0.0,0.0,0.0,0.2717767655849457,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214080233126878,-901.7933349609376,304.1514587402344,0.5959134101867676,0.062636099755764,0.0572862699627876,293.181884765625,297.1499938964844,293.1499938964844,0.0298912730067968,-1116.7886962890625,304.1527709960937,0.62981116771698,0.0737916007637977,0.0709366351366043,293.18212890625,297.1499938964844,293.1499938964844,0.0405422784388065,-962.0823364257812,304.15313720703125,0.6622999310493469,0.0862418115139007,0.0611082687973976,293.179443359375,297.1499938964844,293.1499938964844,0.0538393557071685,-1532.903564453125,304.15264892578125,0.7015412449836731,0.1017297804355621,0.097368448972702,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5446849465370178,0.050000000745058,0.2290324717760086,291.1569519042969,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099365234375,291.1566162109375,1.0,0.1638554483652115,1.0,1.0,0.9952621459960938,1.0,-0.6189032793045044,0.2695301473140716,0.3493731319904327,0.0910360068082809,0.0,0.0,0.1351807564496994,25.582321166992188,25.0,-2.25173020362854,-4272.27294921875,40.398170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956604003906,304.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.1161089316010475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131882146000862,0.1131924465298652,-4.231571438140236e-06,0.0,0.0001178358070319,0.0,0.0,4.396860122680664,0.0,0.0,0.0,0.2717767655849457,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0212966576218605,-899.4843139648438,304.1513977050781,0.5953598618507385,0.0624726228415966,0.0571365319192409,293.18121337890625,297.1499938964844,293.1499938964844,0.0296783596277236,-1112.7274169921875,304.1526794433594,0.6291165947914124,0.0735200718045234,0.0706755965948104,293.1816101074219,297.1499938964844,293.1499938964844,0.0402738116681575,-958.6993408203124,304.1530456542969,0.6615210771560669,0.085933543741703,0.0608902163803577,293.17889404296875,297.1499938964844,293.1499938964844,0.0536164119839668,-1528.9820556640625,304.152587890625,0.7009317278862,0.10146514326334,0.0971142649650573,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.544719398021698,0.050000000745058,0.2290312200784683,291.1561889648437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124694824219,293.31011962890625,291.1558837890625,1.0,0.1637197881937027,1.0,1.0,0.9951235055923462,1.0,-0.6178420186042786,0.2691127359867096,0.3487293124198913,0.0907501429319381,0.0,0.0,0.134847953915596,25.56565284729004,25.0,-2.0632402896881104,-4265.494140625,40.26538848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,304.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.115760400891304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130312755703926,0.1130355075001716,-4.231280854583019e-06,0.0,0.0001174820863525,0.0,0.0,4.390331745147705,0.0,0.0,0.0,0.2717512845993042,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211891289800405,-897.2462158203125,304.1513366699219,0.5948219299316406,0.0623142831027507,0.0569915436208248,293.1805725097656,297.1499938964844,293.1499938964844,0.0294707678258419,-1108.787841796875,304.1525573730469,0.62843918800354,0.0732558593153953,0.0704216510057449,293.1811218261719,297.1499938964844,293.1499938964844,0.0400107055902481,-955.3828735351562,304.1529846191406,0.6607577800750732,0.0856315419077873,0.0606766566634178,293.1783447265625,297.1499938964844,293.1499938964844,0.0533988997340202,-1525.15869140625,304.1524963378906,0.7003366947174072,0.1012073904275894,0.0968667417764663,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5447529554367065,0.050000000745058,0.2290299981832504,291.1554870605469,291.1499938964844,272.63458251953125,271.7781982421875,284.3112487792969,293.3102722167969,291.1552124023437,1.0,0.1635878831148147,1.0,1.0,0.9949836134910583,1.0,-0.6168084144592285,0.2687039077281952,0.3481045365333557,0.0904773473739624,0.0,0.0,0.1345549672842025,25.54951477050781,25.0,-1.895122766494751,-4258.92041015625,40.13644790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688049316406,304.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.1154497787356376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128928288817405,0.1128970608115196,-4.231023467582418e-06,0.0,0.0001171668482129,0.0,0.0,4.384572505950928,0.0,0.0,0.0,0.2717287838459015,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.020984835922718,-892.97021484375,304.1512451171875,0.5937872529029846,0.0620120093226432,0.0567149445414543,293.17926025390625,297.1499938964844,293.1499938964844,0.0287405103445053,-1101.602294921875,304.1529541015625,0.6271291971206665,0.0727476254105568,0.0699336677789688,293.1801147460937,297.1499938964844,293.1499938964844,0.0394998416304588,-948.9401245117188,304.15283203125,0.6592721343040466,0.0850453823804855,0.0602623261511325,293.17724609375,297.1499938964844,293.1499938964844,0.0529796741902828,-1517.7962646484375,304.1523742675781,0.6991851329803467,0.100711815059185,0.096390888094902,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.54481440782547,0.050000000745058,0.2290277630090713,291.1542358398437,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105163574219,291.15399169921875,1.0,0.163334921002388,1.0,1.0,0.9947038292884828,1.0,-0.6148198246955872,0.2679262161254883,0.3468935787677765,0.0899337157607078,0.0,0.0,0.1340766251087188,25.51881217956543,25.0,-1.642006516456604,-4246.49072265625,39.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,304.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.1149413809180259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126657277345657,0.1126699596643447,-4.230596914567286e-06,0.0,0.0001166508882306,0.0,0.0,4.375123500823975,0.0,0.0,0.0,0.2716917991638183,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.020984835922718,-892.97021484375,304.1512451171875,0.5937872529029846,0.0620120093226432,0.0567149445414543,293.17926025390625,297.1499938964844,293.1499938964844,0.0287405103445053,-1101.602294921875,304.1529541015625,0.6271291971206665,0.0727476254105568,0.0699336677789688,293.1801147460937,297.1499938964844,293.1499938964844,0.0394998416304588,-948.9401245117188,304.15283203125,0.6592721343040466,0.0850453823804855,0.0602623261511325,293.17724609375,297.1499938964844,293.1499938964844,0.0529796741902828,-1517.7962646484375,304.1523742675781,0.6991851329803467,0.100711815059185,0.096390888094902,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.54481440782547,0.050000000745058,0.2290277630090713,291.1542358398437,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105163574219,291.15399169921875,1.0,0.163334921002388,1.0,1.0,0.9947038292884828,1.0,-0.6148198246955872,0.2679262161254883,0.3468935787677765,0.0899337157607078,0.0,0.0,0.1340766251087188,25.51881217956543,25.0,-1.642006516456604,-4246.49072265625,39.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,304.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.1149413809180259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126657277345657,0.1126699596643447,-4.230596914567286e-06,0.0,0.0001166508882306,0.0,0.0,4.375123500823975,0.0,0.0,0.0,0.2716917991638183,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207939501851797,-888.9459838867188,304.1511535644531,0.5928154587745667,0.0617281384766101,0.0564551204442977,293.177978515625,297.1499938964844,293.1499938964844,0.0282831881195306,-1094.0086669921875,304.1526794433594,0.625882625579834,0.0722650215029716,0.0694701671600341,293.1791381835937,297.1499938964844,293.1499938964844,0.0390081889927387,-942.7345581054688,304.1527099609375,0.6578482985496521,0.0844812095165252,0.0598638951778411,293.1761474609375,297.1499938964844,293.1499938964844,0.0525807812809944,-1510.79931640625,304.1522521972656,0.6980952024459839,0.1002415940165519,0.0959395691752433,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5448790788650513,0.050000000745058,0.2290253937244415,291.15313720703125,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.31072998046875,291.1529846191406,1.0,0.1630959063768386,1.0,1.0,0.994424045085907,1.0,-0.612929105758667,0.2671335935592651,0.3457955121994018,0.089538425207138,0.0,0.0,0.1337318569421768,25.49029541015625,25.0,-1.218037247657776,-4234.80810546875,39.65641403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,304.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.1145804971456527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112500287592411,0.1125045195221901,-4.230277681926964e-06,0.0,0.0001162846383522,0.0,0.0,4.36823320388794,0.0,0.0,0.0,0.2716646790504455,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207939501851797,-888.9459838867188,304.1511535644531,0.5928154587745667,0.0617281384766101,0.0564551204442977,293.177978515625,297.1499938964844,293.1499938964844,0.0282831881195306,-1094.0086669921875,304.1526794433594,0.625882625579834,0.0722650215029716,0.0694701671600341,293.1791381835937,297.1499938964844,293.1499938964844,0.0390081889927387,-942.7345581054688,304.1527099609375,0.6578482985496521,0.0844812095165252,0.0598638951778411,293.1761474609375,297.1499938964844,293.1499938964844,0.0525807812809944,-1510.79931640625,304.1522521972656,0.6980952024459839,0.1002415940165519,0.0959395691752433,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5448790788650513,0.050000000745058,0.2290253937244415,291.15313720703125,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.31072998046875,291.1529846191406,1.0,0.1630959063768386,1.0,1.0,0.994424045085907,1.0,-0.612929105758667,0.2671335935592651,0.3457955121994018,0.089538425207138,0.0,0.0,0.1337318569421768,25.49029541015625,25.0,-1.218037247657776,-4234.80810546875,39.65641403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,304.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.1145804971456527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112500287592411,0.1125045195221901,-4.230277681926964e-06,0.0,0.0001162846383522,0.0,0.0,4.36823320388794,0.0,0.0,0.0,0.2716646790504455,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206146966665983,-885.132080078125,304.15106201171875,0.5919063091278076,0.0614626891911029,0.0562118627130985,293.1767272949219,297.1499938964844,293.1499938964844,0.0279966909438371,-1087.083251953125,304.1522827148437,0.6246980428695679,0.0718075782060623,0.0690308287739753,293.1781921386719,297.1499938964844,293.1499938964844,0.0385310128331184,-936.6996459960938,304.1526184082031,0.65647953748703,0.0839370861649513,0.0594796948134899,293.1750793457031,297.1499938964844,293.1499938964844,0.052197515964508,-1504.0758056640625,304.1521301269531,0.6970623731613159,0.0997952371835708,0.0955110415816307,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5449461340904236,0.050000000745058,0.2290229499340057,291.1527709960937,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1527709960937,1.0,0.162869855761528,1.0,1.0,0.9941415786743164,1.0,-0.6111316084861755,0.2663334608078003,0.3447981178760528,0.089269071817398,0.0,0.0,0.1333977878093719,25.46371459960937,25.0,-0.2538460493087768,-4223.56005859375,39.43619537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,304.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.556640625,18000.0,0.0,0.0,0.1143529042601585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123586222529411,0.1123628541827201,-4.230035301588941e-06,0.0,0.0001160536630777,0.0,0.0,4.36236572265625,0.0,0.0,0.0,0.2716418802738189,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206146966665983,-885.132080078125,304.15106201171875,0.5919063091278076,0.0614626891911029,0.0562118627130985,293.1767272949219,297.1499938964844,293.1499938964844,0.0279966909438371,-1087.083251953125,304.1522827148437,0.6246980428695679,0.0718075782060623,0.0690308287739753,293.1781921386719,297.1499938964844,293.1499938964844,0.0385310128331184,-936.6996459960938,304.1526184082031,0.65647953748703,0.0839370861649513,0.0594796948134899,293.1750793457031,297.1499938964844,293.1499938964844,0.052197515964508,-1504.0758056640625,304.1521301269531,0.6970623731613159,0.0997952371835708,0.0955110415816307,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5449461340904236,0.050000000745058,0.2290229499340057,291.1527709960937,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1527709960937,1.0,0.162869855761528,1.0,1.0,0.9941415786743164,1.0,-0.6111316084861755,0.2663334608078003,0.3447981178760528,0.089269071817398,0.0,0.0,0.1333977878093719,25.46371459960937,25.0,-0.2538460493087768,-4223.56005859375,39.43619537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,304.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.556640625,18000.0,0.0,0.0,0.1143529042601585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123586222529411,0.1123628541827201,-4.230035301588941e-06,0.0,0.0001160536630777,0.0,0.0,4.36236572265625,0.0,0.0,0.0,0.2716418802738189,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204465519636869,-881.5263671875,304.1510009765625,0.5910459756851196,0.061213094741106,0.0559835918247699,293.175537109375,297.1499938964844,293.1499938964844,0.0277261510491371,-1080.4744873046875,304.1519775390625,0.6235611438751221,0.071372389793396,0.0686132609844207,293.17724609375,297.1499938964844,293.1499938964844,0.0380687825381755,-930.8443603515624,304.1524963378906,0.6551538109779358,0.0834114924073219,0.0591087527573108,293.1740417480469,297.1499938964844,293.1499938964844,0.0518308542668819,-1497.6463623046875,304.15203857421875,0.6960750222206116,0.0993713364005088,0.0951041877269744,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1528625488281,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.31103515625,291.15289306640625,1.0,0.1626558452844619,1.0,1.0,0.993859052658081,1.0,-0.6094204187393188,0.2655730247497558,0.3438473641872406,0.0890109315514564,0.0,0.0,0.1330096125602722,25.438940048217773,25.0,0.1740611046552658,-4212.4755859375,39.22787857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,304.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.1142375543713569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121938303112983,0.1121980622410774,-4.229785645293305e-06,0.0,0.0001159366001957,0.0,0.0,4.355574607849121,0.0,0.0,0.0,0.2716162204742431,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204465519636869,-881.5263671875,304.1510009765625,0.5910459756851196,0.061213094741106,0.0559835918247699,293.175537109375,297.1499938964844,293.1499938964844,0.0277261510491371,-1080.4744873046875,304.1519775390625,0.6235611438751221,0.071372389793396,0.0686132609844207,293.17724609375,297.1499938964844,293.1499938964844,0.0380687825381755,-930.8443603515624,304.1524963378906,0.6551538109779358,0.0834114924073219,0.0591087527573108,293.1740417480469,297.1499938964844,293.1499938964844,0.0518308542668819,-1497.6463623046875,304.15203857421875,0.6960750222206116,0.0993713364005088,0.0951041877269744,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1528625488281,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.31103515625,291.15289306640625,1.0,0.1626558452844619,1.0,1.0,0.993859052658081,1.0,-0.6094204187393188,0.2655730247497558,0.3438473641872406,0.0890109315514564,0.0,0.0,0.1330096125602722,25.438940048217773,25.0,0.1740611046552658,-4212.4755859375,39.22787857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,304.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.1142375543713569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121938303112983,0.1121980622410774,-4.229785645293305e-06,0.0,0.0001159366001957,0.0,0.0,4.355574607849121,0.0,0.0,0.0,0.2716162204742431,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203664805740118,-879.8012084960938,304.15093994140625,0.590632975101471,0.0610937811434268,0.0558745041489601,293.1749572753906,297.1499938964844,293.1499938964844,0.0275993179529905,-1077.2901611328125,304.15185546875,0.6230097413063049,0.0711626261472702,0.0684120655059814,293.1767883300781,297.1499938964844,293.1499938964844,0.0378436222672462,-927.9896240234376,304.1524658203125,0.6545072197914124,0.083155371248722,0.0589280277490615,293.17352294921875,297.1499938964844,293.1499938964844,0.0516542196273803,-1494.551513671875,304.1519775390625,0.6955987215042114,0.0991675183176994,0.0949085727334022,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5450365543365479,0.050000000745058,0.2290196418762207,291.1529541015625,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1529846191406,1.0,0.1625531464815139,1.0,1.0,0.9937177896499634,1.0,-0.608595073223114,0.2652011215686798,0.3433939516544342,0.0888984277844429,0.0,0.0,0.1328048408031463,25.42723274230957,25.0,0.2873569130897522,-4207.08544921875,39.127925872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,304.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65234375,18000.0,0.0,0.0,0.1142150834202766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121061518788337,0.1121103838086128,-4.2296501305827405e-06,0.0,0.0001159137900685,0.0,0.0,4.351959228515625,0.0,0.0,0.0,0.2716025114059448,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202888790518045,-878.1239624023438,304.1509094238281,0.5902309417724609,0.0609779469668865,0.0557685866951942,293.1744079589844,297.1499938964844,293.1499938964844,0.027475694194436,-1074.1788330078125,304.1517333984375,0.6224689483642578,0.0709577798843383,0.0682156085968017,293.1763610839844,297.1499938964844,293.1499938964844,0.0376221761107444,-925.1799926757812,304.15240478515625,0.6538709998130798,0.0829034745693206,0.0587503053247928,293.17303466796875,297.1499938964844,293.1499938964844,0.0514817833900451,-1491.5316162109375,304.1519470214844,0.6951336860656738,0.0989689081907272,0.0947179421782493,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5450649857521057,0.050000000745058,0.2290185987949371,291.153076171875,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.3111877441406,291.1531066894531,1.0,0.1624531745910644,1.0,1.0,0.9935732483863832,1.0,-0.6077888607978821,0.2648342847824096,0.3429546058177948,0.088796928524971,0.0,0.0,0.1325894594192505,25.41594886779785,25.0,0.3878789246082306,-4201.81787109375,39.030609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21343994140625,304.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.1142115145921707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120147407054901,0.1120189726352691,-4.229509158903966e-06,0.0,0.0001159101666416,0.0,0.0,4.348190784454346,0.0,0.0,0.0,0.2715882062911987,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201407168060541,-874.9066162109375,304.1508483886719,0.5894587635993958,0.0607562884688377,0.0555658899247646,293.1733093261719,297.1499938964844,293.1499938964844,0.0272306185215711,-1068.1651611328125,304.1515808105469,0.6214174628257751,0.0705621019005775,0.0678362026810646,293.17547607421875,297.1499938964844,293.1499938964844,0.0371899120509624,-919.689453125,304.15234375,0.6526286005973816,0.0824118182063102,0.0584034770727157,293.1720275878906,297.1499938964844,293.1499938964844,0.0511490553617477,-1485.7080078125,304.15185546875,0.6942366361618042,0.0985867753624916,0.0943511202931404,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5451198220252991,0.050000000745058,0.2290166020393371,291.15338134765625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.31134033203125,291.1534729003906,1.0,0.1622609347105026,1.0,1.0,0.9932842254638672,1.0,-0.6062314510345459,0.2641156315803528,0.3421157896518707,0.0886241421103477,0.0,0.0,0.1321159303188324,25.394550323486328,25.0,0.563921332359314,-4191.62158203125,38.84349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,304.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.1142480298876762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118153408169746,0.1118195652961731,-4.2292058424209245e-06,0.0,0.0001159472303697,0.0,0.0,4.339975833892822,0.0,0.0,0.0,0.2715571224689483,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201407168060541,-874.9066162109375,304.1508483886719,0.5894587635993958,0.0607562884688377,0.0555658899247646,293.1733093261719,297.1499938964844,293.1499938964844,0.0272306185215711,-1068.1651611328125,304.1515808105469,0.6214174628257751,0.0705621019005775,0.0678362026810646,293.17547607421875,297.1499938964844,293.1499938964844,0.0371899120509624,-919.689453125,304.15234375,0.6526286005973816,0.0824118182063102,0.0584034770727157,293.1720275878906,297.1499938964844,293.1499938964844,0.0511490553617477,-1485.7080078125,304.15185546875,0.6942366361618042,0.0985867753624916,0.0943511202931404,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5451198220252991,0.050000000745058,0.2290166020393371,291.15338134765625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.31134033203125,291.1534729003906,1.0,0.1622609347105026,1.0,1.0,0.9932842254638672,1.0,-0.6062314510345459,0.2641156315803528,0.3421157896518707,0.0886241421103477,0.0,0.0,0.1321159303188324,25.394550323486328,25.0,0.563921332359314,-4191.62158203125,38.84349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,304.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.1142480298876762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118153408169746,0.1118195652961731,-4.2292058424209245e-06,0.0,0.0001159472303697,0.0,0.0,4.339975833892822,0.0,0.0,0.0,0.2715571224689483,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0200015176087617,-871.8659057617188,304.1508178710937,0.5887275338172913,0.060547437518835,0.0553748570382595,293.1722717285156,297.1499938964844,293.1499938964844,0.0269734151661396,-1062.4156494140625,304.1514892578125,0.6204032301902771,0.070184089243412,0.0674738064408302,293.1746520996094,297.1499938964844,293.1499938964844,0.0367713049054145,-914.3641357421876,304.1522521972656,0.65142422914505,0.0819355770945549,0.0580675899982452,293.17108154296875,297.1499938964844,293.1499938964844,0.0508321225643157,-1480.1651611328125,304.1517639160156,0.693382203578949,0.0982240885496139,0.0940028876066207,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5451717376708984,0.050000000745058,0.2290147095918655,291.1538391113281,291.1499938964844,272.6178894042969,271.7667541503906,284.3055419921875,293.3114624023437,291.1539306640625,1.0,0.1620783507823944,1.0,1.0,0.9929951429367064,1.0,-0.6047439575195312,0.2634187638759613,0.3413252234458923,0.0884837061166763,0.0,0.0,0.131574809551239,25.37457656860352,25.0,0.6919584274291992,-4181.857421875,38.665828704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,304.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.1143223568797111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115882992744445,0.1115925312042236,-4.228864327160409e-06,0.0,0.0001160226602223,0.0,0.0,4.330628871917725,0.0,0.0,0.0,0.2715217769145965,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0200015176087617,-871.8659057617188,304.1508178710937,0.5887275338172913,0.060547437518835,0.0553748570382595,293.1722717285156,297.1499938964844,293.1499938964844,0.0269734151661396,-1062.4156494140625,304.1514892578125,0.6204032301902771,0.070184089243412,0.0674738064408302,293.1746520996094,297.1499938964844,293.1499938964844,0.0367713049054145,-914.3641357421876,304.1522521972656,0.65142422914505,0.0819355770945549,0.0580675899982452,293.17108154296875,297.1499938964844,293.1499938964844,0.0508321225643157,-1480.1651611328125,304.1517639160156,0.693382203578949,0.0982240885496139,0.0940028876066207,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5451717376708984,0.050000000745058,0.2290147095918655,291.1538391113281,291.1499938964844,272.6178894042969,271.7667541503906,284.3055419921875,293.3114624023437,291.1539306640625,1.0,0.1620783507823944,1.0,1.0,0.9929951429367064,1.0,-0.6047439575195312,0.2634187638759613,0.3413252234458923,0.0884837061166763,0.0,0.0,0.131574809551239,25.37457656860352,25.0,0.6919584274291992,-4181.857421875,38.665828704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703186035156,304.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.1143223568797111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115882992744445,0.1115925312042236,-4.228864327160409e-06,0.0,0.0001160226602223,0.0,0.0,4.330628871917725,0.0,0.0,0.0,0.2715217769145965,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198709536343812,-868.9982299804688,304.1507568359375,0.5880357623100281,0.0603509098291397,0.0551950298249721,293.1712646484375,297.1499938964844,293.1499938964844,0.0266774334013462,-1056.9195556640625,304.1514892578125,0.6194233894348145,0.0698226913809776,0.0671274214982986,293.1738586425781,297.1499938964844,293.1499938964844,0.0363659895956516,-909.1995849609376,304.1521911621094,0.6502557992935181,0.0814740657806396,0.0577421300113201,293.1701354980469,297.1499938964844,293.1499938964844,0.0505308099091053,-1474.9000244140625,304.15167236328125,0.6925690174102783,0.0978802740573883,0.0936726704239845,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5452205538749695,0.050000000745058,0.2290129214525222,291.15435791015625,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3116149902344,291.1544494628906,1.0,0.1619048416614532,1.0,1.0,0.9927034974098206,1.0,-0.6033234596252441,0.2627475261688232,0.3405759334564209,0.0883635431528091,0.0,0.0,0.1309611052274704,25.35587882995605,25.0,0.7470428943634033,-4172.529296875,38.49706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561889648437,304.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.1144121885299682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113305687904357,0.1113348007202148,-4.228475972922752e-06,0.0,0.0001161138279712,0.0,0.0,4.32002067565918,0.0,0.0,0.0,0.2714816927909851,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198709536343812,-868.9982299804688,304.1507568359375,0.5880357623100281,0.0603509098291397,0.0551950298249721,293.1712646484375,297.1499938964844,293.1499938964844,0.0266774334013462,-1056.9195556640625,304.1514892578125,0.6194233894348145,0.0698226913809776,0.0671274214982986,293.1738586425781,297.1499938964844,293.1499938964844,0.0363659895956516,-909.1995849609376,304.1521911621094,0.6502557992935181,0.0814740657806396,0.0577421300113201,293.1701354980469,297.1499938964844,293.1499938964844,0.0505308099091053,-1474.9000244140625,304.15167236328125,0.6925690174102783,0.0978802740573883,0.0936726704239845,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5452205538749695,0.050000000745058,0.2290129214525222,291.15435791015625,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3116149902344,291.1544494628906,1.0,0.1619048416614532,1.0,1.0,0.9927034974098206,1.0,-0.6033234596252441,0.2627475261688232,0.3405759334564209,0.0883635431528091,0.0,0.0,0.1309611052274704,25.35587882995605,25.0,0.7470428943634033,-4172.529296875,38.49706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561889648437,304.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.1144121885299682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113305687904357,0.1113348007202148,-4.228475972922752e-06,0.0,0.0001161138279712,0.0,0.0,4.32002067565918,0.0,0.0,0.0,0.2714816927909851,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197489447891712,-866.3053588867188,304.15069580078125,0.587382972240448,0.0601665377616882,0.0550262331962585,293.1703186035156,297.1499938964844,293.1499938964844,0.0263980794697999,-1051.670166015625,304.1514587402344,0.618476152420044,0.069477379322052,0.0667964443564415,293.1730651855469,297.1499938964844,293.1499938964844,0.0359739549458026,-904.1963500976562,304.152099609375,0.6491219401359558,0.0810269117355346,0.0574268326163291,293.1692199707031,297.1499938964844,293.1499938964844,0.0502453818917274,-1469.9171142578125,304.1515808105469,0.6917964816093445,0.0975551307201385,0.0933602601289749,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5452658534049988,0.050000000745058,0.2290112674236297,291.15484619140625,291.1499938964844,272.6075744628906,271.760498046875,284.3048400878906,293.311767578125,291.1549377441406,1.0,0.1617399901151657,1.0,1.0,0.9924118518829346,1.0,-0.6019683480262756,0.2621068358421325,0.3398615419864654,0.0882506966590881,0.0,0.0,0.1302783787250518,25.33832550048828,25.0,0.7085179090499878,-4163.669921875,38.33683776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,304.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.091796875,18000.0,0.0,0.0,0.1144970208406448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110426932573318,0.1110469177365303,-4.228038051223848e-06,0.0,0.0001161999243777,0.0,0.0,4.30817174911499,0.0,0.0,0.0,0.271436870098114,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197489447891712,-866.3053588867188,304.15069580078125,0.587382972240448,0.0601665377616882,0.0550262331962585,293.1703186035156,297.1499938964844,293.1499938964844,0.0263980794697999,-1051.670166015625,304.1514587402344,0.618476152420044,0.069477379322052,0.0667964443564415,293.1730651855469,297.1499938964844,293.1499938964844,0.0359739549458026,-904.1963500976562,304.152099609375,0.6491219401359558,0.0810269117355346,0.0574268326163291,293.1692199707031,297.1499938964844,293.1499938964844,0.0502453818917274,-1469.9171142578125,304.1515808105469,0.6917964816093445,0.0975551307201385,0.0933602601289749,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5452658534049988,0.050000000745058,0.2290112674236297,291.15484619140625,291.1499938964844,272.6075744628906,271.760498046875,284.3048400878906,293.311767578125,291.1549377441406,1.0,0.1617399901151657,1.0,1.0,0.9924118518829346,1.0,-0.6019683480262756,0.2621068358421325,0.3398615419864654,0.0882506966590881,0.0,0.0,0.1302783787250518,25.33832550048828,25.0,0.7085179090499878,-4163.669921875,38.33683776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,304.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.091796875,18000.0,0.0,0.0,0.1144970208406448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110426932573318,0.1110469177365303,-4.228038051223848e-06,0.0,0.0001161999243777,0.0,0.0,4.30817174911499,0.0,0.0,0.0,0.271436870098114,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196910612285137,-865.0236206054688,304.15069580078125,0.5870707035064697,0.0600787624716758,0.0549458302557468,293.1698608398437,297.1499938964844,293.1499938964844,0.0262664649635553,-1049.1318359375,304.15142822265625,0.6180140972137451,0.0693104788661003,0.0666364803910255,293.1726989746094,297.1499938964844,293.1499938964844,0.0357828177511692,-901.754150390625,304.1520690917969,0.6485673785209656,0.0808084979653358,0.0572728291153907,293.1687927246094,297.1499938964844,293.1499938964844,0.0501085631549358,-1467.5306396484375,304.15155029296875,0.6914250254631042,0.097399353981018,0.0932105258107185,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5452871322631836,0.050000000745058,0.2290104925632476,291.15509033203125,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118591308594,291.1551818847656,1.0,0.1616606265306472,1.0,1.0,0.9922659993171692,1.0,-0.6013144850730896,0.2617990374565124,0.3395154476165771,0.0881934836506843,0.0,0.0,0.1299156546592712,25.329927444458008,25.0,0.6535844802856445,-4159.427734375,38.25975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,304.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.1145322024822235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108891293406486,0.1108933612704277,-4.227802037348738e-06,0.0,0.0001162356275017,0.0,0.0,4.30185079574585,0.0,0.0,0.0,0.2714129388332367,4.0,0.0,1.0
308760,293.1613464355469,297.1499938964844,293.1499938964844,0.0196352638304233,-863.7857666015625,304.1506652832031,0.5867679119110107,0.0599939227104187,0.0548680908977985,293.1694030761719,297.1499938964844,293.1499938964844,0.0261382646858692,-1046.6529541015625,304.1513977050781,0.6175594925880432,0.06914734095335,0.0664801225066185,293.1723327636719,297.1499938964844,293.1499938964844,0.0355949476361274,-899.3518676757812,304.15203857421875,0.6480209827423096,0.0805934965610504,0.0571212321519851,293.1683349609375,297.1499938964844,293.1499938964844,0.049975749105215,-1465.2152099609375,304.1515197753906,0.6910634636878967,0.0972480922937393,0.0930650979280471,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5453075170516968,0.050000000745058,0.2290097624063491,291.1553039550781,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119201660156,291.1553649902344,1.0,0.1615832448005676,1.0,1.0,0.992118775844574,1.0,-0.6006761789321899,0.261500209569931,0.3391759693622589,0.0881343036890029,0.0,0.0,0.1295418590307235,25.32176399230957,25.0,0.577529788017273,-4155.322265625,38.18465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,304.1752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.1145600751042366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107304096221923,0.1107346341013908,-4.22755692852661e-06,0.0,0.0001162639164249,0.0,0.0,4.295316696166992,0.0,0.0,0.0,0.2713881731033325,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195298064500093,-861.4402465820312,304.1506042480469,0.5861905217170715,0.059832889586687,0.0547204278409481,293.1685485839844,297.1499938964844,293.1499938964844,0.025891626253724,-1041.8671875,304.1513366699219,0.6166719794273376,0.0688318982720375,0.0661778077483177,293.171630859375,297.1499938964844,293.1499938964844,0.0352288633584976,-894.66552734375,304.1519775390625,0.6469518542289734,0.0801734402775764,0.0568250603973865,293.16748046875,297.1499938964844,293.1499938964844,0.0497220121324062,-1460.7958984375,304.15142822265625,0.6903694868087769,0.0969588905572891,0.0927869006991386,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5453455448150635,0.050000000745058,0.2290083765983581,291.1556091308594,291.1499938964844,272.5953369140625,271.7532958984375,284.3025207519531,293.31207275390625,291.1556396484375,1.0,0.1614341586828231,1.0,1.0,0.9918243288993835,1.0,-0.5994451642036438,0.2609299123287201,0.3385152816772461,0.0880074277520179,0.0,0.0,0.1287730783224105,25.306076049804688,25.0,0.3787763118743896,-4147.5439453125,38.040157318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,304.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.1145887747406959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104025542736053,0.1104067787528038,-4.227043518767459e-06,0.0,0.0001162930420832,0.0,0.0,4.28181791305542,0.0,0.0,0.0,0.2713368833065033,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195298064500093,-861.4402465820312,304.1506042480469,0.5861905217170715,0.059832889586687,0.0547204278409481,293.1685485839844,297.1499938964844,293.1499938964844,0.025891626253724,-1041.8671875,304.1513366699219,0.6166719794273376,0.0688318982720375,0.0661778077483177,293.171630859375,297.1499938964844,293.1499938964844,0.0352288633584976,-894.66552734375,304.1519775390625,0.6469518542289734,0.0801734402775764,0.0568250603973865,293.16748046875,297.1499938964844,293.1499938964844,0.0497220121324062,-1460.7958984375,304.15142822265625,0.6903694868087769,0.0969588905572891,0.0927869006991386,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5453455448150635,0.050000000745058,0.2290083765983581,291.1556091308594,291.1499938964844,272.5953369140625,271.7532958984375,284.3025207519531,293.31207275390625,291.1556396484375,1.0,0.1614341586828231,1.0,1.0,0.9918243288993835,1.0,-0.5994451642036438,0.2609299123287201,0.3385152816772461,0.0880074277520179,0.0,0.0,0.1287730783224105,25.306076049804688,25.0,0.3787763118743896,-4147.5439453125,38.040157318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,304.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.1145887747406959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104025542736053,0.1104067787528038,-4.227043518767459e-06,0.0,0.0001162930420832,0.0,0.0,4.28181791305542,0.0,0.0,0.0,0.2713368833065033,4.0,0.0,1.0
308940,293.1601257324219,297.1499938964844,293.1499938964844,0.0194323752075433,-859.2669067382812,304.15057373046875,0.5856504440307617,0.0596832074224948,0.0545830130577087,293.1676940917969,297.1499938964844,293.1499938964844,0.0256574992090463,-1037.303466796875,304.1512756347656,0.6158120632171631,0.0685303211212158,0.0658887848258018,293.1709289550781,297.1499938964844,293.1499938964844,0.0348753966391086,-890.1338500976562,304.15191650390625,0.6459136605262756,0.0797663182020187,0.0565379969775676,293.1666259765625,297.1499938964844,293.1499938964844,0.049483984708786,-1456.6556396484375,304.1513671875,0.6897141337394714,0.0966871082782745,0.0925252735614776,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5453802347183228,0.050000000745058,0.2290071099996566,291.1557312011719,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.312255859375,291.15576171875,1.0,0.1612923294305801,1.0,1.0,0.9915298819541932,1.0,-0.5982733964920044,0.2603961825370788,0.3378772139549255,0.0878670215606689,0.0,0.0,0.1279957294464111,25.2911434173584,25.0,0.1445447504520416,-4140.37255859375,37.90296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,304.1578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.114576019346714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100692600011825,0.110073484480381,-4.226513738103677e-06,0.0,0.0001162800981546,0.0,0.0,4.268092632293701,0.0,0.0,0.0,0.2712846398353576,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.0194323752075433,-859.2669067382812,304.15057373046875,0.5856504440307617,0.0596832074224948,0.0545830130577087,293.1676940917969,297.1499938964844,293.1499938964844,0.0256574992090463,-1037.303466796875,304.1512756347656,0.6158120632171631,0.0685303211212158,0.0658887848258018,293.1709289550781,297.1499938964844,293.1499938964844,0.0348753966391086,-890.1338500976562,304.15191650390625,0.6459136605262756,0.0797663182020187,0.0565379969775676,293.1666259765625,297.1499938964844,293.1499938964844,0.049483984708786,-1456.6556396484375,304.1513671875,0.6897141337394714,0.0966871082782745,0.0925252735614776,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5453802347183228,0.050000000745058,0.2290071099996566,291.1557312011719,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.312255859375,291.15576171875,1.0,0.1612923294305801,1.0,1.0,0.9915298819541932,1.0,-0.5982733964920044,0.2603961825370788,0.3378772139549255,0.0878670215606689,0.0,0.0,0.1279957294464111,25.2911434173584,25.0,0.1445447504520416,-4140.37255859375,37.90296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,304.1578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.114576019346714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100692600011825,0.110073484480381,-4.226513738103677e-06,0.0,0.0001162800981546,0.0,0.0,4.268092632293701,0.0,0.0,0.0,0.2712846398353576,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.0193427931517362,-857.2637939453125,304.1505432128906,0.5851482152938843,0.0595447421073913,0.05445571616292,293.1669311523437,297.1499938964844,293.1499938964844,0.0254352893680334,-1032.953125,304.1512145996094,0.614979088306427,0.0682420432567596,0.0656124725937843,293.1702575683594,297.1499938964844,293.1499938964844,0.0345342494547367,-885.7532348632812,304.1518249511719,0.6449061036109924,0.079371802508831,0.0562598034739494,293.1658020019531,297.1499938964844,293.1499938964844,0.0492614731192588,-1452.7904052734375,304.1512756347656,0.6890977025032043,0.0964324846863746,0.0922799333930015,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5454121232032776,0.050000000745058,0.2290059626102447,291.1557312011719,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124084472656,291.1557006835937,1.0,0.1611573994159698,1.0,1.0,0.9912331104278564,1.0,-0.5971593856811523,0.2598977982997894,0.3372615575790405,0.0877143517136573,0.0,0.0,0.1272322088479995,25.2768669128418,25.0,-0.0899692922830581,-4133.82470703125,37.77275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,304.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.1145189404487609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097403466701507,0.1097445711493492,-4.225983047945192e-06,0.0,0.0001162221669801,0.0,0.0,4.254546165466309,0.0,0.0,0.0,0.271232932806015,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193427931517362,-857.2637939453125,304.1505432128906,0.5851482152938843,0.0595447421073913,0.05445571616292,293.1669311523437,297.1499938964844,293.1499938964844,0.0254352893680334,-1032.953125,304.1512145996094,0.614979088306427,0.0682420432567596,0.0656124725937843,293.1702575683594,297.1499938964844,293.1499938964844,0.0345342494547367,-885.7532348632812,304.1518249511719,0.6449061036109924,0.079371802508831,0.0562598034739494,293.1658020019531,297.1499938964844,293.1499938964844,0.0492614731192588,-1452.7904052734375,304.1512756347656,0.6890977025032043,0.0964324846863746,0.0922799333930015,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5454121232032776,0.050000000745058,0.2290059626102447,291.1557312011719,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124084472656,291.1557006835937,1.0,0.1611573994159698,1.0,1.0,0.9912331104278564,1.0,-0.5971593856811523,0.2598977982997894,0.3372615575790405,0.0877143517136573,0.0,0.0,0.1272322088479995,25.2768669128418,25.0,-0.0899692922830581,-4133.82470703125,37.77275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,304.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.1145189404487609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097403466701507,0.1097445711493492,-4.225983047945192e-06,0.0,0.0001162221669801,0.0,0.0,4.254546165466309,0.0,0.0,0.0,0.271232932806015,4.0,0.0,1.0
