time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192611683160066,-855.434814453125,304.1504821777344,0.5846863389015198,0.059417862445116,0.0543388538062572,293.1661682128906,297.1499938964844,293.1499938964844,0.0252248253673315,-1028.8153076171875,304.15118408203125,0.6141744256019592,0.0679671093821525,0.0653489008545875,293.16961669921875,297.1499938964844,293.1499938964844,0.0342055186629295,-881.525146484375,304.1517639160156,0.6439304947853088,0.0789901539683342,0.0559906437993049,293.1650085449219,297.1499938964844,293.1499938964844,0.0490548089146614,-1449.2052001953125,304.15118408203125,0.6885223388671875,0.0961954817175865,0.0920513123273849,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454420447349548,0.050000000745058,0.2290048748254776,291.1555480957031,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3125915527344,291.1554870605469,1.0,0.1610292941331863,1.0,1.0,0.990936279296875,1.0,-0.596104085445404,0.2594331502914428,0.3366709649562835,0.0875541940331459,0.0,0.0,0.1265028864145279,25.26317977905273,25.0,-0.2933136224746704,-4127.90673828125,37.64954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,304.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.1144168674945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094249039888382,0.1094291284680366,-4.225466909701936e-06,0.0,0.0001161185791715,0.0,0.0,4.241552352905273,0.0,0.0,0.0,0.2711832225322723,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192611683160066,-855.434814453125,304.1504821777344,0.5846863389015198,0.059417862445116,0.0543388538062572,293.1661682128906,297.1499938964844,293.1499938964844,0.0252248253673315,-1028.8153076171875,304.15118408203125,0.6141744256019592,0.0679671093821525,0.0653489008545875,293.16961669921875,297.1499938964844,293.1499938964844,0.0342055186629295,-881.525146484375,304.1517639160156,0.6439304947853088,0.0789901539683342,0.0559906437993049,293.1650085449219,297.1499938964844,293.1499938964844,0.0490548089146614,-1449.2052001953125,304.15118408203125,0.6885223388671875,0.0961954817175865,0.0920513123273849,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454420447349548,0.050000000745058,0.2290048748254776,291.1555480957031,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3125915527344,291.1554870605469,1.0,0.1610292941331863,1.0,1.0,0.990936279296875,1.0,-0.596104085445404,0.2594331502914428,0.3366709649562835,0.0875541940331459,0.0,0.0,0.1265028864145279,25.26317977905273,25.0,-0.2933136224746704,-4127.90673828125,37.64954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,304.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.1144168674945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094249039888382,0.1094291284680366,-4.225466909701936e-06,0.0,0.0001161185791715,0.0,0.0,4.241552352905273,0.0,0.0,0.0,0.2711832225322723,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192233473062515,-854.5862426757812,304.1504821777344,0.5844712853431702,0.0593588538467884,0.0542844086885452,293.1658020019531,297.1499938964844,293.1499938964844,0.0251239165663719,-1026.8251953125,304.1511535644531,0.6137831211090088,0.0678346380591392,0.0652218833565712,293.1693115234375,297.1499938964844,293.1499938964844,0.0340457931160926,-879.4681396484375,304.1517333984375,0.6434549689292908,0.0788042023777961,0.0558594800531864,293.16461181640625,297.1499938964844,293.1499938964844,0.0489574633538723,-1447.51806640625,304.1511535644531,0.6882506608963013,0.0960836932063102,0.0919433608651161,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5454565286636353,0.050000000745058,0.2290043532848358,291.1554260253906,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3126525878906,291.1553649902344,1.0,0.1609677970409393,1.0,1.0,0.9907878637313844,1.0,-0.5955987572669983,0.2592126727104187,0.3363860547542572,0.0874732732772827,0.0,0.0,0.1261562407016754,25.256534576416016,25.0,-0.3781859278678894,-4125.1748046875,37.59054183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,304.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.1143499538302421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092745959758758,0.1092788204550743,-4.225219072395703e-06,0.0,0.0001160506653832,0.0,0.0,4.235360622406006,0.0,0.0,0.0,0.2711594998836517,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191872790455818,-853.7762451171875,304.15045166015625,0.5842657089233398,0.0593024566769599,0.0542323179543018,293.1654357910156,297.1499938964844,293.1499938964844,0.0250255092978477,-1024.88037109375,304.151123046875,0.6133981943130493,0.0677050799131393,0.0650976300239563,293.1689758300781,297.1499938964844,293.1499938964844,0.0338887795805931,-877.4442138671875,304.1517028808594,0.6429868340492249,0.0786211043596267,0.0557303205132484,293.1642150878906,297.1499938964844,293.1499938964844,0.0488636158406734,-1445.8924560546875,304.151123046875,0.6879885792732239,0.0959758460521698,0.0918391570448875,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5454707741737366,0.050000000745058,0.229003831744194,291.1552734375,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.312744140625,291.1551818847656,1.0,0.1609077453613281,1.0,1.0,0.99063903093338,1.0,-0.5951064229011536,0.2589987516403198,0.3361076712608337,0.0873927772045135,0.0,0.0,0.1258219629526138,25.2499942779541,25.0,-0.4520225524902344,-4122.56884765625,37.53305816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,304.141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.1142745688557624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091294661164283,0.1091336905956268,-4.224978056299733e-06,0.0,0.0001159741586889,0.0,0.0,4.229382038116455,0.0,0.0,0.0,0.2711365818977356,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191207136958837,-852.2796630859375,304.1504211425781,0.583885908126831,0.0591981224715709,0.0541357286274433,293.1647644042969,297.1499938964844,293.1499938964844,0.0248365420848131,-1021.134521484375,304.15106201171875,0.6126496195793152,0.0674552395939827,0.0648579522967338,293.1683654785156,297.1499938964844,293.1499938964844,0.0335833467543125,-873.5015869140625,304.1516418457031,0.642074465751648,0.0782640948891639,0.0554784312844276,293.1634521484375,297.1499938964844,293.1499938964844,0.0486870892345905,-1442.837158203125,304.1510314941406,0.6874958872795105,0.0957728698849678,0.0916427820920944,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5454992651939392,0.050000000745058,0.2290028035640716,291.1548767089844,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.15478515625,1.0,0.1607923060655594,1.0,1.0,0.990341305732727,1.0,-0.5941636562347412,0.2585902512073517,0.3355734050273895,0.0872369334101677,0.0,0.0,0.125197172164917,25.23722267150879,25.0,-0.5664395093917847,-4117.72998046875,37.42289733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,304.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.1141002029180526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108857661485672,0.1088618859648704,-4.224524218443548e-06,0.0,0.0001157972001237,0.0,0.0,4.218184947967529,0.0,0.0,0.0,0.2710935771465301,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191207136958837,-852.2796630859375,304.1504211425781,0.583885908126831,0.0591981224715709,0.0541357286274433,293.1647644042969,297.1499938964844,293.1499938964844,0.0248365420848131,-1021.134521484375,304.15106201171875,0.6126496195793152,0.0674552395939827,0.0648579522967338,293.1683654785156,297.1499938964844,293.1499938964844,0.0335833467543125,-873.5015869140625,304.1516418457031,0.642074465751648,0.0782640948891639,0.0554784312844276,293.1634521484375,297.1499938964844,293.1499938964844,0.0486870892345905,-1442.837158203125,304.1510314941406,0.6874958872795105,0.0957728698849678,0.0916427820920944,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5454992651939392,0.050000000745058,0.2290028035640716,291.1548767089844,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.15478515625,1.0,0.1607923060655594,1.0,1.0,0.990341305732727,1.0,-0.5941636562347412,0.2585902512073517,0.3355734050273895,0.0872369334101677,0.0,0.0,0.125197172164917,25.23722267150879,25.0,-0.5664395093917847,-4117.72998046875,37.42289733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,304.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.1141002029180526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108857661485672,0.1088618859648704,-4.224524218443548e-06,0.0,0.0001157972001237,0.0,0.0,4.218184947967529,0.0,0.0,0.0,0.2710935771465301,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190615467727184,-850.94775390625,304.1503601074219,0.5835493206977844,0.059105172753334,0.0540493577718734,293.1640930175781,297.1499938964844,293.1499938964844,0.0246578063815832,-1017.5771484375,304.1510009765625,0.6119308471679688,0.0672177225351333,0.0646299794316291,293.16778564453125,297.1499938964844,293.1499938964844,0.0332892760634422,-869.6981201171875,304.1515808105469,0.6411947011947632,0.0779194012284278,0.0552351512014865,293.1626892089844,297.1499938964844,293.1499938964844,0.0485254190862178,-1440.0419921875,304.1509704589844,0.687046229839325,0.0955869108438491,0.0914625227451324,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5455284118652344,0.050000000745058,0.2290017455816269,291.1544494628906,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3130798339844,291.15435791015625,1.0,0.1606829315423965,1.0,1.0,0.990043580532074,1.0,-0.593276858329773,0.2582048773765564,0.3350719809532165,0.0870940089225769,0.0,0.0,0.1246355026960372,25.224815368652344,25.0,-0.6379306316375732,-4113.3349609375,37.31907653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,304.1342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.1139011532068252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086126640439033,0.1086168885231018,-4.2241108531015925e-06,0.0,0.0001155951904365,0.0,0.0,4.208091735839844,0.0,0.0,0.0,0.2710547745227813,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190615467727184,-850.94775390625,304.1503601074219,0.5835493206977844,0.059105172753334,0.0540493577718734,293.1640930175781,297.1499938964844,293.1499938964844,0.0246578063815832,-1017.5771484375,304.1510009765625,0.6119308471679688,0.0672177225351333,0.0646299794316291,293.16778564453125,297.1499938964844,293.1499938964844,0.0332892760634422,-869.6981201171875,304.1515808105469,0.6411947011947632,0.0779194012284278,0.0552351512014865,293.1626892089844,297.1499938964844,293.1499938964844,0.0485254190862178,-1440.0419921875,304.1509704589844,0.687046229839325,0.0955869108438491,0.0914625227451324,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5455284118652344,0.050000000745058,0.2290017455816269,291.1544494628906,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3130798339844,291.15435791015625,1.0,0.1606829315423965,1.0,1.0,0.990043580532074,1.0,-0.593276858329773,0.2582048773765564,0.3350719809532165,0.0870940089225769,0.0,0.0,0.1246355026960372,25.224815368652344,25.0,-0.6379306316375732,-4113.3349609375,37.31907653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,304.1342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.1139011532068252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086126640439033,0.1086168885231018,-4.2241108531015925e-06,0.0,0.0001155951904365,0.0,0.0,4.208091735839844,0.0,0.0,0.0,0.2710547745227813,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190094094723463,-849.77294921875,304.1503295898437,0.5832549333572388,0.0590231232345104,0.0539727956056594,293.1634521484375,297.1499938964844,293.1499938964844,0.0244886726140975,-1014.1979370117188,304.15093994140625,0.6112410426139832,0.0669919252395629,0.0644131004810333,293.1672058105469,297.1499938964844,293.1499938964844,0.0330059751868248,-866.0264892578125,304.1515197753906,0.6403464674949646,0.0775864049792289,0.0550000667572021,293.1619567871094,297.1499938964844,293.1499938964844,0.0483779124915599,-1437.494384765625,304.15087890625,0.6866385340690613,0.0954172611236572,0.0912976786494255,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5455585718154907,0.050000000745058,0.2290006577968597,291.1539611816406,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15386962890625,1.0,0.1605792790651321,1.0,1.0,0.9897447824478148,1.0,-0.5924434065818787,0.2578400373458862,0.3346033692359924,0.0869667679071426,0.0,0.0,0.1241385340690612,25.212705612182617,25.0,-0.7122748494148254,-4109.3515625,37.22123336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19061279296875,304.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.1136869937181472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083949431777,0.1083991676568985,-4.223739779263269e-06,0.0,0.0001153778430307,0.0,0.0,4.199120998382568,0.0,0.0,0.0,0.2710202038288116,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190094094723463,-849.77294921875,304.1503295898437,0.5832549333572388,0.0590231232345104,0.0539727956056594,293.1634521484375,297.1499938964844,293.1499938964844,0.0244886726140975,-1014.1979370117188,304.15093994140625,0.6112410426139832,0.0669919252395629,0.0644131004810333,293.1672058105469,297.1499938964844,293.1499938964844,0.0330059751868248,-866.0264892578125,304.1515197753906,0.6403464674949646,0.0775864049792289,0.0550000667572021,293.1619567871094,297.1499938964844,293.1499938964844,0.0483779124915599,-1437.494384765625,304.15087890625,0.6866385340690613,0.0954172611236572,0.0912976786494255,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5455585718154907,0.050000000745058,0.2290006577968597,291.1539611816406,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15386962890625,1.0,0.1605792790651321,1.0,1.0,0.9897447824478148,1.0,-0.5924434065818787,0.2578400373458862,0.3346033692359924,0.0869667679071426,0.0,0.0,0.1241385340690612,25.212705612182617,25.0,-0.7122748494148254,-4109.3515625,37.22123336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19061279296875,304.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.1136869937181472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083949431777,0.1083991676568985,-4.223739779263269e-06,0.0,0.0001153778430307,0.0,0.0,4.199120998382568,0.0,0.0,0.0,0.2710202038288116,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189645830541849,-848.7635498046875,304.1502990722656,0.5830041766166687,0.0589521937072277,0.0539063028991222,293.1628112792969,297.1499938964844,293.1499938964844,0.0243295151740312,-1011.0071411132812,304.1509094238281,0.6105838418006897,0.0667781755328178,0.0642076879739761,293.1666564941406,297.1499938964844,293.1499938964844,0.032733779400587,-862.4922485351562,304.1514892578125,0.6395300030708313,0.0772651061415672,0.054773274809122,293.16119384765625,297.1499938964844,293.1499938964844,0.0482454933226108,-1435.2105712890625,304.1508178710937,0.6862745881080627,0.0952645018696785,0.0911488682031631,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5455899238586426,0.050000000745058,0.2289995104074478,291.1534118652344,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.1532592773437,1.0,0.1604814380407333,1.0,1.0,0.9894459247589112,1.0,-0.5916649699211121,0.2574966549873352,0.3341682851314544,0.0868549719452858,0.0,0.0,0.1237243041396141,25.200883865356445,25.0,-0.865641176700592,-4105.849609375,37.129486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,304.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.685546875,18000.0,0.0,0.0,0.1134661808609962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108210265636444,0.1082144901156425,-4.22341690864414e-06,0.0,0.0001151537508121,0.0,0.0,4.191506385803223,0.0,0.0,0.0,0.2709907591342926,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189645830541849,-848.7635498046875,304.1502990722656,0.5830041766166687,0.0589521937072277,0.0539063028991222,293.1628112792969,297.1499938964844,293.1499938964844,0.0243295151740312,-1011.0071411132812,304.1509094238281,0.6105838418006897,0.0667781755328178,0.0642076879739761,293.1666564941406,297.1499938964844,293.1499938964844,0.032733779400587,-862.4922485351562,304.1514892578125,0.6395300030708313,0.0772651061415672,0.054773274809122,293.16119384765625,297.1499938964844,293.1499938964844,0.0482454933226108,-1435.2105712890625,304.1508178710937,0.6862745881080627,0.0952645018696785,0.0911488682031631,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5455899238586426,0.050000000745058,0.2289995104074478,291.1534118652344,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.1532592773437,1.0,0.1604814380407333,1.0,1.0,0.9894459247589112,1.0,-0.5916649699211121,0.2574966549873352,0.3341682851314544,0.0868549719452858,0.0,0.0,0.1237243041396141,25.200883865356445,25.0,-0.865641176700592,-4105.849609375,37.129486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,304.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.685546875,18000.0,0.0,0.0,0.1134661808609962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108210265636444,0.1082144901156425,-4.22341690864414e-06,0.0,0.0001151537508121,0.0,0.0,4.191506385803223,0.0,0.0,0.0,0.2709907591342926,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189450252801179,-848.3240356445312,304.1502685546875,0.582895815372467,0.0589210353791713,0.0538769587874412,293.1625061035156,297.1499938964844,293.1499938964844,0.024253835901618,-1009.486572265625,304.15087890625,0.61026930809021,0.0666759759187698,0.0641094446182251,293.1663818359375,297.1499938964844,293.1499938964844,0.0326019786298275,-860.7786865234375,304.1514587402344,0.6391339302062988,0.0771089345216751,0.0546630434691906,293.1608581542969,297.1499938964844,293.1499938964844,0.0481853261590004,-1434.17431640625,304.1507873535156,0.6861098408699036,0.0951947569847107,0.0910807847976684,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5456060171127319,0.050000000745058,0.2289989292621612,291.1530456542969,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.15289306640625,1.0,0.1604347974061966,1.0,1.0,0.9892964959144592,1.0,-0.5912971496582031,0.2573331892490387,0.333963930606842,0.0868053883314132,0.0,0.0,0.1235585659742355,25.195093154907227,25.0,-0.9515432715415956,-4104.32470703125,37.08598327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1970520019531,304.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.1133566796779632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081345081329345,0.108138732612133,-4.223279120196821e-06,0.0,0.0001150426178355,0.0,0.0,4.188377857208252,0.0,0.0,0.0,0.270978569984436,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.018927052617073,-847.920654296875,304.1502685546875,0.5827968716621399,0.0588922724127769,0.0538497976958751,293.1622009277344,297.1499938964844,293.1499938964844,0.0241803210228681,-1008.0072631835938,304.1508483886719,0.6099625825881958,0.0665763840079307,0.0640137046575546,293.1661071777344,297.1499938964844,293.1499938964844,0.032472550868988,-859.0943603515625,304.15142822265625,0.6387444734573364,0.0769552215933799,0.0545545630156993,293.1604919433594,297.1499938964844,293.1499938964844,0.0481285415589809,-1433.197265625,304.1507263183594,0.6859549283981323,0.0951287522912025,0.0910162627696991,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5456223487854004,0.050000000745058,0.2289983332157135,291.1526794433594,291.1499938964844,272.51922607421875,271.7195739746094,284.2726135253906,293.3135986328125,291.15252685546875,1.0,0.1603894531726837,1.0,1.0,0.989146649837494,1.0,-0.590941309928894,0.2571742236614227,0.3337670862674713,0.0867596119642257,0.0,0.0,0.1234187483787536,25.189376831054688,25.0,-1.0285614728927612,-4102.9443359375,37.04381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.52734375,18000.0,0.0,0.0,0.1132492199540138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080694198608398,0.1080736443400383,-4.223156793159433e-06,0.0,0.0001149335585068,0.0,0.0,4.185686111450195,0.0,0.0,0.0,0.2709680497646332,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.018895911052823,-847.2234497070312,304.1502380371094,0.5826283693313599,0.0588421709835529,0.0538021884858608,293.16162109375,297.1499938964844,293.1499938964844,0.0240397993475198,-1005.1732177734376,304.1507873535156,0.6093732714653015,0.0663851797580719,0.0638298392295837,293.1655578613281,297.1499938964844,293.1499938964844,0.0322208181023597,-855.813720703125,304.1513671875,0.6379859447479248,0.0766553804278373,0.0543429441750049,293.1597595214844,297.1499938964844,293.1499938964844,0.0480252765119075,-1431.422607421875,304.1506652832031,0.6856750249862671,0.0950082838535308,0.0908982008695602,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5456557273864746,0.050000000745058,0.2289971262216568,291.1518859863281,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.31378173828125,291.1517028808594,1.0,0.1603027284145355,1.0,1.0,0.9888468980789183,1.0,-0.5902664065361023,0.25686976313591,0.3333966434001922,0.0866803154349327,0.0,0.0,0.1232229843735694,25.178178787231445,25.0,-1.1408860683441162,-4100.64404296875,36.963565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,304.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.1130449697375297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079741418361663,0.1079783663153648,-4.2229653445247095e-06,0.0,0.0001147262737504,0.0,0.0,4.181734561920166,0.0,0.0,0.0,0.2709524035453796,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.018895911052823,-847.2234497070312,304.1502380371094,0.5826283693313599,0.0588421709835529,0.0538021884858608,293.16162109375,297.1499938964844,293.1499938964844,0.0240397993475198,-1005.1732177734376,304.1507873535156,0.6093732714653015,0.0663851797580719,0.0638298392295837,293.1655578613281,297.1499938964844,293.1499938964844,0.0322208181023597,-855.813720703125,304.1513671875,0.6379859447479248,0.0766553804278373,0.0543429441750049,293.1597595214844,297.1499938964844,293.1499938964844,0.0480252765119075,-1431.422607421875,304.1506652832031,0.6856750249862671,0.0950082838535308,0.0908982008695602,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5456557273864746,0.050000000745058,0.2289971262216568,291.1518859863281,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.31378173828125,291.1517028808594,1.0,0.1603027284145355,1.0,1.0,0.9888468980789183,1.0,-0.5902664065361023,0.25686976313591,0.3333966434001922,0.0866803154349327,0.0,0.0,0.1232229843735694,25.178178787231445,25.0,-1.1408860683441162,-4100.64404296875,36.963565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,304.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.1130449697375297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079741418361663,0.1079783663153648,-4.2229653445247095e-06,0.0,0.0001147262737504,0.0,0.0,4.181734561920166,0.0,0.0,0.0,0.2709524035453796,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188710652291774,-846.6696166992188,304.15020751953125,0.5824989080429077,0.0588019452989101,0.053763523697853,293.1610717773437,297.1499938964844,293.1499938964844,0.0239077098667621,-1002.5011596679688,304.1507568359375,0.6088163256645203,0.0662045627832412,0.0636560842394828,293.1650390625,297.1499938964844,293.1499938964844,0.031978290528059,-852.6464233398438,304.1513061523437,0.6372541189193726,0.0763655230402946,0.0541383773088455,293.1590576171875,297.1499938964844,293.1499938964844,0.0479355752468109,-1429.8837890625,304.1506042480469,0.68543541431427,0.0949032455682754,0.0907948389649391,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5456900596618652,0.050000000745058,0.2289958745241165,291.15106201171875,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139343261719,291.15087890625,1.0,0.1602212935686111,1.0,1.0,0.988547146320343,1.0,-0.5896404385566711,0.2565830051898956,0.3330574333667755,0.0866178199648857,0.0,0.0,0.1231422573328018,25.16730308532715,25.0,-1.1792325973510742,-4098.9755859375,36.88874435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,304.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.1128620952367782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079273074865341,0.1079315319657325,-4.222849838697584e-06,0.0,0.0001145406786235,0.0,0.0,4.179771423339844,0.0,0.0,0.0,0.2709442973136902,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188710652291774,-846.6696166992188,304.15020751953125,0.5824989080429077,0.0588019452989101,0.053763523697853,293.1610717773437,297.1499938964844,293.1499938964844,0.0239077098667621,-1002.5011596679688,304.1507568359375,0.6088163256645203,0.0662045627832412,0.0636560842394828,293.1650390625,297.1499938964844,293.1499938964844,0.031978290528059,-852.6464233398438,304.1513061523437,0.6372541189193726,0.0763655230402946,0.0541383773088455,293.1590576171875,297.1499938964844,293.1499938964844,0.0479355752468109,-1429.8837890625,304.1506042480469,0.68543541431427,0.0949032455682754,0.0907948389649391,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5456900596618652,0.050000000745058,0.2289958745241165,291.15106201171875,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139343261719,291.15087890625,1.0,0.1602212935686111,1.0,1.0,0.988547146320343,1.0,-0.5896404385566711,0.2565830051898956,0.3330574333667755,0.0866178199648857,0.0,0.0,0.1231422573328018,25.16730308532715,25.0,-1.1792325973510742,-4098.9755859375,36.88874435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,304.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.1128620952367782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079273074865341,0.1079315319657325,-4.222849838697584e-06,0.0,0.0001145406786235,0.0,0.0,4.179771423339844,0.0,0.0,0.0,0.2709442973136902,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188521891832351,-846.2513427734375,304.150146484375,0.5824074149131775,0.0587712973356246,0.0537335239350795,293.1605224609375,297.1499938964844,293.1499938964844,0.0237835608422756,-999.9817504882812,304.15069580078125,0.6082911491394043,0.0660342052578926,0.0634920969605445,293.16455078125,297.1499938964844,293.1499938964844,0.0317443720996379,-849.5846557617188,304.1512756347656,0.6365480422973633,0.0760852769017219,0.0539405830204486,293.15838623046875,297.1499938964844,293.1499938964844,0.0478588044643402,-1428.5687255859375,304.1505126953125,0.6852352023124695,0.0948132425546646,0.0907057747244834,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5457252860069275,0.050000000745058,0.2289945930242538,291.1502380371094,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3141174316406,291.1500549316406,1.0,0.1601450145244598,1.0,1.0,0.9882465600967408,1.0,-0.5890617966651917,0.2563130557537079,0.3327487707138061,0.0865724012255668,0.0,0.0,0.1231708079576492,25.156742095947266,25.0,-1.1437106132507324,-4097.91552734375,36.81917190551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,304.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1127078011631965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079272255301475,0.107931450009346,-4.222810275678057e-06,0.0,0.0001143840927397,0.0,0.0,4.179729461669922,0.0,0.0,0.0,0.2709435224533081,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188521891832351,-846.2513427734375,304.150146484375,0.5824074149131775,0.0587712973356246,0.0537335239350795,293.1605224609375,297.1499938964844,293.1499938964844,0.0237835608422756,-999.9817504882812,304.15069580078125,0.6082911491394043,0.0660342052578926,0.0634920969605445,293.16455078125,297.1499938964844,293.1499938964844,0.0317443720996379,-849.5846557617188,304.1512756347656,0.6365480422973633,0.0760852769017219,0.0539405830204486,293.15838623046875,297.1499938964844,293.1499938964844,0.0478588044643402,-1428.5687255859375,304.1505126953125,0.6852352023124695,0.0948132425546646,0.0907057747244834,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5457252860069275,0.050000000745058,0.2289945930242538,291.1502380371094,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3141174316406,291.1500549316406,1.0,0.1601450145244598,1.0,1.0,0.9882465600967408,1.0,-0.5890617966651917,0.2563130557537079,0.3327487707138061,0.0865724012255668,0.0,0.0,0.1231708079576492,25.156742095947266,25.0,-1.1437106132507324,-4097.91552734375,36.81917190551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,304.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1127078011631965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079272255301475,0.107931450009346,-4.222810275678057e-06,0.0,0.0001143840927397,0.0,0.0,4.179729461669922,0.0,0.0,0.0,0.2709435224533081,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.018839031457901,-845.9625854492188,304.1501159667969,0.5823531746864319,0.0587499998509883,0.0537119731307029,293.1600036621094,297.1499938964844,293.1499938964844,0.023667000234127,-997.608642578125,304.1506652832031,0.6077975630760193,0.0658739209175109,0.0633376836776733,293.1640625,297.1499938964844,293.1499938964844,0.0315186083316803,-846.62255859375,304.1512145996094,0.6358668804168701,0.0758143737912178,0.0537493601441383,293.15771484375,297.1499938964844,293.1499938964844,0.0477944761514663,-1427.46826171875,304.15045166015625,0.6850735545158386,0.0947379767894744,0.0906307324767112,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5457614660263062,0.050000000745058,0.2289932668209076,291.1494445800781,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.3143005371094,291.1492919921875,1.0,0.1600737273693084,1.0,1.0,0.9879459738731384,1.0,-0.5885295271873474,0.2560592293739319,0.3324702680110931,0.0865442678332328,0.0,0.0,0.1232982501387596,25.146484375,25.0,-1.051558256149292,-4097.42333984375,36.754695892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899108886719,304.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.1125877499580383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107970006763935,0.1079742312431335,-4.222842107992619e-06,0.0,0.0001142622568295,0.0,0.0,4.181450366973877,0.0,0.0,0.0,0.2709495425224304,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.018839031457901,-845.9625854492188,304.1501159667969,0.5823531746864319,0.0587499998509883,0.0537119731307029,293.1600036621094,297.1499938964844,293.1499938964844,0.023667000234127,-997.608642578125,304.1506652832031,0.6077975630760193,0.0658739209175109,0.0633376836776733,293.1640625,297.1499938964844,293.1499938964844,0.0315186083316803,-846.62255859375,304.1512145996094,0.6358668804168701,0.0758143737912178,0.0537493601441383,293.15771484375,297.1499938964844,293.1499938964844,0.0477944761514663,-1427.46826171875,304.15045166015625,0.6850735545158386,0.0947379767894744,0.0906307324767112,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5457614660263062,0.050000000745058,0.2289932668209076,291.1494445800781,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.3143005371094,291.1492919921875,1.0,0.1600737273693084,1.0,1.0,0.9879459738731384,1.0,-0.5885295271873474,0.2560592293739319,0.3324702680110931,0.0865442678332328,0.0,0.0,0.1232982501387596,25.146484375,25.0,-1.051558256149292,-4097.42333984375,36.754695892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899108886719,304.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.1125877499580383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107970006763935,0.1079742312431335,-4.222842107992619e-06,0.0,0.0001142622568295,0.0,0.0,4.181450366973877,0.0,0.0,0.0,0.2709495425224304,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188345964998006,-845.86669921875,304.1501159667969,0.5823401808738708,0.0587429106235504,0.0537044033408165,293.1597595214844,297.1499938964844,293.1499938964844,0.023611569777131,-996.477294921875,304.150634765625,0.6075629591941833,0.0657976418733596,0.0632641389966011,293.1638488769531,297.1499938964844,293.1499938964844,0.0314087606966495,-845.1785888671875,304.1512145996094,0.6355357766151428,0.0756824687123298,0.0536562353372573,293.1573791503906,297.1499938964844,293.1499938964844,0.0477669946849346,-1426.9986572265625,304.1504211425781,0.6850075721740723,0.0947059616446495,0.0905985385179519,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5457800030708313,0.050000000745058,0.2289925962686538,291.14910888671875,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.1489562988281,1.0,0.1600399762392044,1.0,1.0,0.9877957105636596,1.0,-0.588280975818634,0.2559384405612945,0.3323425352573395,0.0865368321537971,0.0,0.0,0.1233959943056106,25.14146614074707,25.0,-0.9906228184700012,-4097.38037109375,36.724388122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18682861328125,304.1188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.1125422567129135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080062985420227,0.1080105155706405,-4.22288349000155e-06,0.0,0.0001142160836025,0.0,0.0,4.182924747467041,0.0,0.0,0.0,0.2709549069404602,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188314337283372,-845.799560546875,304.15008544921875,0.5823357105255127,0.0587379187345504,0.0536987483501434,293.1595153808594,297.1499938964844,293.1499938964844,0.0235578455030918,-995.3790283203124,304.150634765625,0.6073357462882996,0.0657236874103546,0.0631927922368049,293.1636047363281,297.1499938964844,293.1499938964844,0.0313007235527038,-843.7565307617188,304.15118408203125,0.6352102756500244,0.0755526572465896,0.0535645931959152,293.15704345703125,297.1499938964844,293.1499938964844,0.0477422922849655,-1426.576904296875,304.150390625,0.6849504113197327,0.0946772843599319,0.0905695334076881,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5457987785339355,0.050000000745058,0.2289919108152389,291.1487731933594,291.1499938964844,272.44659423828125,271.7174987792969,284.244873046875,293.3144836425781,291.1486511230469,1.0,0.160007357597351,1.0,1.0,0.987644910812378,1.0,-0.5880429148674011,0.255821168422699,0.3322217762470245,0.0865336656570434,0.0,0.0,0.1235121190547943,25.136510848999023,25.0,-0.9240374565124512,-4097.45361328125,36.69522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,304.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.1125059202313423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080507040023803,0.1080549284815788,-4.222938969178358e-06,0.0,0.0001141792090493,0.0,0.0,4.1847333908081055,0.0,0.0,0.0,0.2709615528583526,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188292153179645,-845.7579956054688,304.15008544921875,0.5823543071746826,0.0587348230183124,0.053693626075983,293.15899658203125,297.1499938964844,293.1499938964844,0.023455936461687,-993.2906494140624,304.1506042480469,0.6069060564041138,0.0655834376811981,0.0630573406815528,293.16314697265625,297.1499938964844,293.1499938964844,0.0310904383659362,-840.9834594726562,304.151123046875,0.634577751159668,0.0752999484539032,0.0533861331641674,293.1564025878906,297.1499938964844,293.1499938964844,0.0477019101381301,-1425.888427734375,304.1503295898437,0.6848649382591248,0.0946308597922325,0.0905218794941902,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5458372831344604,0.050000000745058,0.2289904952049255,291.148193359375,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.1480712890625,1.0,0.1599457412958145,1.0,1.0,0.9873433113098145,1.0,-0.5876011848449707,0.2555983960628509,0.3320027887821197,0.0865404978394508,0.0,0.0,0.1237974613904953,25.12679100036621,25.0,-0.7815503478050232,-4097.9560546875,36.64062881469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759338378906,304.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.112463854253292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081631407141685,0.108167365193367,-4.223091309540905e-06,0.0,0.00011413651373,0.0,0.0,4.189324855804443,0.0,0.0,0.0,0.2709786295890808,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188292153179645,-845.7579956054688,304.15008544921875,0.5823543071746826,0.0587348230183124,0.053693626075983,293.15899658203125,297.1499938964844,293.1499938964844,0.023455936461687,-993.2906494140624,304.1506042480469,0.6069060564041138,0.0655834376811981,0.0630573406815528,293.16314697265625,297.1499938964844,293.1499938964844,0.0310904383659362,-840.9834594726562,304.151123046875,0.634577751159668,0.0752999484539032,0.0533861331641674,293.1564025878906,297.1499938964844,293.1499938964844,0.0477019101381301,-1425.888427734375,304.1503295898437,0.6848649382591248,0.0946308597922325,0.0905218794941902,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5458372831344604,0.050000000745058,0.2289904952049255,291.148193359375,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.1480712890625,1.0,0.1599457412958145,1.0,1.0,0.9873433113098145,1.0,-0.5876011848449707,0.2555983960628509,0.3320027887821197,0.0865404978394508,0.0,0.0,0.1237974613904953,25.12679100036621,25.0,-0.7815503478050232,-4097.9560546875,36.64062881469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759338378906,304.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.112463854253292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081631407141685,0.108167365193367,-4.223091309540905e-06,0.0,0.00011413651373,0.0,0.0,4.189324855804443,0.0,0.0,0.0,0.2709786295890808,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188320856541395,-845.831298828125,304.1500549316406,0.5824072957038879,0.0587402619421482,0.053696185350418,293.1585388183594,297.1499938964844,293.1499938964844,0.0233609788119792,-991.3385620117188,304.1505432128906,0.6065077781677246,0.0654528737068176,0.0629310086369514,293.1627197265625,297.1499938964844,293.1499938964844,0.0308873802423477,-838.2987670898438,304.1510925292969,0.6339682936668396,0.0750558450818061,0.053213682025671,293.15576171875,297.1499938964844,293.1499938964844,0.0476726852357387,-1425.391845703125,304.1502685546875,0.684815526008606,0.0945979654788971,0.0904870480298996,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5458771586418152,0.050000000745058,0.2289890497922897,291.147705078125,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.1476135253906,1.0,0.1598885953426361,1.0,1.0,0.987041711807251,1.0,-0.5872021317481995,0.255389928817749,0.3318122029304504,0.0865645408630371,0.0,0.0,0.1241388246417045,25.11728477478028,25.0,-0.6382130980491638,-4098.87451171875,36.59062576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,304.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.1124596670269966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083007752895355,0.1083049997687339,-4.223288215143839e-06,0.0,0.0001141322645707,0.0,0.0,4.194956302642822,0.0,0.0,0.0,0.2709997594356537,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188320856541395,-845.831298828125,304.1500549316406,0.5824072957038879,0.0587402619421482,0.053696185350418,293.1585388183594,297.1499938964844,293.1499938964844,0.0233609788119792,-991.3385620117188,304.1505432128906,0.6065077781677246,0.0654528737068176,0.0629310086369514,293.1627197265625,297.1499938964844,293.1499938964844,0.0308873802423477,-838.2987670898438,304.1510925292969,0.6339682936668396,0.0750558450818061,0.053213682025671,293.15576171875,297.1499938964844,293.1499938964844,0.0476726852357387,-1425.391845703125,304.1502685546875,0.684815526008606,0.0945979654788971,0.0904870480298996,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5458771586418152,0.050000000745058,0.2289890497922897,291.147705078125,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.1476135253906,1.0,0.1598885953426361,1.0,1.0,0.987041711807251,1.0,-0.5872021317481995,0.255389928817749,0.3318122029304504,0.0865645408630371,0.0,0.0,0.1241388246417045,25.11728477478028,25.0,-0.6382130980491638,-4098.87451171875,36.59062576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,304.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.1124596670269966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083007752895355,0.1083049997687339,-4.223288215143839e-06,0.0,0.0001141322645707,0.0,0.0,4.194956302642822,0.0,0.0,0.0,0.2709997594356537,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188403148204088,-846.0256958007812,304.1500244140625,0.5824965834617615,0.0587546750903129,0.0537068247795105,293.1580505371094,297.1499938964844,293.1499938964844,0.0232734847813844,-989.5344848632812,304.1505126953125,0.60614413022995,0.0653328001499176,0.0628145486116409,293.16229248046875,297.1499938964844,293.1499938964844,0.0306919701397418,-835.70849609375,304.15106201171875,0.6333835124969482,0.0748209133744239,0.053047627210617,293.1551513671875,297.1499938964844,293.1499938964844,0.0476552285254001,-1425.0975341796875,304.15020751953125,0.6848043203353882,0.0945793241262435,0.0904657244682312,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5459186434745789,0.050000000745058,0.2289875298738479,291.1473083496094,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.1472473144531,1.0,0.1598361134529113,1.0,1.0,0.9867399334907532,1.0,-0.5868484377861023,0.2551968991756439,0.3316515386104584,0.0866063237190246,0.0,0.0,0.1245268210768699,25.10796165466309,25.0,-0.5014094114303589,-4100.20068359375,36.545448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590270996094,304.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.1124938875436782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084597259759903,0.1084639504551887,-4.223523774271598e-06,0.0,0.0001141669927164,0.0,0.0,4.201469421386719,0.0,0.0,0.0,0.2710243165493011,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188403148204088,-846.0256958007812,304.1500244140625,0.5824965834617615,0.0587546750903129,0.0537068247795105,293.1580505371094,297.1499938964844,293.1499938964844,0.0232734847813844,-989.5344848632812,304.1505126953125,0.60614413022995,0.0653328001499176,0.0628145486116409,293.16229248046875,297.1499938964844,293.1499938964844,0.0306919701397418,-835.70849609375,304.15106201171875,0.6333835124969482,0.0748209133744239,0.053047627210617,293.1551513671875,297.1499938964844,293.1499938964844,0.0476552285254001,-1425.0975341796875,304.15020751953125,0.6848043203353882,0.0945793241262435,0.0904657244682312,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5459186434745789,0.050000000745058,0.2289875298738479,291.1473083496094,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.1472473144531,1.0,0.1598361134529113,1.0,1.0,0.9867399334907532,1.0,-0.5868484377861023,0.2551968991756439,0.3316515386104584,0.0866063237190246,0.0,0.0,0.1245268210768699,25.10796165466309,25.0,-0.5014094114303589,-4100.20068359375,36.545448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590270996094,304.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.1124938875436782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084597259759903,0.1084639504551887,-4.223523774271598e-06,0.0,0.0001141669927164,0.0,0.0,4.201469421386719,0.0,0.0,0.0,0.2710243165493011,4.0,0.0,1.0
