time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.018853710964322,-846.3367309570312,304.1499938964844,0.5826210379600525,0.0587777383625507,0.0537252314388752,293.1575927734375,297.1499938964844,293.1499938964844,0.0231933817267417,-987.878173828125,304.1504821777344,0.6058153510093689,0.0652231946587562,0.0627078935503959,293.161865234375,297.1499938964844,293.1499938964844,0.030504036694765,-833.2110595703125,304.1510314941406,0.63282310962677,0.0745949819684028,0.0528878271579742,293.1545104980469,297.1499938964844,293.1499938964844,0.0476491004228591,-1424.998046875,304.150146484375,0.6848300099372864,0.0945743918418884,0.0904573798179626,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5459619164466858,0.050000000745058,0.2289859503507614,291.1470031738281,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1469421386719,1.0,0.1597880870103836,1.0,1.0,0.9864380955696106,1.0,-0.5865388512611389,0.255018800497055,0.3315200507640838,0.0866655483841896,0.0,0.0,0.1249481737613678,25.09878158569336,25.0,-0.3759558796882629,-4101.89306640625,36.504913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,304.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1125620305538177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086342930793762,0.1086385175585746,-4.223788891977165e-06,0.0,0.0001142361506936,0.0,0.0,4.208629608154297,0.0,0.0,0.0,0.2710514068603515,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.018853710964322,-846.3367309570312,304.1499938964844,0.5826210379600525,0.0587777383625507,0.0537252314388752,293.1575927734375,297.1499938964844,293.1499938964844,0.0231933817267417,-987.878173828125,304.1504821777344,0.6058153510093689,0.0652231946587562,0.0627078935503959,293.161865234375,297.1499938964844,293.1499938964844,0.030504036694765,-833.2110595703125,304.1510314941406,0.63282310962677,0.0745949819684028,0.0528878271579742,293.1545104980469,297.1499938964844,293.1499938964844,0.0476491004228591,-1424.998046875,304.150146484375,0.6848300099372864,0.0945743918418884,0.0904573798179626,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5459619164466858,0.050000000745058,0.2289859503507614,291.1470031738281,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1469421386719,1.0,0.1597880870103836,1.0,1.0,0.9864380955696106,1.0,-0.5865388512611389,0.255018800497055,0.3315200507640838,0.0866655483841896,0.0,0.0,0.1249481737613678,25.09878158569336,25.0,-0.3759558796882629,-4101.89306640625,36.504913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,304.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1125620305538177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086342930793762,0.1086385175585746,-4.223788891977165e-06,0.0,0.0001142361506936,0.0,0.0,4.208629608154297,0.0,0.0,0.0,0.2710514068603515,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188624653965234,-846.5386962890625,304.14996337890625,0.5826972723007202,0.0587927103042602,0.0537375137209892,293.1573486328125,297.1499938964844,293.1499938964844,0.0231563411653041,-987.1107177734376,304.15045166015625,0.6056654453277588,0.0651726797223091,0.0626585781574249,293.1616516113281,297.1499938964844,293.1499938964844,0.0304130800068378,-832.0,304.1510009765625,0.6325528621673584,0.0744856670498848,0.0528104528784751,293.1542053222656,297.1499938964844,293.1499938964844,0.0476505309343338,-1425.025634765625,304.1501159667969,0.6848576068878174,0.0945773497223854,0.090458333492279,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5459843277931213,0.050000000745058,0.2289851307868957,291.1468811035156,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153381347656,291.1468505859375,1.0,0.1597658097743988,1.0,1.0,0.9862871766090392,1.0,-0.5864017009735107,0.2549358308315277,0.3314658999443054,0.0867019146680831,0.0,0.0,0.125168576836586,25.09423065185547,25.0,-0.3189176917076111,-4102.87548828125,36.48648452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,304.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.1126081421971321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087262481451034,0.1087304726243019,-4.223930318403291e-06,0.0,0.0001142829496529,0.0,0.0,4.212403774261475,0.0,0.0,0.0,0.2710657119750976,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188724976032972,-846.7694702148438,304.14996337890625,0.5827822089195251,0.0588097870349884,0.053751703351736,293.1571350097656,297.1499938964844,293.1499938964844,0.0231212172657251,-986.382080078125,304.15045166015625,0.6055247187614441,0.0651248767971992,0.062611810863018,293.1614685058594,297.1499938964844,293.1499938964844,0.0303240269422531,-830.8128662109375,304.1509704589844,0.6322888135910034,0.0743786320090293,0.0527346692979335,293.1539306640625,297.1499938964844,293.1499938964844,0.0476547516882419,-1425.101318359375,304.15008544921875,0.6848942637443542,0.094583660364151,0.0904624685645103,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5460072159767151,0.050000000745058,0.2289842963218689,291.14678955078125,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154296875,291.1467590332031,1.0,0.1597446352243423,1.0,1.0,0.9861360192298888,1.0,-0.5862756371498108,0.2548566460609436,0.3314189910888672,0.0867425724864006,0.0,0.0,0.1253934204578399,25.089698791503903,25.0,-0.265767365694046,-4103.93896484375,36.46919631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,304.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.1126608848571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088204160332679,0.1088246405124664,-4.224075837555574e-06,0.0,0.0001143364788731,0.0,0.0,4.216270446777344,0.0,0.0,0.0,0.2710803747177124,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188964046537876,-847.3176879882812,304.1499328613281,0.5829781293869019,0.0588503256440162,0.0537857748568058,293.1566772460937,297.1499938964844,293.1499938964844,0.0230568498373031,-985.0444946289062,304.150390625,0.6052719950675964,0.065037690103054,0.0625261217355728,293.1610412597656,297.1499938964844,293.1499938964844,0.0301517192274332,-828.5118408203125,304.15093994140625,0.6317799687385559,0.074171595275402,0.0525879561901092,293.1533203125,297.1499938964844,293.1499938964844,0.0476715341210365,-1425.3963623046875,304.1500244140625,0.6849951148033142,0.094606302678585,0.0904801934957504,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5460547804832458,0.050000000745058,0.2289825528860092,291.1466369628906,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.3156433105469,291.1466064453125,1.0,0.1597054749727249,1.0,1.0,0.985833704471588,1.0,-0.5860567688941956,0.2547096014022827,0.3313471972942352,0.0868368670344352,0.0,0.0,0.1258526146411895,25.08066940307617,25.0,-0.1717714518308639,-4106.2958984375,36.43804550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,304.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.1127836555242538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090136691927909,0.1090178936719894,-4.224378244543914e-06,0.0,0.0001144610723713,0.0,0.0,4.224209308624268,0.0,0.0,0.0,0.2711105644702911,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188964046537876,-847.3176879882812,304.1499328613281,0.5829781293869019,0.0588503256440162,0.0537857748568058,293.1566772460937,297.1499938964844,293.1499938964844,0.0230568498373031,-985.0444946289062,304.150390625,0.6052719950675964,0.065037690103054,0.0625261217355728,293.1610412597656,297.1499938964844,293.1499938964844,0.0301517192274332,-828.5118408203125,304.15093994140625,0.6317799687385559,0.074171595275402,0.0525879561901092,293.1533203125,297.1499938964844,293.1499938964844,0.0476715341210365,-1425.3963623046875,304.1500244140625,0.6849951148033142,0.094606302678585,0.0904801934957504,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5460547804832458,0.050000000745058,0.2289825528860092,291.1466369628906,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.3156433105469,291.1466064453125,1.0,0.1597054749727249,1.0,1.0,0.985833704471588,1.0,-0.5860567688941956,0.2547096014022827,0.3313471972942352,0.0868368670344352,0.0,0.0,0.1258526146411895,25.08066940307617,25.0,-0.1717714518308639,-4106.2958984375,36.43804550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,304.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.1127836555242538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090136691927909,0.1090178936719894,-4.224378244543914e-06,0.0,0.0001144610723713,0.0,0.0,4.224209308624268,0.0,0.0,0.0,0.2711105644702911,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189258083701133,-847.9898071289062,304.14990234375,0.583211362361908,0.058899912983179,0.0538279525935649,293.1562194824219,297.1499938964844,293.1499938964844,0.0230011381208896,-983.8843383789062,304.1503601074219,0.605061948299408,0.0649628862738609,0.0624519810080528,293.16064453125,297.1499938964844,293.1499938964844,0.0299878679215908,-826.318603515625,304.1509094238281,0.6312994360923767,0.0739748254418373,0.0524483248591423,293.1527404785156,297.1499938964844,293.1499938964844,0.0477001778781414,-1425.89599609375,304.14996337890625,0.6851349472999573,0.0946431308984756,0.0905113071203231,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5461049675941467,0.050000000745058,0.2289807200431823,291.14654541015625,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.14654541015625,1.0,0.1596708595752716,1.0,1.0,0.9855313897132874,1.0,-0.5858860015869141,0.2545793652534485,0.3313066363334656,0.0869490057229995,0.0,0.0,0.1263195425271988,25.071645736694336,25.0,-0.0963925644755363,-4108.96044921875,36.41176986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.1129261404275894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092113032937049,0.1092155277729034,-4.224689746479271e-06,0.0,0.0001146056747529,0.0,0.0,4.232333183288574,0.0,0.0,0.0,0.2711414694786072,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189258083701133,-847.9898071289062,304.14990234375,0.583211362361908,0.058899912983179,0.0538279525935649,293.1562194824219,297.1499938964844,293.1499938964844,0.0230011381208896,-983.8843383789062,304.1503601074219,0.605061948299408,0.0649628862738609,0.0624519810080528,293.16064453125,297.1499938964844,293.1499938964844,0.0299878679215908,-826.318603515625,304.1509094238281,0.6312994360923767,0.0739748254418373,0.0524483248591423,293.1527404785156,297.1499938964844,293.1499938964844,0.0477001778781414,-1425.89599609375,304.14996337890625,0.6851349472999573,0.0946431308984756,0.0905113071203231,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5461049675941467,0.050000000745058,0.2289807200431823,291.14654541015625,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.14654541015625,1.0,0.1596708595752716,1.0,1.0,0.9855313897132874,1.0,-0.5858860015869141,0.2545793652534485,0.3313066363334656,0.0869490057229995,0.0,0.0,0.1263195425271988,25.071645736694336,25.0,-0.0963925644755363,-4108.96044921875,36.41176986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.1129261404275894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092113032937049,0.1092155277729034,-4.224689746479271e-06,0.0,0.0001146056747529,0.0,0.0,4.232333183288574,0.0,0.0,0.0,0.2711414694786072,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189605373889207,-848.7816772460938,304.1498718261719,0.5834804773330688,0.0589582286775112,0.0538779124617576,293.15576171875,297.1499938964844,293.1499938964844,0.022954124957323,-982.9036254882812,304.1503295898437,0.6048950552940369,0.0649005845189094,0.0623894408345222,293.1602478027344,297.1499938964844,293.1499938964844,0.0298329181969165,-824.2347412109375,304.1508483886719,0.6308472752571106,0.0737883448600769,0.0523157529532909,293.1521301269531,297.1499938964844,293.1499938964844,0.0477401912212371,-1426.5919189453125,304.1499328613281,0.6853123307228088,0.0946935042738914,0.0905551761388778,293.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.546157956123352,0.050000000745058,0.2289787828922271,291.1465148925781,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160400390625,291.1465148925781,1.0,0.1596405655145645,1.0,1.0,0.9852290153503418,1.0,-0.5857621431350708,0.2544654905796051,0.3312966525554657,0.0870785787701606,0.0,0.0,0.1267890185117721,25.062576293945312,25.0,-0.0394437722861766,-4111.8994140625,36.39020156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,304.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.1130822151899337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094108894467353,0.1094151139259338,-4.225006705382839e-06,0.0,0.0001147640723502,0.0,0.0,4.240541458129883,0.0,0.0,0.0,0.2711727619171142,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189605373889207,-848.7816772460938,304.1498718261719,0.5834804773330688,0.0589582286775112,0.0538779124617576,293.15576171875,297.1499938964844,293.1499938964844,0.022954124957323,-982.9036254882812,304.1503295898437,0.6048950552940369,0.0649005845189094,0.0623894408345222,293.1602478027344,297.1499938964844,293.1499938964844,0.0298329181969165,-824.2347412109375,304.1508483886719,0.6308472752571106,0.0737883448600769,0.0523157529532909,293.1521301269531,297.1499938964844,293.1499938964844,0.0477401912212371,-1426.5919189453125,304.1499328613281,0.6853123307228088,0.0946935042738914,0.0905551761388778,293.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.546157956123352,0.050000000745058,0.2289787828922271,291.1465148925781,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160400390625,291.1465148925781,1.0,0.1596405655145645,1.0,1.0,0.9852290153503418,1.0,-0.5857621431350708,0.2544654905796051,0.3312966525554657,0.0870785787701606,0.0,0.0,0.1267890185117721,25.062576293945312,25.0,-0.0394437722861766,-4111.8994140625,36.39020156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,304.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.1130822151899337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094108894467353,0.1094151139259338,-4.225006705382839e-06,0.0,0.0001147640723502,0.0,0.0,4.240541458129883,0.0,0.0,0.0,0.2711727619171142,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190010424703359,-849.703369140625,304.1498413085937,0.5837887525558472,0.0590259730815887,0.0539362356066703,293.1552734375,297.1499938964844,293.1499938964844,0.0229171086102724,-982.1304931640624,304.1502685546875,0.6047784686088562,0.0648528337478637,0.0623402409255504,293.1598205566406,297.1499938964844,293.1499938964844,0.029694827273488,-822.2730712890625,304.1508178710937,0.63042813539505,0.0736138075590133,0.0521912686526775,293.15155029296875,297.1499938964844,293.1499938964844,0.0477923639118671,-1427.4981689453125,304.1498718261719,0.6855302453041077,0.0947583392262458,0.0906126201152801,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5462144613265991,0.050000000745058,0.2289767116308212,291.146484375,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162536621094,291.146484375,1.0,0.1596148759126663,1.0,1.0,0.984926700592041,1.0,-0.5856901407241821,0.2543702125549316,0.3313199579715729,0.0872263759374618,0.0,0.0,0.1272579580545425,25.053361892700195,25.0,-0.0038097971118986,-4115.11376953125,36.37373733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,304.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.113247275352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096109077334404,0.1096151322126388,-4.225326392770512e-06,0.0,0.0001149315867223,0.0,0.0,4.248771667480469,0.0,0.0,0.0,0.2712041139602661,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190010424703359,-849.703369140625,304.1498413085937,0.5837887525558472,0.0590259730815887,0.0539362356066703,293.1552734375,297.1499938964844,293.1499938964844,0.0229171086102724,-982.1304931640624,304.1502685546875,0.6047784686088562,0.0648528337478637,0.0623402409255504,293.1598205566406,297.1499938964844,293.1499938964844,0.029694827273488,-822.2730712890625,304.1508178710937,0.63042813539505,0.0736138075590133,0.0521912686526775,293.15155029296875,297.1499938964844,293.1499938964844,0.0477923639118671,-1427.4981689453125,304.1498718261719,0.6855302453041077,0.0947583392262458,0.0906126201152801,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5462144613265991,0.050000000745058,0.2289767116308212,291.146484375,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162536621094,291.146484375,1.0,0.1596148759126663,1.0,1.0,0.984926700592041,1.0,-0.5856901407241821,0.2543702125549316,0.3313199579715729,0.0872263759374618,0.0,0.0,0.1272579580545425,25.053361892700195,25.0,-0.0038097971118986,-4115.11376953125,36.37373733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,304.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.113247275352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096109077334404,0.1096151322126388,-4.225326392770512e-06,0.0,0.0001149315867223,0.0,0.0,4.248771667480469,0.0,0.0,0.0,0.2712041139602661,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190234407782554,-850.2122192382812,304.1498413085937,0.5839573740959167,0.059063334017992,0.0539684742689132,293.155029296875,297.1499938964844,293.1499938964844,0.0229025315493345,-981.825927734375,304.1502380371094,0.6047400832176208,0.0648346915841102,0.0623208805918693,293.1596069335937,297.1499938964844,293.1499938964844,0.0296305064111948,-821.3426513671875,304.1507873535156,0.6302316188812256,0.0735312327742576,0.0521321967244148,293.1512756347656,297.1499938964844,293.1499938964844,0.0478229001164436,-1428.0284423828125,304.1498413085937,0.6856541633605957,0.0947960317134857,0.0906462743878364,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5462442636489868,0.050000000745058,0.228975623846054,291.146484375,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.146484375,1.0,0.1596037149429321,1.0,1.0,0.9847755432128906,1.0,-0.5856738090515137,0.254329651594162,0.3313441574573517,0.0873070806264877,0.0,0.0,0.1274919509887695,25.04866600036621,25.0,0.0051828087307512,-4116.8173828125,36.36740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,304.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1133316308259964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097108721733093,0.1097150966525077,-4.225486009090673e-06,0.0,0.0001150171956396,0.0,0.0,4.252885341644287,0.0,0.0,0.0,0.2712198197841644,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190475191920995,-850.7587280273438,304.1498107910156,0.5841374397277832,0.0591033734381198,0.0540031045675277,293.15478515625,297.1499938964844,293.1499938964844,0.0228911880403757,-981.5889892578124,304.1502380371094,0.6047181487083435,0.0648212358355522,0.0623058229684829,293.1593933105469,297.1499938964844,293.1499938964844,0.0295684244483709,-820.4525756835938,304.1507568359375,0.6300458908081055,0.0734524801373481,0.0520757175981998,293.1509704589844,297.1499938964844,293.1499938964844,0.0478568710386753,-1428.6182861328125,304.1498107910156,0.6857897043228149,0.0948377698659896,0.0906837284564971,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5462753176689148,0.050000000745058,0.2289744913578033,291.146484375,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.31646728515625,291.146484375,1.0,0.1595938205718994,1.0,1.0,0.984624445438385,1.0,-0.5856730937957764,0.2542948722839355,0.3313782215118408,0.0873928368091583,0.0,0.0,0.1277258098125457,25.04387855529785,25.0,0.0074223647825419,-4118.59375,36.36255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,304.1492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1134165674448013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109810821712017,0.1098150461912155,-4.225646080158185e-06,0.0,0.0001151033939095,0.0,0.0,4.256999492645264,0.0,0.0,0.0,0.2712354958057403,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191002562642097,-851.9541015625,304.1498107910156,0.5845285654067993,0.0591907873749733,0.0540788434445858,293.1542358398437,297.1499938964844,293.1499938964844,0.022877674549818,-981.3074340820312,304.1501770019531,0.604720950126648,0.0648075938224792,0.0622879043221473,293.158935546875,297.1499938964844,293.1499938964844,0.0294481366872787,-818.7898559570312,304.15069580078125,0.6297051310539246,0.0733057707548141,0.0519700907170772,293.150390625,297.1499938964844,293.1499938964844,0.0479341112077236,-1429.959228515625,304.1497497558594,0.6860923767089844,0.0949321612715721,0.0907688438892364,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.546341061592102,0.050000000745058,0.2289720922708511,291.146484375,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.316650390625,291.146484375,1.0,0.1595775485038757,1.0,1.0,0.9843223094940186,1.0,-0.5857149958610535,0.2542413771152496,0.3314736187458038,0.0875784009695053,0.0,0.0,0.1281945407390594,25.03401756286621,25.0,-0.0056557692587375,-4122.34375,36.35694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,304.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.113586388528347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100111827254295,0.1100154072046279,-4.225966222293209e-06,0.0,0.0001152757467934,0.0,0.0,4.265247821807861,0.0,0.0,0.0,0.2712669670581817,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191002562642097,-851.9541015625,304.1498107910156,0.5845285654067993,0.0591907873749733,0.0540788434445858,293.1542358398437,297.1499938964844,293.1499938964844,0.022877674549818,-981.3074340820312,304.1501770019531,0.604720950126648,0.0648075938224792,0.0622879043221473,293.158935546875,297.1499938964844,293.1499938964844,0.0294481366872787,-818.7898559570312,304.15069580078125,0.6297051310539246,0.0733057707548141,0.0519700907170772,293.150390625,297.1499938964844,293.1499938964844,0.0479341112077236,-1429.959228515625,304.1497497558594,0.6860923767089844,0.0949321612715721,0.0907688438892364,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.546341061592102,0.050000000745058,0.2289720922708511,291.146484375,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.316650390625,291.146484375,1.0,0.1595775485038757,1.0,1.0,0.9843223094940186,1.0,-0.5857149958610535,0.2542413771152496,0.3314736187458038,0.0875784009695053,0.0,0.0,0.1281945407390594,25.03401756286621,25.0,-0.0056557692587375,-4122.34375,36.35694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,304.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.113586388528347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100111827254295,0.1100154072046279,-4.225966222293209e-06,0.0,0.0001152757467934,0.0,0.0,4.265247821807861,0.0,0.0,0.0,0.2712669670581817,4.0,0.0,1.0
311940,293.1488342285156,297.1499938964844,293.1499938964844,0.0191597826778888,-853.3006591796875,304.1497802734375,0.5849653482437134,0.0592889226973056,0.0541641004383564,293.1536865234375,297.1499938964844,293.1499938964844,0.022878373041749,-981.3241577148438,304.1501159667969,0.6047960519790649,0.0648143664002418,0.0622888505458831,293.1584777832031,297.1499938964844,293.1499938964844,0.0293295830488204,-817.3080444335938,304.1506652832031,0.6294119358062744,0.0731756836175918,0.0518757961690425,293.1498107910156,297.1499938964844,293.1499938964844,0.0480249635875225,-1431.5369873046875,304.1496887207031,0.6864415407180786,0.0950424373149871,0.0908688530325889,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5464125871658325,0.050000000745058,0.2289694845676422,291.1464538574219,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1464538574219,1.0,0.1595664769411087,1.0,1.0,0.9840202331542968,1.0,-0.5858221650123596,0.2542124688625335,0.331609696149826,0.0877842754125595,0.0,0.0,0.128668338060379,25.023685455322266,25.0,-0.038885448127985,-4126.3857421875,36.35746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,304.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.1137538328766822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102135926485061,0.1102178171277046,-4.226288638164988e-06,0.0,0.0001154456840595,0.0,0.0,4.273581504821777,0.0,0.0,0.0,0.271298736333847,4.0,0.0,1.0
312000,293.1488342285156,297.1499938964844,293.1499938964844,0.0191597826778888,-853.3006591796875,304.1497802734375,0.5849653482437134,0.0592889226973056,0.0541641004383564,293.1536865234375,297.1499938964844,293.1499938964844,0.022878373041749,-981.3241577148438,304.1501159667969,0.6047960519790649,0.0648143664002418,0.0622888505458831,293.1584777832031,297.1499938964844,293.1499938964844,0.0293295830488204,-817.3080444335938,304.1506652832031,0.6294119358062744,0.0731756836175918,0.0518757961690425,293.1498107910156,297.1499938964844,293.1499938964844,0.0480249635875225,-1431.5369873046875,304.1496887207031,0.6864415407180786,0.0950424373149871,0.0908688530325889,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5464125871658325,0.050000000745058,0.2289694845676422,291.1464538574219,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1464538574219,1.0,0.1595664769411087,1.0,1.0,0.9840202331542968,1.0,-0.5858221650123596,0.2542124688625335,0.331609696149826,0.0877842754125595,0.0,0.0,0.128668338060379,25.023685455322266,25.0,-0.038885448127985,-4126.3857421875,36.35746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,304.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.1137538328766822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102135926485061,0.1102178171277046,-4.226288638164988e-06,0.0,0.0001154456840595,0.0,0.0,4.273581504821777,0.0,0.0,0.0,0.271298736333847,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192262642085552,-854.8012084960938,304.14971923828125,0.5854484438896179,0.0593979284167289,0.0542590133845806,293.1531066894531,297.1499938964844,293.1499938964844,0.0228941924870014,-981.6583251953124,304.1500549316406,0.6049478650093079,0.0648427382111549,0.0623098313808441,293.1579895019531,297.1499938964844,293.1499938964844,0.0292004365473985,-816.020263671875,304.1506652832031,0.6291694045066833,0.0730632022023201,0.0517935566604137,293.14923095703125,297.1499938964844,293.1499938964844,0.0481295473873615,-1433.3536376953125,304.1496276855469,0.6868376135826111,0.0951686799526214,0.0909838378429412,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5464901924133301,0.050000000745058,0.2289666533470153,291.1463928222656,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1463928222656,1.0,0.1595607697963714,1.0,1.0,0.9837192296981812,1.0,-0.5859971642494202,0.2542092502117157,0.3317879140377044,0.0880107879638671,0.0,0.0,0.1291520893573761,25.012847900390625,25.0,-0.0851455330848693,-4130.7275390625,36.36433029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,304.1683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.1139172092080116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104200556874275,0.1104242876172065,-4.226616056257626e-06,0.0,0.0001156114885816,0.0,0.0,4.282083034515381,0.0,0.0,0.0,0.2713311016559601,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192262642085552,-854.8012084960938,304.14971923828125,0.5854484438896179,0.0593979284167289,0.0542590133845806,293.1531066894531,297.1499938964844,293.1499938964844,0.0228941924870014,-981.6583251953124,304.1500549316406,0.6049478650093079,0.0648427382111549,0.0623098313808441,293.1579895019531,297.1499938964844,293.1499938964844,0.0292004365473985,-816.020263671875,304.1506652832031,0.6291694045066833,0.0730632022023201,0.0517935566604137,293.14923095703125,297.1499938964844,293.1499938964844,0.0481295473873615,-1433.3536376953125,304.1496276855469,0.6868376135826111,0.0951686799526214,0.0909838378429412,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5464901924133301,0.050000000745058,0.2289666533470153,291.1463928222656,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1463928222656,1.0,0.1595607697963714,1.0,1.0,0.9837192296981812,1.0,-0.5859971642494202,0.2542092502117157,0.3317879140377044,0.0880107879638671,0.0,0.0,0.1291520893573761,25.012847900390625,25.0,-0.0851455330848693,-4130.7275390625,36.36433029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,304.1683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.1139172092080116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104200556874275,0.1104242876172065,-4.226616056257626e-06,0.0,0.0001156114885816,0.0,0.0,4.282083034515381,0.0,0.0,0.0,0.2713311016559601,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192997213453054,-856.4551391601562,304.1496887207031,0.58597731590271,0.059517715126276,0.0543635338544845,293.1524658203125,297.1499938964844,293.1499938964844,0.0229256767779588,-982.3209838867188,304.1499938964844,0.6051785349845886,0.0648933425545692,0.0623515322804451,293.1574401855469,297.1499938964844,293.1499938964844,0.0289932452142238,-815.0069580078125,304.1507873535156,0.6289792060852051,0.0729687735438346,0.0517237596213817,293.14862060546875,297.1499938964844,293.1499938964844,0.0482477210462093,-1435.4073486328125,304.1495361328125,0.6872801184654236,0.0953106805682182,0.0911136418581008,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.54657381772995,0.050000000745058,0.2289635986089706,291.14630126953125,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.31719970703125,291.14630126953125,1.0,0.1595605313777923,1.0,1.0,0.9834182262420654,1.0,-0.5862410068511963,0.2542324066162109,0.3320086002349853,0.0882577896118164,0.0,0.0,0.1296506971120834,25.001502990722656,25.0,-0.1370860636234283,-4135.373046875,36.37764358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,304.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1140758544206619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106327101588249,0.1106369346380233,-4.22695165980258e-06,0.0,0.0001157724836957,0.0,0.0,4.290840148925781,0.0,0.0,0.0,0.2713644504547119,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192997213453054,-856.4551391601562,304.1496887207031,0.58597731590271,0.059517715126276,0.0543635338544845,293.1524658203125,297.1499938964844,293.1499938964844,0.0229256767779588,-982.3209838867188,304.1499938964844,0.6051785349845886,0.0648933425545692,0.0623515322804451,293.1574401855469,297.1499938964844,293.1499938964844,0.0289932452142238,-815.0069580078125,304.1507873535156,0.6289792060852051,0.0729687735438346,0.0517237596213817,293.14862060546875,297.1499938964844,293.1499938964844,0.0482477210462093,-1435.4073486328125,304.1495361328125,0.6872801184654236,0.0953106805682182,0.0911136418581008,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.54657381772995,0.050000000745058,0.2289635986089706,291.14630126953125,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.31719970703125,291.14630126953125,1.0,0.1595605313777923,1.0,1.0,0.9834182262420654,1.0,-0.5862410068511963,0.2542324066162109,0.3320086002349853,0.0882577896118164,0.0,0.0,0.1296506971120834,25.001502990722656,25.0,-0.1370860636234283,-4135.373046875,36.37764358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,304.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1140758544206619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106327101588249,0.1106369346380233,-4.22695165980258e-06,0.0,0.0001157724836957,0.0,0.0,4.290840148925781,0.0,0.0,0.0,0.2713644504547119,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193390250205993,-857.3382568359375,304.1496887207031,0.5862583518028259,0.0595815703272819,0.0544193089008331,293.1521301269531,297.1499938964844,293.1499938964844,0.0229473207145929,-982.7758178710938,304.14996337890625,0.6053233742713928,0.0649270042777061,0.0623801760375499,293.1571655273437,297.1499938964844,293.1499938964844,0.0287859328091144,-814.3964233398438,304.1510314941406,0.6289035677909851,0.0729282051324844,0.0516934767365455,293.1483154296875,297.1499938964844,293.1499938964844,0.0483117587864398,-1436.5205078125,304.1495056152344,0.687518298625946,0.0953874289989471,0.0911839455366134,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5466178059577942,0.050000000745058,0.2289619892835617,291.146240234375,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3172912597656,291.146240234375,1.0,0.1595624536275863,1.0,1.0,0.9832677841186525,1.0,-0.5863884091377258,0.2542537152767181,0.3321346938610077,0.0883888900279998,0.0,0.0,0.1299066841602325,24.99565315246582,25.0,-0.1612234711647033,-4137.80712890625,36.38669967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1141534522175788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107418835163116,0.1107461154460907,-4.227123554301215e-06,0.0,0.0001158512459369,0.0,0.0,4.295336246490479,0.0,0.0,0.0,0.2713815569877624,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193802472203969,-858.2631225585938,304.149658203125,0.5865518450737,0.0596483312547206,0.0544777065515518,293.1517944335937,297.1499938964844,293.1499938964844,0.0229734424501657,-983.3240966796876,304.14990234375,0.605490505695343,0.0649669542908668,0.0624147206544876,293.1568908691406,297.1499938964844,293.1499938964844,0.0287406984716653,-814.0576782226562,304.1509094238281,0.6288430690765381,0.0728930830955505,0.0516667999327182,293.14801025390625,297.1499938964844,293.1499938964844,0.0483794584870338,-1437.697509765625,304.14947509765625,0.6877689957618713,0.0954684317111969,0.0912582650780677,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466634631156921,0.050000000745058,0.2289603352546692,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595659255981445,1.0,1.0,0.9831181168556212,1.0,-0.5865551233291626,0.2542825043201446,0.3322726190090179,0.088525541126728,0.0,0.0,0.1301681995391845,24.98966789245605,25.0,-0.1846684962511062,-4140.32373046875,36.39757537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,304.1829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.1142298951745033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108534485101699,0.1108576729893684,-4.227298632031307e-06,0.0,0.000115928822197,0.0,0.0,4.299931049346924,0.0,0.0,0.0,0.2713990211486816,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194679554551839,-860.2261962890625,304.1496276855469,0.5871720910072327,0.0597898475825786,0.0546016097068786,293.1510925292969,297.1499938964844,293.1499938964844,0.0230381414294242,-984.6798095703124,304.1498413085937,0.6058862209320068,0.0650643482804298,0.0625001788139343,293.15631103515625,297.1499938964844,293.1499938964844,0.0286098551005125,-813.27978515625,304.1508483886719,0.628765344619751,0.0728377029299736,0.0516237877309322,293.1473999023437,297.1499938964844,293.1499938964844,0.0485248118638992,-1440.2255859375,304.1494140625,0.688304603099823,0.0956420004367828,0.0914177894592285,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5467593669891357,0.050000000745058,0.2289568483829498,291.1460266113281,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.14599609375,1.0,0.1595772057771682,1.0,1.0,0.982818841934204,1.0,-0.5869420170783997,0.2543607056140899,0.3325813412666321,0.0888144746422767,0.0,0.0,0.1307082772254943,24.977340698242188,25.0,-0.2282689064741134,-4145.5810546875,36.42437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111328125,304.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1143801435828208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110839247703552,0.1110881567001342,-4.227660610922612e-06,0.0,0.0001160813044407,0.0,0.0,4.309425354003906,0.0,0.0,0.0,0.2714351415634155,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194679554551839,-860.2261962890625,304.1496276855469,0.5871720910072327,0.0597898475825786,0.0546016097068786,293.1510925292969,297.1499938964844,293.1499938964844,0.0230381414294242,-984.6798095703124,304.1498413085937,0.6058862209320068,0.0650643482804298,0.0625001788139343,293.15631103515625,297.1499938964844,293.1499938964844,0.0286098551005125,-813.27978515625,304.1508483886719,0.628765344619751,0.0728377029299736,0.0516237877309322,293.1473999023437,297.1499938964844,293.1499938964844,0.0485248118638992,-1440.2255859375,304.1494140625,0.688304603099823,0.0956420004367828,0.0914177894592285,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5467593669891357,0.050000000745058,0.2289568483829498,291.1460266113281,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.14599609375,1.0,0.1595772057771682,1.0,1.0,0.982818841934204,1.0,-0.5869420170783997,0.2543607056140899,0.3325813412666321,0.0888144746422767,0.0,0.0,0.1307082772254943,24.977340698242188,25.0,-0.2282689064741134,-4145.5810546875,36.42437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111328125,304.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1143801435828208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110839247703552,0.1110881567001342,-4.227660610922612e-06,0.0,0.0001160813044407,0.0,0.0,4.309425354003906,0.0,0.0,0.0,0.2714351415634155,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195633508265018,-862.35400390625,304.14959716796875,0.5878404378890991,0.0599429309368133,0.0547358766198158,293.1503601074219,297.1499938964844,293.1499938964844,0.0231213606894016,-986.419189453125,304.1497497558594,0.6063721776008606,0.0651875734329223,0.0626098960638046,293.1557006835937,297.1499938964844,293.1499938964844,0.0285515394061803,-812.9758911132812,304.1506652832031,0.6287513375282288,0.0728043466806411,0.0515960305929183,293.14678955078125,297.1499938964844,293.1499938964844,0.0486845709383487,-1443.00537109375,304.1493530273437,0.6888893842697144,0.0958323404192924,0.0915931388735771,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1458435058594,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.14581298828125,1.0,0.1595949381589889,1.0,1.0,0.982519507408142,1.0,-0.5874075293540955,0.2544695734977722,0.3329379260540008,0.0891255140304565,0.0,0.0,0.1312755644321441,24.96452713012696,25.0,-0.2667151689529419,-4151.1650390625,36.45866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,304.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1145278066396713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113262996077537,0.1113305315375328,-4.228039870213252e-06,0.0,0.0001162311673397,0.0,0.0,4.319411754608154,0.0,0.0,0.0,0.271473079919815,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195633508265018,-862.35400390625,304.14959716796875,0.5878404378890991,0.0599429309368133,0.0547358766198158,293.1503601074219,297.1499938964844,293.1499938964844,0.0231213606894016,-986.419189453125,304.1497497558594,0.6063721776008606,0.0651875734329223,0.0626098960638046,293.1557006835937,297.1499938964844,293.1499938964844,0.0285515394061803,-812.9758911132812,304.1506652832031,0.6287513375282288,0.0728043466806411,0.0515960305929183,293.14678955078125,297.1499938964844,293.1499938964844,0.0486845709383487,-1443.00537109375,304.1493530273437,0.6888893842697144,0.0958323404192924,0.0915931388735771,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1458435058594,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.14581298828125,1.0,0.1595949381589889,1.0,1.0,0.982519507408142,1.0,-0.5874075293540955,0.2544695734977722,0.3329379260540008,0.0891255140304565,0.0,0.0,0.1312755644321441,24.96452713012696,25.0,-0.2667151689529419,-4151.1650390625,36.45866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,304.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1145278066396713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113262996077537,0.1113305315375328,-4.228039870213252e-06,0.0,0.0001162311673397,0.0,0.0,4.319411754608154,0.0,0.0,0.0,0.271473079919815,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196661259979009,-864.6378784179688,304.1495666503906,0.5885536670684814,0.0601069815456867,0.0548799708485603,293.14959716796875,297.1499938964844,293.1499938964844,0.0232226774096488,-988.5307006835938,304.149658203125,0.6069445013999939,0.0653357952833175,0.0627431571483612,293.155029296875,297.1499938964844,293.1499938964844,0.028539128601551,-812.7304077148438,304.1504821777344,0.6287994384765625,0.0727924704551696,0.051583208143711,293.14617919921875,297.1499938964844,293.1499938964844,0.0488579645752906,-1446.0238037109375,304.1492614746094,0.6895204782485962,0.0960385650396347,0.0917835012078285,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1456298828125,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.1455993652344,1.0,0.1596190184354782,1.0,1.0,0.982222616672516,1.0,-0.5879486799240112,0.2546078562736511,0.3333408534526825,0.089458093047142,0.0,0.0,0.1318719387054443,24.951311111450195,25.0,-0.2965978980064392,-4157.0556640625,36.50024032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,304.20684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.1146749034523963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115814968943595,0.1115857288241386,-4.22843913838733e-06,0.0,0.000116380448162,0.0,0.0,4.329929351806641,0.0,0.0,0.0,0.2715130448341369,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196661259979009,-864.6378784179688,304.1495666503906,0.5885536670684814,0.0601069815456867,0.0548799708485603,293.14959716796875,297.1499938964844,293.1499938964844,0.0232226774096488,-988.5307006835938,304.149658203125,0.6069445013999939,0.0653357952833175,0.0627431571483612,293.155029296875,297.1499938964844,293.1499938964844,0.028539128601551,-812.7304077148438,304.1504821777344,0.6287994384765625,0.0727924704551696,0.051583208143711,293.14617919921875,297.1499938964844,293.1499938964844,0.0488579645752906,-1446.0238037109375,304.1492614746094,0.6895204782485962,0.0960385650396347,0.0917835012078285,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1456298828125,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.1455993652344,1.0,0.1596190184354782,1.0,1.0,0.982222616672516,1.0,-0.5879486799240112,0.2546078562736511,0.3333408534526825,0.089458093047142,0.0,0.0,0.1318719387054443,24.951311111450195,25.0,-0.2965978980064392,-4157.0556640625,36.50024032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,304.20684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.1146749034523963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115814968943595,0.1115857288241386,-4.22843913838733e-06,0.0,0.000116380448162,0.0,0.0,4.329929351806641,0.0,0.0,0.0,0.2715130448341369,4.0,0.0,1.0
