time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197764914482831,-867.0805053710938,304.1495361328125,0.589311957359314,0.0602822005748748,0.0550340935587883,293.1487731933594,297.1499938964844,293.1499938964844,0.0233429223299026,-991.0283203125,304.1495666503906,0.6076052188873291,0.0655099600553512,0.0629008933901786,293.15435791015625,297.1499938964844,293.1499938964844,0.028557252138853,-812.908447265625,304.1502990722656,0.6289114952087402,0.0728028193116188,0.05158581584692,293.14556884765625,297.1499938964844,293.1499938964844,0.0490451976656913,-1449.28466796875,304.1492004394531,0.6901984810829163,0.0962609872221946,0.0919891819357872,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1454162597656,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1453857421875,1.0,0.1596498191356659,1.0,1.0,0.9819257259368896,1.0,-0.5885679721832275,0.254776656627655,0.3337913155555725,0.0898127183318138,0.0,0.0,0.1324993073940277,24.937747955322266,25.0,-0.3121549189090729,-4163.25439453125,36.54941940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11248779296875,304.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.1148235723376274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111850693821907,0.1118549257516861,-4.228860689181602e-06,0.0,0.0001165313296951,0.0,0.0,4.341027736663818,0.0,0.0,0.0,0.2715552449226379,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197764914482831,-867.0805053710938,304.1495361328125,0.589311957359314,0.0602822005748748,0.0550340935587883,293.1487731933594,297.1499938964844,293.1499938964844,0.0233429223299026,-991.0283203125,304.1495666503906,0.6076052188873291,0.0655099600553512,0.0629008933901786,293.15435791015625,297.1499938964844,293.1499938964844,0.028557252138853,-812.908447265625,304.1502990722656,0.6289114952087402,0.0728028193116188,0.05158581584692,293.14556884765625,297.1499938964844,293.1499938964844,0.0490451976656913,-1449.28466796875,304.1492004394531,0.6901984810829163,0.0962609872221946,0.0919891819357872,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1454162597656,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1453857421875,1.0,0.1596498191356659,1.0,1.0,0.9819257259368896,1.0,-0.5885679721832275,0.254776656627655,0.3337913155555725,0.0898127183318138,0.0,0.0,0.1324993073940277,24.937747955322266,25.0,-0.3121549189090729,-4163.25439453125,36.54941940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11248779296875,304.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.1148235723376274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111850693821907,0.1118549257516861,-4.228860689181602e-06,0.0,0.0001165313296951,0.0,0.0,4.341027736663818,0.0,0.0,0.0,0.2715552449226379,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198344327509403,-868.3587036132812,304.1495056152344,0.58970707654953,0.0603738389909267,0.055114772170782,293.1483764648437,297.1499938964844,293.1499938964844,0.023410016670823,-992.4180297851562,304.1495361328125,0.6079674363136292,0.0656065195798873,0.062988705933094,293.1540222167969,297.1499938964844,293.1499938964844,0.0285486709326505,-812.932861328125,304.1502685546875,0.6289910674095154,0.0728161633014679,0.0515928193926811,293.145263671875,297.1499938964844,293.1499938964844,0.0491437800228595,-1451.0023193359375,304.149169921875,0.6905542612075806,0.0963780358433723,0.09209755808115,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.547142744064331,0.050000000745058,0.2289429157972335,291.1452941894531,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.145263671875,1.0,0.1596677154302597,1.0,1.0,0.9817773103713988,1.0,-0.5889061093330383,0.2548721432685852,0.3340339362621307,0.08999814838171,0.0,0.0,0.1328242868185043,24.930858612060547,25.0,-0.3149093389511108,-4166.46142578125,36.57680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124267578125,304.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.1148991733789444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119904667139053,0.1119946911931037,-4.229079877404729e-06,0.0,0.0001166080546681,0.0,0.0,4.346792221069336,0.0,0.0,0.0,0.2715771496295929,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019894253462553,-869.6754150390625,304.14947509765625,0.5901128649711609,0.0604681782424449,0.0551978982985019,293.14794921875,297.1499938964844,293.1499938964844,0.0234819091856479,-993.9041137695312,304.14947509765625,0.6083512306213379,0.0657095462083816,0.0630826503038406,293.1536560058594,297.1499938964844,293.1499938964844,0.0286149736493825,-813.1546630859375,304.1501159667969,0.629086971282959,0.0728352814912796,0.0516038015484809,293.1449584960937,297.1499938964844,293.1499938964844,0.0492457188665866,-1452.77880859375,304.1491394042969,0.6909213662147522,0.0964990407228469,0.0922096818685531,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5472030639648438,0.050000000745058,0.2289407402276992,291.14520263671875,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179931640625,291.1451416015625,1.0,0.159687340259552,1.0,1.0,0.9816301465034484,1.0,-0.5892637372016907,0.2549752593040466,0.3342884480953216,0.090189054608345,0.0,0.0,0.1331568360328674,24.923906326293945,25.0,-0.3137716948986053,-4169.73974609375,36.60612869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,304.2234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.1149760037660598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121337488293647,0.1121379733085632,-4.229304977343418e-06,0.0,0.0001166860238299,0.0,0.0,4.352702617645264,0.0,0.0,0.0,0.2715996205806732,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200191996991634,-872.4159545898438,304.1494445800781,0.5909537672996521,0.0606644675135612,0.0553709864616394,293.1471252441406,297.1499938964844,293.1499938964844,0.0236393418163061,-997.1478271484376,304.1493835449219,0.6091787219047546,0.065933845937252,0.0632878243923187,293.1529541015625,297.1499938964844,293.1499938964844,0.0286873485893011,-813.712646484375,304.1499328613281,0.6293244957923889,0.0728894248604774,0.0516369268298149,293.14434814453125,297.1499938964844,293.1499938964844,0.0494589433073997,-1456.496337890625,304.1490783691406,0.6916869282722473,0.0967521220445633,0.092444434762001,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5473272204399109,0.050000000745058,0.2289362400770187,291.1449890136719,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1449279785156,1.0,0.1597315222024917,1.0,1.0,0.9813359379768372,1.0,-0.590033769607544,0.2552027404308319,0.334831029176712,0.0905867591500282,0.0,0.0,0.1338423788547516,24.90985679626465,25.0,-0.2999358773231506,-4176.48486328125,36.67024612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.115134097635746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124299839138984,0.1124342158436775,-4.229771093378076e-06,0.0,0.0001168464732472,0.0,0.0,4.364927291870117,0.0,0.0,0.0,0.2716460824012756,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200191996991634,-872.4159545898438,304.1494445800781,0.5909537672996521,0.0606644675135612,0.0553709864616394,293.1471252441406,297.1499938964844,293.1499938964844,0.0236393418163061,-997.1478271484376,304.1493835449219,0.6091787219047546,0.065933845937252,0.0632878243923187,293.1529541015625,297.1499938964844,293.1499938964844,0.0286873485893011,-813.712646484375,304.1499328613281,0.6293244957923889,0.0728894248604774,0.0516369268298149,293.14434814453125,297.1499938964844,293.1499938964844,0.0494589433073997,-1456.496337890625,304.1490783691406,0.6916869282722473,0.0967521220445633,0.092444434762001,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5473272204399109,0.050000000745058,0.2289362400770187,291.1449890136719,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1449279785156,1.0,0.1597315222024917,1.0,1.0,0.9813359379768372,1.0,-0.590033769607544,0.2552027404308319,0.334831029176712,0.0905867591500282,0.0,0.0,0.1338423788547516,24.90985679626465,25.0,-0.2999358773231506,-4176.48486328125,36.67024612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.115134097635746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124299839138984,0.1124342158436775,-4.229771093378076e-06,0.0,0.0001168464732472,0.0,0.0,4.364927291870117,0.0,0.0,0.0,0.2716460824012756,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201514046639204,-875.301513671875,304.1494140625,0.5918339490890503,0.060871060937643,0.0555533841252327,293.146240234375,297.1499938964844,293.1499938964844,0.0238157138228416,-1000.7647094726562,304.1492919921875,0.6100872159004211,0.0661832466721534,0.0635168030858039,293.1521911621094,297.1499938964844,293.1499938964844,0.0288997422903776,-814.5882568359375,304.1495666503906,0.6296257972717285,0.0729660615324974,0.0516856871545314,293.14373779296875,297.1499938964844,293.1499938964844,0.049684852361679,-1460.437255859375,304.1490173339844,0.6924949884414673,0.0970202982425689,0.0926935300230979,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5474560856819153,0.050000000745058,0.228931576013565,291.144775390625,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1447448730469,1.0,0.1597826182842254,1.0,1.0,0.981041669845581,1.0,-0.5908793210983276,0.255459576845169,0.3354197442531585,0.0910062342882156,0.0,0.0,0.1345535516738891,24.895660400390625,25.0,-0.2714281380176544,-4183.4736328125,36.741981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,304.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1152997985482215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112738661468029,0.1127428859472274,-4.230258582538227e-06,0.0,0.0001170146424556,0.0,0.0,4.377671718597412,0.0,0.0,0.0,0.2716945707798004,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201514046639204,-875.301513671875,304.1494140625,0.5918339490890503,0.060871060937643,0.0555533841252327,293.146240234375,297.1499938964844,293.1499938964844,0.0238157138228416,-1000.7647094726562,304.1492919921875,0.6100872159004211,0.0661832466721534,0.0635168030858039,293.1521911621094,297.1499938964844,293.1499938964844,0.0288997422903776,-814.5882568359375,304.1495666503906,0.6296257972717285,0.0729660615324974,0.0516856871545314,293.14373779296875,297.1499938964844,293.1499938964844,0.049684852361679,-1460.437255859375,304.1490173339844,0.6924949884414673,0.0970202982425689,0.0926935300230979,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5474560856819153,0.050000000745058,0.228931576013565,291.144775390625,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1447448730469,1.0,0.1597826182842254,1.0,1.0,0.981041669845581,1.0,-0.5908793210983276,0.255459576845169,0.3354197442531585,0.0910062342882156,0.0,0.0,0.1345535516738891,24.895660400390625,25.0,-0.2714281380176544,-4183.4736328125,36.741981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,304.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1152997985482215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112738661468029,0.1127428859472274,-4.230258582538227e-06,0.0,0.0001170146424556,0.0,0.0,4.377671718597412,0.0,0.0,0.0,0.2716945707798004,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202907398343086,-878.3267211914062,304.1493835449219,0.5927513837814331,0.0610876642167568,0.0557448603212833,293.1453552246094,297.1499938964844,293.1499938964844,0.0240110736340284,-1004.7503051757812,304.1492004394531,0.6110740900039673,0.0664574950933456,0.0637694373726844,293.15142822265625,297.1499938964844,293.1499938964844,0.029027059674263,-815.358154296875,304.1494445800781,0.6299905776977539,0.0730648636817932,0.0517501309514045,293.14312744140625,297.1499938964844,293.1499938964844,0.0499230474233627,-1464.5946044921875,304.14892578125,0.6933441162109375,0.0973032563924789,0.0929567143321037,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5475891828536987,0.050000000745058,0.2289267778396606,291.1446228027344,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.14459228515625,1.0,0.159840777516365,1.0,1.0,0.9807509183883668,1.0,-0.5917997360229492,0.2557455003261566,0.3360542058944702,0.0914471969008445,0.0,0.0,0.1352840512990951,24.88140106201172,25.0,-0.1706484109163284,-4190.603515625,36.82139205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,304.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1154746711254119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130577772855758,0.1130620092153549,-4.230765625834465e-06,0.0,0.0001171921103377,0.0,0.0,4.39085578918457,0.0,0.0,0.0,0.2717447578907013,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202907398343086,-878.3267211914062,304.1493835449219,0.5927513837814331,0.0610876642167568,0.0557448603212833,293.1453552246094,297.1499938964844,293.1499938964844,0.0240110736340284,-1004.7503051757812,304.1492004394531,0.6110740900039673,0.0664574950933456,0.0637694373726844,293.15142822265625,297.1499938964844,293.1499938964844,0.029027059674263,-815.358154296875,304.1494445800781,0.6299905776977539,0.0730648636817932,0.0517501309514045,293.14312744140625,297.1499938964844,293.1499938964844,0.0499230474233627,-1464.5946044921875,304.14892578125,0.6933441162109375,0.0973032563924789,0.0929567143321037,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5475891828536987,0.050000000745058,0.2289267778396606,291.1446228027344,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.14459228515625,1.0,0.159840777516365,1.0,1.0,0.9807509183883668,1.0,-0.5917997360229492,0.2557455003261566,0.3360542058944702,0.0914471969008445,0.0,0.0,0.1352840512990951,24.88140106201172,25.0,-0.1706484109163284,-4190.603515625,36.82139205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,304.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1154746711254119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130577772855758,0.1130620092153549,-4.230765625834465e-06,0.0,0.0001171921103377,0.0,0.0,4.39085578918457,0.0,0.0,0.0,0.2717447578907013,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204362999647855,-881.4681396484375,304.1493530273437,0.5937005877494812,0.0613130889832973,0.0559444427490234,293.1444702148437,297.1499938964844,293.1499938964844,0.0242238566279411,-1009.0655517578124,304.14910888671875,0.6121257543563843,0.0667544454336166,0.0640438348054885,293.1506652832031,297.1499938964844,293.1499938964844,0.0291341003030538,-816.2554931640625,304.1495056152344,0.6304140686988831,0.073184348642826,0.0518292039632797,293.1425170898437,297.1499938964844,293.1499938964844,0.0501716248691082,-1468.933837890625,304.1488647460937,0.6942295432090759,0.097599446773529,0.0932326540350914,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5477256774902344,0.050000000745058,0.2289218604564666,291.1446228027344,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1446533203125,1.0,0.1599056422710418,1.0,1.0,0.9804601073265076,1.0,-0.5927886962890625,0.2560580372810364,0.3367306590080261,0.0919082462787628,0.0,0.0,0.1360049396753311,24.86719512939453,25.0,0.0961511433124542,-4197.6669921875,36.907981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1074523925781,304.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1156587302684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133778244256973,0.1133820563554763,-4.231283583067125e-06,0.0,0.0001173789132735,0.0,0.0,4.404093265533447,0.0,0.0,0.0,0.271795243024826,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204362999647855,-881.4681396484375,304.1493530273437,0.5937005877494812,0.0613130889832973,0.0559444427490234,293.1444702148437,297.1499938964844,293.1499938964844,0.0242238566279411,-1009.0655517578124,304.14910888671875,0.6121257543563843,0.0667544454336166,0.0640438348054885,293.1506652832031,297.1499938964844,293.1499938964844,0.0291341003030538,-816.2554931640625,304.1495056152344,0.6304140686988831,0.073184348642826,0.0518292039632797,293.1425170898437,297.1499938964844,293.1499938964844,0.0501716248691082,-1468.933837890625,304.1488647460937,0.6942295432090759,0.097599446773529,0.0932326540350914,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5477256774902344,0.050000000745058,0.2289218604564666,291.1446228027344,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1446533203125,1.0,0.1599056422710418,1.0,1.0,0.9804601073265076,1.0,-0.5927886962890625,0.2560580372810364,0.3367306590080261,0.0919082462787628,0.0,0.0,0.1360049396753311,24.86719512939453,25.0,0.0961511433124542,-4197.6669921875,36.907981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1074523925781,304.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1156587302684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133778244256973,0.1133820563554763,-4.231283583067125e-06,0.0,0.0001173789132735,0.0,0.0,4.404093265533447,0.0,0.0,0.0,0.271795243024826,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205113627016544,-883.0802612304688,304.1493225097656,0.594186544418335,0.0614290498197078,0.05604724958539,293.14404296875,297.1499938964844,293.1499938964844,0.0243370216339826,-1011.3495483398438,304.1490783691406,0.612673819065094,0.0669117122888565,0.0641894936561584,293.1502990722656,297.1499938964844,293.1499938964844,0.0293250121176242,-817.3291015625,304.1492614746094,0.6306480169296265,0.073252148926258,0.0518743656575679,293.1422119140625,297.1499938964844,293.1499938964844,0.0502997040748596,-1471.1695556640625,304.1488647460937,0.6946855783462524,0.0977525264024734,0.0933754593133926,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5477949380874634,0.050000000745058,0.2289193570613861,291.14471435546875,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.1447448730469,1.0,0.1599407792091369,1.0,1.0,0.9803147315979004,1.0,-0.5933095216751099,0.2562245428562164,0.337084949016571,0.0921464413404464,0.0,0.0,0.136348471045494,24.86017799377441,25.0,0.2437798529863357,-4201.09765625,36.95410537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065368652344,304.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1157542541623115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135323718190193,0.1135366037487983,-4.231539605825674e-06,0.0,0.0001174758581328,0.0,0.0,4.41049337387085,0.0,0.0,0.0,0.2718197405338287,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205878522247076,-884.7179565429688,304.1493225097656,0.5946789383888245,0.061546966433525,0.0561518780887126,293.1435852050781,297.1499938964844,293.1499938964844,0.0244545470923185,-1013.714111328125,304.1490173339844,0.6132352352142334,0.0670745149254798,0.0643405020236969,293.14990234375,297.1499938964844,293.1499938964844,0.0293886251747608,-818.0885620117188,304.1492919921875,0.6308959126472473,0.0733248814940452,0.0519231036305427,293.1419372558594,297.1499938964844,293.1499938964844,0.0504301749169826,-1473.4473876953125,304.1488342285156,0.6951496005058289,0.0979086905717849,0.0935212522745132,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.547864556312561,0.050000000745058,0.2289168536663055,291.14483642578125,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448974609375,1.0,0.1599777042865753,1.0,1.0,0.9801713228225708,1.0,-0.5938467383384705,0.256397396326065,0.3374493420124054,0.0923894271254539,0.0,0.0,0.1366768926382064,24.853248596191406,25.0,0.368840754032135,-4204.43017578125,37.00204849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055908203125,304.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1158517077565193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136809140443801,0.1136851459741592,-4.231788352626609e-06,0.0,0.0001175747529487,0.0,0.0,4.416648864746094,0.0,0.0,0.0,0.2718433439731598,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.020681370049715,-886.7136840820312,304.1492919921875,0.595276951789856,0.0616907365620136,0.05627953261137,293.14306640625,297.1499938964844,293.1499938964844,0.0246009137481451,-1016.6488037109376,304.14898681640625,0.6139236688613892,0.0672764703631401,0.0645280703902244,293.1494445800781,297.1499938964844,293.1499938964844,0.0294641070067882,-819.0661010742188,304.1492919921875,0.6312101483345032,0.0734182521700859,0.0519858971238136,293.1416015625,297.1499938964844,293.1499938964844,0.0505896061658859,-1476.2315673828125,304.1488037109375,0.695715606212616,0.0980996713042259,0.0936997085809707,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5479485392570496,0.050000000745058,0.2289138287305832,291.1450500488281,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.1451416015625,1.0,0.1600241661071777,1.0,1.0,0.9799992442131042,1.0,-0.5945109128952026,0.2566122710704803,0.3378986716270447,0.0926870331168174,0.0,0.0,0.1370509713888168,24.84506607055664,25.0,0.4860715866088867,-4208.29833984375,37.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10455322265625,304.2689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.115970492362976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138508394360542,0.1138550713658332,-4.232075752952369e-06,0.0,0.0001176953082904,0.0,0.0,4.423694610595703,0.0,0.0,0.0,0.2718704342842102,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207448247820138,-888.0638427734375,304.1492919921875,0.5956798791885376,0.0617879852652549,0.0563659444451332,293.1427307128906,297.1499938964844,293.1499938964844,0.0247019678354263,-1018.66845703125,304.1489562988281,0.6143921613693237,0.0674153193831443,0.0646571889519691,293.1491394042969,297.1499938964844,293.1499938964844,0.0295149907469749,-819.7595825195312,304.1493225097656,0.631430447101593,0.0734844654798507,0.0520305670797824,293.141357421875,297.1499938964844,293.1499938964844,0.0506977438926696,-1478.1204833984375,304.1487731933594,0.6960985660552979,0.09822928160429,0.0938208848237991,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.548004686832428,0.050000000745058,0.228911817073822,291.14520263671875,291.1499938964844,272.0232238769531,271.58404541015625,284.1364440917969,293.318359375,291.1452941894531,1.0,0.1600565612316131,1.0,1.0,0.9798845052719116,1.0,-0.5949662327766418,0.25676029920578,0.3382059633731842,0.0928893238306045,0.0,0.0,0.1372864544391632,24.839712142944336,25.0,0.5424943566322327,-4210.79150390625,37.103004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,304.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.116050474345684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139581948518753,0.1139624267816543,-4.232258561387425e-06,0.0,0.0001177764788735,0.0,0.0,4.428148746490479,0.0,0.0,0.0,0.2718875706195831,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209065042436122,-891.4903564453125,304.1492614746094,0.5966971516609192,0.0620348006486892,0.056585393846035,293.1418762207031,297.1499938964844,293.1499938964844,0.0249641425907611,-1023.8859252929688,304.1488647460937,0.6155851483345032,0.06777373701334,0.0649908930063247,293.1483764648437,297.1499938964844,293.1499938964844,0.0296458713710308,-821.6146240234375,304.1493225097656,0.6320103406906128,0.0736607536673545,0.052149873226881,293.14080810546875,297.1499938964844,293.1499938964844,0.0509730204939842,-1482.931396484375,304.1487121582031,0.6970702409744263,0.0985592529177665,0.0941296443343162,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5481453537940979,0.050000000745058,0.2289067655801773,291.1456298828125,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.145751953125,1.0,0.1601414382457733,1.0,1.0,0.9795976877212524,1.0,-0.5961377024650574,0.2571428418159485,0.3389948904514313,0.0934058204293251,0.0,0.0,0.137836292386055,24.82663917541504,25.0,0.627755880355835,-4216.77294921875,37.20997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,304.2772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.046875,18000.0,0.0,0.0,0.1162514388561248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142097860574722,0.1142140179872512,-4.232689207128715e-06,0.0,0.0001179804312414,0.0,0.0,4.438591003417969,0.0,0.0,0.0,0.2719277739524841,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209065042436122,-891.4903564453125,304.1492614746094,0.5966971516609192,0.0620348006486892,0.056585393846035,293.1418762207031,297.1499938964844,293.1499938964844,0.0249641425907611,-1023.8859252929688,304.1488647460937,0.6155851483345032,0.06777373701334,0.0649908930063247,293.1483764648437,297.1499938964844,293.1499938964844,0.0296458713710308,-821.6146240234375,304.1493225097656,0.6320103406906128,0.0736607536673545,0.052149873226881,293.14080810546875,297.1499938964844,293.1499938964844,0.0509730204939842,-1482.931396484375,304.1487121582031,0.6970702409744263,0.0985592529177665,0.0941296443343162,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5481453537940979,0.050000000745058,0.2289067655801773,291.1456298828125,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.145751953125,1.0,0.1601414382457733,1.0,1.0,0.9795976877212524,1.0,-0.5961377024650574,0.2571428418159485,0.3389948904514313,0.0934058204293251,0.0,0.0,0.137836292386055,24.82663917541504,25.0,0.627755880355835,-4216.77294921875,37.20997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,304.2772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.046875,18000.0,0.0,0.0,0.1162514388561248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142097860574722,0.1142140179872512,-4.232689207128715e-06,0.0,0.0001179804312414,0.0,0.0,4.438591003417969,0.0,0.0,0.0,0.2719277739524841,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210727266967296,-894.9931030273438,304.14923095703125,0.5977280735969543,0.0622868798673152,0.0568097494542598,293.1410522460937,297.1499938964844,293.1499938964844,0.0252408310770988,-1029.357421875,304.1487731933594,0.61681067943573,0.0681488662958145,0.0653407871723175,293.14764404296875,297.1499938964844,293.1499938964844,0.0297875385731458,-823.6489868164062,304.1493225097656,0.6326340436935425,0.0738532841205596,0.0522807240486145,293.1402893066406,297.1499938964844,293.1499938964844,0.0512556321918964,-1487.874755859375,304.148681640625,0.6980623006820679,0.0988979786634445,0.094446912407875,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5482861399650574,0.050000000745058,0.2289017140865326,291.1460876464844,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184509277344,291.14617919921875,1.0,0.160232275724411,1.0,1.0,0.9793148040771484,1.0,-0.5973586440086365,0.2575438022613525,0.3398148119449615,0.0939386337995529,0.0,0.0,0.1383253335952758,24.81410789489746,25.0,0.646402895450592,-4222.39208984375,37.32281112670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,304.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.1164512187242508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144346967339515,0.1144389286637306,-4.233078016113723e-06,0.0,0.0001181831830763,0.0,0.0,4.447932243347168,0.0,0.0,0.0,0.2719637751579284,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210727266967296,-894.9931030273438,304.14923095703125,0.5977280735969543,0.0622868798673152,0.0568097494542598,293.1410522460937,297.1499938964844,293.1499938964844,0.0252408310770988,-1029.357421875,304.1487731933594,0.61681067943573,0.0681488662958145,0.0653407871723175,293.14764404296875,297.1499938964844,293.1499938964844,0.0297875385731458,-823.6489868164062,304.1493225097656,0.6326340436935425,0.0738532841205596,0.0522807240486145,293.1402893066406,297.1499938964844,293.1499938964844,0.0512556321918964,-1487.874755859375,304.148681640625,0.6980623006820679,0.0988979786634445,0.094446912407875,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5482861399650574,0.050000000745058,0.2289017140865326,291.1460876464844,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184509277344,291.14617919921875,1.0,0.160232275724411,1.0,1.0,0.9793148040771484,1.0,-0.5973586440086365,0.2575438022613525,0.3398148119449615,0.0939386337995529,0.0,0.0,0.1383253335952758,24.81410789489746,25.0,0.646402895450592,-4222.39208984375,37.32281112670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,304.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.1164512187242508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144346967339515,0.1144389286637306,-4.233078016113723e-06,0.0,0.0001181831830763,0.0,0.0,4.447932243347168,0.0,0.0,0.0,0.2719637751579284,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212433580309152,-898.56884765625,304.1492004394531,0.598770022392273,0.0625438094139099,0.0570386201143264,293.1402282714844,297.1499938964844,293.1499938964844,0.0255318451672792,-1035.0758056640625,304.1487121582031,0.6180660128593445,0.0685400143265724,0.065706230700016,293.1469116210937,297.1499938964844,293.1499938964844,0.0299496389925479,-825.8590087890625,304.1492614746094,0.6333004236221313,0.0740617662668228,0.0524229295551776,293.1398010253906,297.1499938964844,293.1499938964844,0.0515453778207302,-1492.9478759765625,304.1486511230469,0.6990726590156555,0.0992449671030044,0.0947722271084785,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1465148925781,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.1466064453125,1.0,0.160329058766365,1.0,1.0,0.9790319204330444,1.0,-0.5986269116401672,0.2579624354839325,0.3406644761562347,0.0944873392581939,0.0,0.0,0.1387563198804855,24.802207946777344,25.0,0.5969182252883911,-4227.68310546875,37.4414291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,304.2864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1166461780667305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146332398056984,0.1146374717354774,-4.233422259858344e-06,0.0,0.0001183810454676,0.0,0.0,4.45618200302124,0.0,0.0,0.0,0.2719956040382385,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212433580309152,-898.56884765625,304.1492004394531,0.598770022392273,0.0625438094139099,0.0570386201143264,293.1402282714844,297.1499938964844,293.1499938964844,0.0255318451672792,-1035.0758056640625,304.1487121582031,0.6180660128593445,0.0685400143265724,0.065706230700016,293.1469116210937,297.1499938964844,293.1499938964844,0.0299496389925479,-825.8590087890625,304.1492614746094,0.6333004236221313,0.0740617662668228,0.0524229295551776,293.1398010253906,297.1499938964844,293.1499938964844,0.0515453778207302,-1492.9478759765625,304.1486511230469,0.6990726590156555,0.0992449671030044,0.0947722271084785,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1465148925781,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.1466064453125,1.0,0.160329058766365,1.0,1.0,0.9790319204330444,1.0,-0.5986269116401672,0.2579624354839325,0.3406644761562347,0.0944873392581939,0.0,0.0,0.1387563198804855,24.802207946777344,25.0,0.5969182252883911,-4227.68310546875,37.4414291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,304.2864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1166461780667305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146332398056984,0.1146374717354774,-4.233422259858344e-06,0.0,0.0001183810454676,0.0,0.0,4.45618200302124,0.0,0.0,0.0,0.2719956040382385,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213302038609981,-900.38134765625,304.1492004394531,0.599294126033783,0.0626738518476486,0.0571545250713825,293.13983154296875,297.1499938964844,293.1499938964844,0.025682333856821,-1038.0189208984375,304.1486511230469,0.6187030076980591,0.0687409490346908,0.0658941641449928,293.14654541015625,297.1499938964844,293.1499938964844,0.0300368592143058,-827.02734375,304.14923095703125,0.633648157119751,0.0741714611649513,0.0524979308247566,293.1395568847656,297.1499938964844,293.1499938964844,0.0516926832497119,-1495.5291748046875,304.14862060546875,0.6995836496353149,0.0994212105870246,0.0949375703930854,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5484963059425354,0.050000000745058,0.2288941890001297,291.146728515625,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1468200683594,1.0,0.1603795289993286,1.0,1.0,0.9788905382156372,1.0,-0.5992770195007324,0.2581776082515716,0.3410994112491607,0.0947672873735427,0.0,0.0,0.1389539092779159,24.796499252319336,25.0,0.5579854249954224,-4230.2314453125,37.50273513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101806640625,304.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.1167408302426338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147241815924644,0.1147284135222435,-4.233579602441751e-06,0.0,0.0001184771026601,0.0,0.0,4.459961414337158,0.0,0.0,0.0,0.2720102071762085,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214180648326873,-902.2099609375,304.149169921875,0.5998200178146362,0.0628049299120903,0.0572713911533355,293.13946533203125,297.1499938964844,293.1499938964844,0.0258361604064703,-1041.0177001953125,304.14862060546875,0.6193461418151855,0.0689454451203346,0.0660855621099472,293.1462097167969,297.1499938964844,293.1499938964844,0.0301273111253976,-828.2379150390625,304.14923095703125,0.634005606174469,0.0742848441004753,0.0525755546987056,293.13934326171875,297.1499938964844,293.1499938964844,0.0518416166305542,-1498.1405029296875,304.1485900878906,0.7000982761383057,0.0995993092656135,0.0951046869158744,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5485659241676331,0.050000000745058,0.2288917005062103,291.1469116210937,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14697265625,1.0,0.1604314148426056,1.0,1.0,0.9787514209747314,1.0,-0.5999377369880676,0.2583966553211212,0.341541051864624,0.0950508713722229,0.0,0.0,0.1391403675079345,24.79096794128418,25.0,0.513832688331604,-4232.72509765625,37.565391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1021728515625,304.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.1168329566717147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148099452257156,0.1148141771554946,-4.2337273953307886e-06,0.0,0.0001185705987154,0.0,0.0,4.463525295257568,0.0,0.0,0.0,0.2720239460468292,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.021596485748887,-905.9080200195312,304.1491394042969,0.600875198841095,0.0630696266889572,0.0575075037777423,293.13873291015625,297.1499938964844,293.1499938964844,0.0261525772511959,-1047.1561279296875,304.1485595703125,0.6206462383270264,0.0693633556365966,0.0664770677685737,293.1455078125,297.1499938964844,293.1499938964844,0.030316611751914,-830.7677001953125,304.149169921875,0.6347454190254211,0.0745209753513336,0.0527375265955925,293.1388854980469,297.1499938964844,293.1499938964844,0.0521435923874378,-1503.439697265625,304.1485595703125,0.7011364698410034,0.0999601259827613,0.0954434499144554,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5487043261528015,0.050000000745058,0.2288867682218551,291.147216796875,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.318603515625,291.14727783203125,1.0,0.1605388522148132,1.0,1.0,0.9784732460975648,1.0,-0.6012859344482422,0.2588442862033844,0.3424416482448578,0.0956282243132591,0.0,0.0,0.1394875794649124,24.780397415161133,25.0,0.4240651428699493,-4237.58251953125,37.69422149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,304.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1170092672109603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149693951010704,0.1149736270308494,-4.234002062730724e-06,0.0,0.000118749529065,0.0,0.0,4.470151901245117,0.0,0.0,0.0,0.2720494866371155,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.021596485748887,-905.9080200195312,304.1491394042969,0.600875198841095,0.0630696266889572,0.0575075037777423,293.13873291015625,297.1499938964844,293.1499938964844,0.0261525772511959,-1047.1561279296875,304.1485595703125,0.6206462383270264,0.0693633556365966,0.0664770677685737,293.1455078125,297.1499938964844,293.1499938964844,0.030316611751914,-830.7677001953125,304.149169921875,0.6347454190254211,0.0745209753513336,0.0527375265955925,293.1388854980469,297.1499938964844,293.1499938964844,0.0521435923874378,-1503.439697265625,304.1485595703125,0.7011364698410034,0.0999601259827613,0.0954434499144554,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5487043261528015,0.050000000745058,0.2288867682218551,291.147216796875,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.318603515625,291.14727783203125,1.0,0.1605388522148132,1.0,1.0,0.9784732460975648,1.0,-0.6012859344482422,0.2588442862033844,0.3424416482448578,0.0956282243132591,0.0,0.0,0.1394875794649124,24.780397415161133,25.0,0.4240651428699493,-4237.58251953125,37.69422149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,304.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1170092672109603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149693951010704,0.1149736270308494,-4.234002062730724e-06,0.0,0.000118749529065,0.0,0.0,4.470151901245117,0.0,0.0,0.0,0.2720494866371155,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217782631516456,-909.654541015625,304.1491394042969,0.6019333004951477,0.0633373633027076,0.0577464662492275,293.1380310058594,297.1499938964844,293.1499938964844,0.0264801308512687,-1053.4678955078125,304.14849853515625,0.621962308883667,0.0697919875383377,0.0668790936470031,293.1448669433594,297.1499938964844,293.1499938964844,0.0305163338780403,-833.4310302734375,304.14910888671875,0.635515570640564,0.0747685879468917,0.0529077649116516,293.1384582519531,297.1499938964844,293.1499938964844,0.0524505227804183,-1508.83203125,304.1485290527344,0.7021847367286682,0.1003265976905822,0.0957877337932586,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5488414764404297,0.050000000745058,0.2288818657398224,291.1474914550781,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.31866455078125,291.14752197265625,1.0,0.1606509536504745,1.0,1.0,0.978195071220398,1.0,-0.6026667952537537,0.259303331375122,0.3433634638786316,0.0962185338139534,0.0,0.0,0.1398052275180816,24.770488739013672,25.0,0.3451468646526336,-4242.2998046875,37.827449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,304.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.1171739771962165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151150986552238,0.1151193305850029,-4.23425126427901e-06,0.0,0.0001189166869153,0.0,0.0,4.4762067794799805,0.0,0.0,0.0,0.2720727920532226,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217782631516456,-909.654541015625,304.1491394042969,0.6019333004951477,0.0633373633027076,0.0577464662492275,293.1380310058594,297.1499938964844,293.1499938964844,0.0264801308512687,-1053.4678955078125,304.14849853515625,0.621962308883667,0.0697919875383377,0.0668790936470031,293.1448669433594,297.1499938964844,293.1499938964844,0.0305163338780403,-833.4310302734375,304.14910888671875,0.635515570640564,0.0747685879468917,0.0529077649116516,293.1384582519531,297.1499938964844,293.1499938964844,0.0524505227804183,-1508.83203125,304.1485290527344,0.7021847367286682,0.1003265976905822,0.0957877337932586,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5488414764404297,0.050000000745058,0.2288818657398224,291.1474914550781,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.31866455078125,291.14752197265625,1.0,0.1606509536504745,1.0,1.0,0.978195071220398,1.0,-0.6026667952537537,0.259303331375122,0.3433634638786316,0.0962185338139534,0.0,0.0,0.1398052275180816,24.770488739013672,25.0,0.3451468646526336,-4242.2998046875,37.827449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,304.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.1171739771962165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151150986552238,0.1151193305850029,-4.23425126427901e-06,0.0,0.0001189166869153,0.0,0.0,4.4762067794799805,0.0,0.0,0.0,0.2720727920532226,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219633597880601,-913.4480590820312,304.14910888671875,0.6029930114746094,0.0636079832911491,0.0579881370067596,293.1373596191406,297.1499938964844,293.1499938964844,0.0268339402973651,-1059.9144287109375,304.1484069824219,0.6232938170433044,0.0702308639883995,0.0672912299633026,293.14422607421875,297.1499938964844,293.1499938964844,0.0307264812290668,-836.2271728515625,304.1490478515625,0.6363154649734497,0.0750275328755378,0.053086195141077,293.1380920410156,297.1499938964844,293.1499938964844,0.0527624115347862,-1514.318115234375,304.14849853515625,0.7032422423362732,0.1006987392902374,0.0961375385522842,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5489767789840698,0.050000000745058,0.2288770526647567,291.1476745605469,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187255859375,291.1477355957031,1.0,0.1607678532600402,1.0,1.0,0.9779203534126282,1.0,-0.6040796637535095,0.2597734928131103,0.3443061709403991,0.0968216210603714,0.0,0.0,0.1400972604751587,24.7613525390625,25.0,0.2651357650756836,-4246.90185546875,37.965145111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,304.3000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.1173248067498207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152485758066177,0.1152528077363967,-4.234478183207102e-06,0.0,0.0001190697657875,0.0,0.0,4.481753349304199,0.0,0.0,0.0,0.2720941305160522,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219633597880601,-913.4480590820312,304.14910888671875,0.6029930114746094,0.0636079832911491,0.0579881370067596,293.1373596191406,297.1499938964844,293.1499938964844,0.0268339402973651,-1059.9144287109375,304.1484069824219,0.6232938170433044,0.0702308639883995,0.0672912299633026,293.14422607421875,297.1499938964844,293.1499938964844,0.0307264812290668,-836.2271728515625,304.1490478515625,0.6363154649734497,0.0750275328755378,0.053086195141077,293.1380920410156,297.1499938964844,293.1499938964844,0.0527624115347862,-1514.318115234375,304.14849853515625,0.7032422423362732,0.1006987392902374,0.0961375385522842,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5489767789840698,0.050000000745058,0.2288770526647567,291.1476745605469,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187255859375,291.1477355957031,1.0,0.1607678532600402,1.0,1.0,0.9779203534126282,1.0,-0.6040796637535095,0.2597734928131103,0.3443061709403991,0.0968216210603714,0.0,0.0,0.1400972604751587,24.7613525390625,25.0,0.2651357650756836,-4246.90185546875,37.965145111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,304.3000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.1173248067498207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152485758066177,0.1152528077363967,-4.234478183207102e-06,0.0,0.0001190697657875,0.0,0.0,4.481753349304199,0.0,0.0,0.0,0.2720941305160522,4.0,0.0,1.0
