time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221512708812952,-917.2779541015624,304.14910888671875,0.6040515303611755,0.0638807788491249,0.0582318790256977,293.1367492675781,297.1499938964844,293.1499938964844,0.027151433750987,-1066.522705078125,304.1484069824219,0.6246346235275269,0.0706773027777671,0.0677109584212303,293.1436462402344,297.1499938964844,293.1499938964844,0.0309450011700391,-839.1281127929688,304.1490173339844,0.6371384263038635,0.0752952620387077,0.0532710403203964,293.1377258300781,297.1499938964844,293.1499938964844,0.0530782863497734,-1519.8812255859375,304.1484680175781,0.70430588722229,0.1010754108428955,0.0964917838573455,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5491101741790771,0.050000000745058,0.2288723140954971,291.1478271484375,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1478576660156,1.0,0.1608887612819671,1.0,1.0,0.9776456356048584,1.0,-0.6055172085762024,0.2602517604827881,0.3452654480934143,0.0974358916282653,0.0,0.0,0.1403745710849762,24.752933502197266,25.0,0.1852668076753616,-4251.4326171875,38.10652542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1174630597233772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115374632179737,0.1153788641095161,-4.234690095472615e-06,0.0,0.0001192100680782,0.0,0.0,4.486989498138428,0.0,0.0,0.0,0.2721142470836639,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221512708812952,-917.2779541015624,304.14910888671875,0.6040515303611755,0.0638807788491249,0.0582318790256977,293.1367492675781,297.1499938964844,293.1499938964844,0.027151433750987,-1066.522705078125,304.1484069824219,0.6246346235275269,0.0706773027777671,0.0677109584212303,293.1436462402344,297.1499938964844,293.1499938964844,0.0309450011700391,-839.1281127929688,304.1490173339844,0.6371384263038635,0.0752952620387077,0.0532710403203964,293.1377258300781,297.1499938964844,293.1499938964844,0.0530782863497734,-1519.8812255859375,304.1484680175781,0.70430588722229,0.1010754108428955,0.0964917838573455,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5491101741790771,0.050000000745058,0.2288723140954971,291.1478271484375,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1478576660156,1.0,0.1608887612819671,1.0,1.0,0.9776456356048584,1.0,-0.6055172085762024,0.2602517604827881,0.3452654480934143,0.0974358916282653,0.0,0.0,0.1403745710849762,24.752933502197266,25.0,0.1852668076753616,-4251.4326171875,38.10652542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1174630597233772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115374632179737,0.1153788641095161,-4.234690095472615e-06,0.0,0.0001192100680782,0.0,0.0,4.486989498138428,0.0,0.0,0.0,0.2721142470836639,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222462229430675,-919.205078125,304.1490783691406,0.6045798659324646,0.0640178844332695,0.0583544336259365,293.1364440917969,297.1499938964844,293.1499938964844,0.0272937305271625,-1069.87890625,304.1484375,0.625307559967041,0.0709028616547584,0.067923218011856,293.1433410644531,297.1499938964844,293.1499938964844,0.0310571063309907,-840.61376953125,304.14898681640625,0.6375574469566345,0.0754320248961448,0.0533656105399131,293.1375427246094,297.1499938964844,293.1499938964844,0.0532376058399677,-1522.689697265625,304.1484680175781,0.7048395276069641,0.1012653112411499,0.096670463681221,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5491759777069092,0.050000000745058,0.2288699597120285,291.1478881835937,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479187011719,1.0,0.1609506607055664,1.0,1.0,0.9775082468986512,1.0,-0.6062441468238831,0.2604934573173523,0.3457506597042084,0.0977470353245735,0.0,0.0,0.1405097246170044,24.749008178710938,25.0,0.1469570398330688,-4253.681640625,38.17850875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,304.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.117527537047863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154358237981796,0.1154400557279586,-4.234791958879214e-06,0.0,0.000119275508041,0.0,0.0,4.48953104019165,0.0,0.0,0.0,0.2721239924430847,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223417840898036,-921.1392211914062,304.1490783691406,0.6051072478294373,0.0641554072499275,0.0584773756563663,293.1361694335937,297.1499938964844,293.1499938964844,0.02743068523705,-1073.243896484375,304.1484680175781,0.6259815096855164,0.0711297020316124,0.0681367814540863,293.14306640625,297.1499938964844,293.1499938964844,0.0311708524823188,-842.1194458007812,304.1489562988281,0.6379806399345398,0.0755704268813133,0.0534613914787769,293.13739013671875,297.1499938964844,293.1499938964844,0.0533977448940277,-1525.5145263671875,304.1484375,0.705374002456665,0.1014561876654625,0.0968500673770904,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5492412447929382,0.050000000745058,0.2288676500320434,291.1479187011719,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.3188781738281,291.14794921875,1.0,0.1610134243965149,1.0,1.0,0.9773733019828796,1.0,-0.6069756746292114,0.2607364952564239,0.3462391793727875,0.0980606153607368,0.0,0.0,0.1406437009572982,24.745275497436523,25.0,0.1092926710844039,-4255.9248046875,38.25127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1175891831517219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115496315062046,0.1155005469918251,-4.234892003296409e-06,0.0,0.0001193380740005,0.0,0.0,4.492042541503906,0.0,0.0,0.0,0.2721336185932159,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225346572697162,-925.0264282226562,304.1490783691406,0.6061583161354065,0.0644314363598823,0.0587242506444454,293.1356506347656,297.1499938964844,293.1499938964844,0.0277011357247829,-1080.031494140625,304.1485290527344,0.6273307800292969,0.0715862810611724,0.0685670003294944,293.142578125,297.1499938964844,293.1499938964844,0.0314025953412056,-845.1815185546875,304.14892578125,0.6388372778892517,0.0758511796593666,0.0536559894680976,293.1370544433594,297.1499938964844,293.1499938964844,0.0537202730774879,-1531.209228515625,304.1484375,0.7064447402954102,0.1018404960632324,0.0972118526697158,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.549369752407074,0.050000000745058,0.2288630902767181,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3189697265625,291.1479797363281,1.0,0.1611414104700088,1.0,1.0,0.9771032929420472,1.0,-0.6084505915641785,0.2612257003784179,0.3472248613834381,0.0986950770020484,0.0,0.0,0.1409118771553039,24.73839569091797,25.0,0.0348201729357242,-4260.40869140625,38.3989486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115478515625,304.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.1177046969532966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156168356537818,0.1156210750341415,-4.2350893636466935e-06,0.0,0.0001194553042296,0.0,0.0,4.497045516967773,0.0,0.0,0.0,0.2721527516841888,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225346572697162,-925.0264282226562,304.1490783691406,0.6061583161354065,0.0644314363598823,0.0587242506444454,293.1356506347656,297.1499938964844,293.1499938964844,0.0277011357247829,-1080.031494140625,304.1485290527344,0.6273307800292969,0.0715862810611724,0.0685670003294944,293.142578125,297.1499938964844,293.1499938964844,0.0314025953412056,-845.1815185546875,304.14892578125,0.6388372778892517,0.0758511796593666,0.0536559894680976,293.1370544433594,297.1499938964844,293.1499938964844,0.0537202730774879,-1531.209228515625,304.1484375,0.7064447402954102,0.1018404960632324,0.0972118526697158,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.549369752407074,0.050000000745058,0.2288630902767181,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3189697265625,291.1479797363281,1.0,0.1611414104700088,1.0,1.0,0.9771032929420472,1.0,-0.6084505915641785,0.2612257003784179,0.3472248613834381,0.0986950770020484,0.0,0.0,0.1409118771553039,24.73839569091797,25.0,0.0348201729357242,-4260.40869140625,38.3989486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115478515625,304.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.1177046969532966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156168356537818,0.1156210750341415,-4.2350893636466935e-06,0.0,0.0001194553042296,0.0,0.0,4.497045516967773,0.0,0.0,0.0,0.2721527516841888,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227295700460672,-928.93310546875,304.1490478515625,0.6072028279304504,0.0647084563970565,0.058972131460905,293.1351928710937,297.1499938964844,293.1499938964844,0.0279794167727231,-1086.8494873046875,304.1485595703125,0.6286785006523132,0.0720451548695564,0.0689998790621757,293.14208984375,297.1499938964844,293.1499938964844,0.0316385999321937,-848.292724609375,304.1488952636719,0.6397029161453247,0.0761355012655258,0.0538534633815288,293.13677978515625,297.1499938964844,293.1499938964844,0.0540453977882862,-1536.9573974609375,304.1484069824219,0.7075161337852478,0.1022277846932411,0.0975765958428382,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.549495279788971,0.050000000745058,0.2288586348295211,291.14794921875,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.3190612792969,291.14794921875,1.0,0.1612723469734192,1.0,1.0,0.9768333435058594,1.0,-0.6099369525909424,0.2617174088954925,0.3482195436954498,0.0993380695581436,0.0,0.0,0.141186386346817,24.732328414916992,25.0,-0.0398275665938854,-4264.9189453125,38.54909896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,304.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.1178116127848625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115739457309246,0.1157436892390251,-4.23528763349168e-06,0.0,0.0001195638105855,0.0,0.0,4.502133369445801,0.0,0.0,0.0,0.2721721827983856,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227295700460672,-928.93310546875,304.1490478515625,0.6072028279304504,0.0647084563970565,0.058972131460905,293.1351928710937,297.1499938964844,293.1499938964844,0.0279794167727231,-1086.8494873046875,304.1485595703125,0.6286785006523132,0.0720451548695564,0.0689998790621757,293.14208984375,297.1499938964844,293.1499938964844,0.0316385999321937,-848.292724609375,304.1488952636719,0.6397029161453247,0.0761355012655258,0.0538534633815288,293.13677978515625,297.1499938964844,293.1499938964844,0.0540453977882862,-1536.9573974609375,304.1484069824219,0.7075161337852478,0.1022277846932411,0.0975765958428382,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.549495279788971,0.050000000745058,0.2288586348295211,291.14794921875,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.3190612792969,291.14794921875,1.0,0.1612723469734192,1.0,1.0,0.9768333435058594,1.0,-0.6099369525909424,0.2617174088954925,0.3482195436954498,0.0993380695581436,0.0,0.0,0.141186386346817,24.732328414916992,25.0,-0.0398275665938854,-4264.9189453125,38.54909896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,304.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.1178116127848625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115739457309246,0.1157436892390251,-4.23528763349168e-06,0.0,0.0001195638105855,0.0,0.0,4.502133369445801,0.0,0.0,0.0,0.2721721827983856,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229262746870517,-932.8541259765624,304.1490478515625,0.6082392930984497,0.0649861246347427,0.0592206791043281,293.1347961425781,297.1499938964844,293.1499938964844,0.0282618477940559,-1093.6956787109375,304.1485595703125,0.6300207376480103,0.0725044831633567,0.0694336220622062,293.1416931152344,297.1499938964844,293.1499938964844,0.031877189874649,-851.4308471679688,304.1488647460937,0.6405718922615051,0.0764214396476745,0.0540524050593376,293.1365051269531,297.1499938964844,293.1499938964844,0.0543726459145545,-1542.7508544921875,304.1484069824219,0.7085860371589661,0.102617546916008,0.0979438126087188,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1478881835937,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.1478576660156,1.0,0.1614057719707489,1.0,1.0,0.9765671491622924,1.0,-0.6114300489425659,0.2622095346450805,0.3492205142974853,0.099988617002964,0.0,0.0,0.1414740830659866,24.727081298828125,25.0,-0.1131096854805946,-4269.4912109375,38.70123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.1179123595356941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158673018217086,0.1158715412020683,-4.235491815052228e-06,0.0,0.0001196660523419,0.0,0.0,4.507436275482178,0.0,0.0,0.0,0.2721923589706421,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229262746870517,-932.8541259765624,304.1490478515625,0.6082392930984497,0.0649861246347427,0.0592206791043281,293.1347961425781,297.1499938964844,293.1499938964844,0.0282618477940559,-1093.6956787109375,304.1485595703125,0.6300207376480103,0.0725044831633567,0.0694336220622062,293.1416931152344,297.1499938964844,293.1499938964844,0.031877189874649,-851.4308471679688,304.1488647460937,0.6405718922615051,0.0764214396476745,0.0540524050593376,293.1365051269531,297.1499938964844,293.1499938964844,0.0543726459145545,-1542.7508544921875,304.1484069824219,0.7085860371589661,0.102617546916008,0.0979438126087188,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1478881835937,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.1478576660156,1.0,0.1614057719707489,1.0,1.0,0.9765671491622924,1.0,-0.6114300489425659,0.2622095346450805,0.3492205142974853,0.099988617002964,0.0,0.0,0.1414740830659866,24.727081298828125,25.0,-0.1131096854805946,-4269.4912109375,38.70123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.1179123595356941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158673018217086,0.1158715412020683,-4.235491815052228e-06,0.0,0.0001196660523419,0.0,0.0,4.507436275482178,0.0,0.0,0.0,0.2721923589706421,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231247413903474,-936.7886962890624,304.1490173339844,0.6092676520347595,0.0652644857764244,0.0594698414206504,293.1344299316406,297.1499938964844,293.1499938964844,0.0285617001354694,-1100.8280029296875,304.1485290527344,0.6313561201095581,0.0729635655879974,0.0698672458529472,293.1413269042969,297.1499938964844,293.1499938964844,0.0321174636483192,-854.5841674804688,304.1488342285156,0.641441822052002,0.0767082720994949,0.0542520657181739,293.1362609863281,297.1499938964844,293.1499938964844,0.0547018572688102,-1548.5869140625,304.1483764648437,0.7096458673477173,0.1030097380280494,0.0983133241534233,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.549736738204956,0.050000000745058,0.2288500964641571,291.14776611328125,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1477355957031,1.0,0.1615413427352905,1.0,1.0,0.9763009548187256,1.0,-0.6129274964332581,0.2627010941505432,0.3502264022827148,0.1006463095545768,0.0,0.0,0.1417818963527679,24.722585678100582,25.0,-0.1882428228855133,-4274.1708984375,38.85505294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,304.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.118009477853775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160035133361816,0.1160077452659607,-4.235706910549197e-06,0.0,0.0001197646197397,0.0,0.0,4.513084411621094,0.0,0.0,0.0,0.2722138464450836,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231247413903474,-936.7886962890624,304.1490173339844,0.6092676520347595,0.0652644857764244,0.0594698414206504,293.1344299316406,297.1499938964844,293.1499938964844,0.0285617001354694,-1100.8280029296875,304.1485290527344,0.6313561201095581,0.0729635655879974,0.0698672458529472,293.1413269042969,297.1499938964844,293.1499938964844,0.0321174636483192,-854.5841674804688,304.1488342285156,0.641441822052002,0.0767082720994949,0.0542520657181739,293.1362609863281,297.1499938964844,293.1499938964844,0.0547018572688102,-1548.5869140625,304.1483764648437,0.7096458673477173,0.1030097380280494,0.0983133241534233,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.549736738204956,0.050000000745058,0.2288500964641571,291.14776611328125,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1477355957031,1.0,0.1615413427352905,1.0,1.0,0.9763009548187256,1.0,-0.6129274964332581,0.2627010941505432,0.3502264022827148,0.1006463095545768,0.0,0.0,0.1417818963527679,24.722585678100582,25.0,-0.1882428228855133,-4274.1708984375,38.85505294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,304.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.118009477853775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160035133361816,0.1160077452659607,-4.235706910549197e-06,0.0,0.0001197646197397,0.0,0.0,4.513084411621094,0.0,0.0,0.0,0.2722138464450836,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232246704399585,-938.7617797851562,304.1490173339844,0.6097793579101562,0.0654039904475212,0.059594701975584,293.13427734375,297.1499938964844,293.1499938964844,0.0288481004536151,-1103.664794921875,304.1482849121094,0.6320221424102783,0.0731932893395423,0.0700841099023819,293.1411437988281,297.1499938964844,293.1499938964844,0.0322381965816021,-856.1661376953125,304.1488342285156,0.6418773531913757,0.0768520385026931,0.0543521456420421,293.1361389160156,297.1499938964844,293.1499938964844,0.0548671968281269,-1551.5211181640625,304.1483764648437,0.7101712822914124,0.1032067388296127,0.098498947918415,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5497956275939941,0.050000000745058,0.2288480103015899,291.1476745605469,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.14764404296875,1.0,0.161609798669815,1.0,1.0,0.9761679172515868,1.0,-0.613677978515625,0.262946754693985,0.35073122382164,0.1009777933359146,0.0,0.0,0.1419451087713241,24.72055435180664,25.0,-0.2292614430189132,-4276.56591796875,38.93254470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,304.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.1180575266480445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160755231976509,0.1160797551274299,-4.235820142639568e-06,0.0,0.0001198133832076,0.0,0.0,4.516069889068604,0.0,0.0,0.0,0.2722252011299133,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233251005411148,-940.7395629882812,304.1490173339844,0.6102898120880127,0.0655437856912612,0.0597197823226451,293.13409423828125,297.1499938964844,293.1499938964844,0.0293470043689012,-1107.1630859375,304.1477355957031,0.6326889991760254,0.0734238401055336,0.0703015401959419,293.1409912109375,297.1499938964844,293.1499938964844,0.0323593616485595,-857.7521362304688,304.1488342285156,0.6423135995864868,0.0769961401820182,0.0544524081051349,293.13604736328125,297.1499938964844,293.1499938964844,0.0550330616533756,-1554.4666748046875,304.1483764648437,0.7106942534446716,0.1034044548869133,0.0986851751804351,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5498542189598083,0.050000000745058,0.228845939040184,291.1475830078125,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1475524902344,1.0,0.161678671836853,1.0,1.0,0.9760356545448304,1.0,-0.6144303679466248,0.2631926536560058,0.3512377142906189,0.1013111546635627,0.0,0.0,0.1421159505844116,24.71862030029297,25.0,-0.2753079831600189,-4279.01025390625,39.01045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.1181056424975395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161507293581962,0.1161549687385559,-4.235937467456097e-06,0.0,0.0001198622121592,0.0,0.0,4.519187927246094,0.0,0.0,0.0,0.2722370326519012,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235277507454156,-944.7146606445312,304.1490173339844,0.6113076210021973,0.0658245384693145,0.059970922768116,293.1338195800781,297.1499938964844,293.1499938964844,0.0297372080385684,-1114.2110595703125,304.1478576660156,0.6340208649635315,0.0738842114806175,0.0707364752888679,293.14068603515625,297.1499938964844,293.1499938964844,0.0326033532619476,-860.9412841796875,304.1488037109375,0.6431893110275269,0.0772856175899505,0.0546537823975086,293.13580322265625,297.1499938964844,293.1499938964844,0.0553668066859245,-1560.4002685546875,304.1483459472656,0.7117341160774231,0.1038023307919502,0.0990598946809768,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5499705076217651,0.050000000745058,0.2288418412208557,291.1473388671875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.14727783203125,1.0,0.1618177145719528,1.0,1.0,0.975771188735962,1.0,-0.6159402132034302,0.2636849284172058,0.3522553145885467,0.1019833832979202,0.0,0.0,0.1424878090620041,24.715076446533203,25.0,-0.3782237768173218,-4284.09423828125,39.167476654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,304.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.1182035952806472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163138896226883,0.1163181215524673,-4.236189852235839e-06,0.0,0.000119961623568,0.0,0.0,4.5259504318237305,0.0,0.0,0.0,0.272262692451477,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235277507454156,-944.7146606445312,304.1490173339844,0.6113076210021973,0.0658245384693145,0.059970922768116,293.1338195800781,297.1499938964844,293.1499938964844,0.0297372080385684,-1114.2110595703125,304.1478576660156,0.6340208649635315,0.0738842114806175,0.0707364752888679,293.14068603515625,297.1499938964844,293.1499938964844,0.0326033532619476,-860.9412841796875,304.1488037109375,0.6431893110275269,0.0772856175899505,0.0546537823975086,293.13580322265625,297.1499938964844,293.1499938964844,0.0553668066859245,-1560.4002685546875,304.1483459472656,0.7117341160774231,0.1038023307919502,0.0990598946809768,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5499705076217651,0.050000000745058,0.2288418412208557,291.1473388671875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.14727783203125,1.0,0.1618177145719528,1.0,1.0,0.975771188735962,1.0,-0.6159402132034302,0.2636849284172058,0.3522553145885467,0.1019833832979202,0.0,0.0,0.1424878090620041,24.715076446533203,25.0,-0.3782237768173218,-4284.09423828125,39.167476654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,304.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.1182035952806472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163138896226883,0.1163181215524673,-4.236189852235839e-06,0.0,0.000119961623568,0.0,0.0,4.5259504318237305,0.0,0.0,0.0,0.272262692451477,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237331502139568,-948.7227172851562,304.14898681640625,0.6123173832893372,0.0661073476076126,0.0602237917482852,293.1335754394531,297.1499938964844,293.1499938964844,0.0301092024892568,-1121.098876953125,304.14794921875,0.6353518962860107,0.0743452236056327,0.0711716338992118,293.1404113769531,297.1499938964844,293.1499938964844,0.032850008457899,-864.1592407226562,304.1488037109375,0.6440713405609131,0.0775773823261261,0.0548566505312919,293.1356201171875,297.1499938964844,293.1499938964844,0.0557037256658077,-1566.3995361328125,304.1483459472656,0.7127686738967896,0.1042041480541229,0.0994381830096244,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5500863194465637,0.050000000745058,0.2288377583026886,291.1470031738281,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.1469421386719,1.0,0.1619583964347839,1.0,1.0,0.9755067229270936,1.0,-0.6174585223197937,0.264178603887558,0.3532798886299133,0.1026631295680999,0.0,0.0,0.1429106295108795,24.71184158325196,25.0,-0.4816578030586242,-4289.52490234375,39.3261947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,304.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.11830685287714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164990812540054,0.116503320634365,-4.236474069330143e-06,0.0,0.0001200664191856,0.0,0.0,4.533626079559326,0.0,0.0,0.0,0.272291749715805,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237331502139568,-948.7227172851562,304.14898681640625,0.6123173832893372,0.0661073476076126,0.0602237917482852,293.1335754394531,297.1499938964844,293.1499938964844,0.0301092024892568,-1121.098876953125,304.14794921875,0.6353518962860107,0.0743452236056327,0.0711716338992118,293.1404113769531,297.1499938964844,293.1499938964844,0.032850008457899,-864.1592407226562,304.1488037109375,0.6440713405609131,0.0775773823261261,0.0548566505312919,293.1356201171875,297.1499938964844,293.1499938964844,0.0557037256658077,-1566.3995361328125,304.1483459472656,0.7127686738967896,0.1042041480541229,0.0994381830096244,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5500863194465637,0.050000000745058,0.2288377583026886,291.1470031738281,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.1469421386719,1.0,0.1619583964347839,1.0,1.0,0.9755067229270936,1.0,-0.6174585223197937,0.264178603887558,0.3532798886299133,0.1026631295680999,0.0,0.0,0.1429106295108795,24.71184158325196,25.0,-0.4816578030586242,-4289.52490234375,39.3261947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,304.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.11830685287714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164990812540054,0.116503320634365,-4.236474069330143e-06,0.0,0.0001200664191856,0.0,0.0,4.533626079559326,0.0,0.0,0.0,0.272291749715805,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.023941583931446,-952.7689208984376,304.14898681640625,0.6133193373680115,0.0663926154375076,0.060478750616312,293.1333312988281,297.1499938964844,293.1499938964844,0.0304912943392992,-1128.0146484375,304.1479797363281,0.6366872787475586,0.0748080089688301,0.0716082379221916,293.1401672363281,297.1499938964844,293.1499938964844,0.0330995954573154,-867.4096069335938,304.1487731933594,0.6449618339538574,0.0778717547655105,0.0550612658262252,293.1354064941406,297.1499938964844,293.1499938964844,0.0560440719127655,-1572.4691162109375,304.1483154296875,0.7138006091117859,0.1046102494001388,0.0998203828930854,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5502027273178101,0.050000000745058,0.2288336455821991,291.1466064453125,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.1465148925781,1.0,0.1621005535125732,1.0,1.0,0.9752465486526488,1.0,-0.6189878582954407,0.2646748423576355,0.3543129861354828,0.1033506691455841,0.0,0.0,0.1433911621570587,24.708724975585938,25.0,-0.5879407525062561,-4295.37548828125,39.4866828918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.1184184476733207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167095899581909,0.1167138293385505,-4.23679603045457e-06,0.0,0.0001201796694658,0.0,0.0,4.542351722717285,0.0,0.0,0.0,0.272324800491333,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.023941583931446,-952.7689208984376,304.14898681640625,0.6133193373680115,0.0663926154375076,0.060478750616312,293.1333312988281,297.1499938964844,293.1499938964844,0.0304912943392992,-1128.0146484375,304.1479797363281,0.6366872787475586,0.0748080089688301,0.0716082379221916,293.1401672363281,297.1499938964844,293.1499938964844,0.0330995954573154,-867.4096069335938,304.1487731933594,0.6449618339538574,0.0778717547655105,0.0550612658262252,293.1354064941406,297.1499938964844,293.1499938964844,0.0560440719127655,-1572.4691162109375,304.1483154296875,0.7138006091117859,0.1046102494001388,0.0998203828930854,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5502027273178101,0.050000000745058,0.2288336455821991,291.1466064453125,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.1465148925781,1.0,0.1621005535125732,1.0,1.0,0.9752465486526488,1.0,-0.6189878582954407,0.2646748423576355,0.3543129861354828,0.1033506691455841,0.0,0.0,0.1433911621570587,24.708724975585938,25.0,-0.5879407525062561,-4295.37548828125,39.4866828918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.1184184476733207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167095899581909,0.1167138293385505,-4.23679603045457e-06,0.0,0.0001201796694658,0.0,0.0,4.542351722717285,0.0,0.0,0.0,0.272324800491333,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241534430533647,-956.8605346679688,304.1489562988281,0.6143164038658142,0.066680833697319,0.0607362240552902,293.13311767578125,297.1499938964844,293.1499938964844,0.0308773554861545,-1134.9715576171875,304.14801025390625,0.6380301713943481,0.0752732455730438,0.0720469877123832,293.1399230957031,297.1499938964844,293.1499938964844,0.0333524383604526,-870.6966552734375,304.1487731933594,0.6458624005317688,0.0781690925359726,0.0552678816020488,293.1351928710937,297.1499938964844,293.1499938964844,0.0563883036375045,-1578.61767578125,304.1483154296875,0.7148324847221375,0.1050211787223815,0.1002069935202598,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5503205060958862,0.050000000745058,0.2288295030593872,291.1461181640625,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1460266113281,1.0,0.1622442007064819,1.0,1.0,0.9749863147735596,1.0,-0.620530366897583,0.2651747465133667,0.3553556501865387,0.1040463149547576,0.0,0.0,0.1439393907785415,24.705612182617188,25.0,-0.7015063166618347,-4301.73583984375,39.64907836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,304.3299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.1185415238142013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169499009847641,0.1169541403651237,-4.237163011566736e-06,0.0,0.0001203045831061,0.0,0.0,4.552314758300781,0.0,0.0,0.0,0.2723625004291534,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241534430533647,-956.8605346679688,304.1489562988281,0.6143164038658142,0.066680833697319,0.0607362240552902,293.13311767578125,297.1499938964844,293.1499938964844,0.0308773554861545,-1134.9715576171875,304.14801025390625,0.6380301713943481,0.0752732455730438,0.0720469877123832,293.1399230957031,297.1499938964844,293.1499938964844,0.0333524383604526,-870.6966552734375,304.1487731933594,0.6458624005317688,0.0781690925359726,0.0552678816020488,293.1351928710937,297.1499938964844,293.1499938964844,0.0563883036375045,-1578.61767578125,304.1483154296875,0.7148324847221375,0.1050211787223815,0.1002069935202598,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5503205060958862,0.050000000745058,0.2288295030593872,291.1461181640625,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1460266113281,1.0,0.1622442007064819,1.0,1.0,0.9749863147735596,1.0,-0.620530366897583,0.2651747465133667,0.3553556501865387,0.1040463149547576,0.0,0.0,0.1439393907785415,24.705612182617188,25.0,-0.7015063166618347,-4301.73583984375,39.64907836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,304.3299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.1185415238142013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169499009847641,0.1169541403651237,-4.237163011566736e-06,0.0,0.0001203045831061,0.0,0.0,4.552314758300781,0.0,0.0,0.0,0.2723625004291534,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242608487606048,-958.9268798828124,304.1489562988281,0.6148150563240051,0.0668262764811515,0.0608661100268363,293.1330261230469,297.1499938964844,293.1499938964844,0.0310720242559909,-1138.468505859375,304.14801025390625,0.6387061476707458,0.0755069926381111,0.0722673907876014,293.1398010253906,297.1499938964844,293.1499938964844,0.033480230718851,-872.35595703125,304.1487731933594,0.6463178396224976,0.0783190205693245,0.0553720481693744,293.13507080078125,297.1499938964844,293.1499938964844,0.0565641969442367,-1581.763671875,304.1482849121094,0.7153559327125549,0.105236142873764,0.1004046574234962,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5503808259963989,0.050000000745058,0.2288273870944976,291.1458740234375,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.145751953125,1.0,0.1623166501522064,1.0,1.0,0.9748562574386596,1.0,-0.6213104724884033,0.2654277682304382,0.3558827042579651,0.1043978780508041,0.0,0.0,0.1442437767982483,24.703907012939453,25.0,-0.7600618004798889,-4305.154296875,39.73125076293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210021972656,304.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1186086758971214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170834749937057,0.1170877069234848,-4.237366738379933e-06,0.0,0.0001203727297252,0.0,0.0,4.557853698730469,0.0,0.0,0.0,0.272383451461792,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243692658841609,-961.0076293945312,304.1489562988281,0.6153278350830078,0.06697279214859,0.0609967559576034,293.1329345703125,297.1499938964844,293.1499938964844,0.0312677845358848,-1141.978515625,304.1480407714844,0.6393990516662598,0.0757416263222694,0.072488434612751,293.13970947265625,297.1499938964844,293.1499938964844,0.0336089357733726,-874.0259399414062,304.14874267578125,0.6467910408973694,0.0784699171781539,0.055476751178503,293.1344299316406,297.1499938964844,293.1499938964844,0.056783840060234,-1585.7030029296875,304.1482238769531,0.7160105109214783,0.1055519431829452,0.1006531417369842,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.550457239151001,0.050000000745058,0.2288247048854828,291.14556884765625,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1454467773437,1.0,0.1623903959989547,1.0,1.0,0.9747281670570374,1.0,-0.6221531629562378,0.2657077312469482,0.3564454019069671,0.1047620326280593,0.0,0.0,0.1445718258619308,24.699764251708984,25.0,-0.8797504305839539,-4308.89013671875,39.81772232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,304.3338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1186802610754966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172271966934204,0.11723143607378,-4.237585471855709e-06,0.0,0.0001204453801619,0.0,0.0,4.563814163208008,0.0,0.0,0.0,0.2724059820175171,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245907790958881,-965.2476806640624,304.14892578125,0.616424024105072,0.0672704204916954,0.0612610802054405,293.1327209472656,297.1499938964844,293.1499938964844,0.0316643118858337,-1149.0723876953125,304.14801025390625,0.6408638954162598,0.0762144550681114,0.0729329213500022,293.13946533203125,297.1499938964844,293.1499938964844,0.0338710099458694,-877.426025390625,304.14874267578125,0.6478201150894165,0.0787757709622383,0.0556881949305534,293.1319885253906,297.1499938964844,293.1499938964844,0.0574517548084259,-1597.724609375,304.1476745605469,0.7179818153381348,0.106439970433712,0.1014123857021331,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5506864786148071,0.050000000745058,0.2288167029619217,291.14459228515625,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.1443176269531,1.0,0.1625462174415588,1.0,1.0,0.9744721055030824,1.0,-0.6241590976715088,0.266406238079071,0.3577528297901153,0.1055541858077049,0.0,0.0,0.1453534364700317,24.68006134033203,25.0,-1.694190263748169,-4317.87744140625,40.0136833190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166076660156,304.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1188392415642738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175608560442924,0.1175650954246521,-4.23807841798407e-06,0.0,0.000120606724522,0.0,0.0,4.577640056610107,0.0,0.0,0.0,0.2724581956863403,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245907790958881,-965.2476806640624,304.14892578125,0.616424024105072,0.0672704204916954,0.0612610802054405,293.1327209472656,297.1499938964844,293.1499938964844,0.0316643118858337,-1149.0723876953125,304.14801025390625,0.6408638954162598,0.0762144550681114,0.0729329213500022,293.13946533203125,297.1499938964844,293.1499938964844,0.0338710099458694,-877.426025390625,304.14874267578125,0.6478201150894165,0.0787757709622383,0.0556881949305534,293.1319885253906,297.1499938964844,293.1499938964844,0.0574517548084259,-1597.724609375,304.1476745605469,0.7179818153381348,0.106439970433712,0.1014123857021331,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5506864786148071,0.050000000745058,0.2288167029619217,291.14459228515625,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.1443176269531,1.0,0.1625462174415588,1.0,1.0,0.9744721055030824,1.0,-0.6241590976715088,0.266406238079071,0.3577528297901153,0.1055541858077049,0.0,0.0,0.1453534364700317,24.68006134033203,25.0,-1.694190263748169,-4317.87744140625,40.0136833190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166076660156,304.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1188392415642738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175608560442924,0.1175650954246521,-4.23807841798407e-06,0.0,0.000120606724522,0.0,0.0,4.577640056610107,0.0,0.0,0.0,0.2724581956863403,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248221568763256,-969.66455078125,304.1488952636719,0.6175768971443176,0.0675772503018379,0.0615325793623924,293.13250732421875,297.1499938964844,293.1499938964844,0.0320711210370063,-1156.333740234375,304.14801025390625,0.642396092414856,0.0766944959759712,0.0733832269906997,293.1392517089844,297.1499938964844,293.1499938964844,0.0341433472931385,-880.9616088867188,304.1487121582031,0.6489200592041016,0.0790898278355598,0.0559045784175396,293.12896728515625,297.1499938964844,293.1499938964844,0.0583107247948646,-1613.23779296875,304.14703369140625,0.720452070236206,0.1075077727437019,0.1023872718214988,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669184684753,0.050000000745058,0.2288069576025009,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.142333984375,1.0,0.1627154201269149,1.0,1.0,0.9742160439491272,1.0,-0.6264432668685913,0.267224371433258,0.3592188954353332,0.1064039766788482,0.0,0.0,0.1464363932609558,24.653425216674805,25.0,-2.720140218734741,-4329.42431640625,40.23322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,304.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.1190284565091133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180159449577331,0.1180201843380928,-4.238717338012066e-06,0.0,0.0001207987515954,0.0,0.0,4.596470355987549,0.0,0.0,0.0,0.2725287675857544,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248221568763256,-969.66455078125,304.1488952636719,0.6175768971443176,0.0675772503018379,0.0615325793623924,293.13250732421875,297.1499938964844,293.1499938964844,0.0320711210370063,-1156.333740234375,304.14801025390625,0.642396092414856,0.0766944959759712,0.0733832269906997,293.1392517089844,297.1499938964844,293.1499938964844,0.0341433472931385,-880.9616088867188,304.1487121582031,0.6489200592041016,0.0790898278355598,0.0559045784175396,293.12896728515625,297.1499938964844,293.1499938964844,0.0583107247948646,-1613.23779296875,304.14703369140625,0.720452070236206,0.1075077727437019,0.1023872718214988,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669184684753,0.050000000745058,0.2288069576025009,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.142333984375,1.0,0.1627154201269149,1.0,1.0,0.9742160439491272,1.0,-0.6264432668685913,0.267224371433258,0.3592188954353332,0.1064039766788482,0.0,0.0,0.1464363932609558,24.653425216674805,25.0,-2.720140218734741,-4329.42431640625,40.23322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,304.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.1190284565091133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180159449577331,0.1180201843380928,-4.238717338012066e-06,0.0,0.0001207987515954,0.0,0.0,4.596470355987549,0.0,0.0,0.0,0.2725287675857544,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250637531280517,-974.2553100585938,304.1488647460937,0.6187565922737122,0.0678946077823638,0.0618132948875427,293.1322937011719,297.1499938964844,293.1499938964844,0.0324880219995975,-1163.7518310546875,304.1479797363281,0.6439650058746338,0.0771830156445503,0.073841281235218,293.13897705078125,297.1499938964844,293.1499938964844,0.0344256088137626,-884.6228637695312,304.1486511230469,0.6500582098960876,0.0794131085276603,0.0561272874474525,293.1259155273437,297.1499938964844,293.1499938964844,0.059254452586174,-1630.336181640625,304.1464538574219,0.7231031060218811,0.1086622476577758,0.1034589558839798,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405029296875,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1400756835937,1.0,0.1628978550434112,1.0,1.0,0.9739683270454408,1.0,-0.6288711428642273,0.2681034803390503,0.3607676923274994,0.1072858870029449,0.0,0.0,0.1478537917137146,24.62616729736328,25.0,-3.139685869216919,-4343.7001953125,40.46869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,304.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.626953125,18000.0,0.0,0.0,0.1192604154348373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186273619532585,0.1186316013336181,-4.239589088683715e-06,0.0,0.000121034165204,0.0,0.0,4.621800899505615,0.0,0.0,0.0,0.2726236879825592,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250637531280517,-974.2553100585938,304.1488647460937,0.6187565922737122,0.0678946077823638,0.0618132948875427,293.1322937011719,297.1499938964844,293.1499938964844,0.0324880219995975,-1163.7518310546875,304.1479797363281,0.6439650058746338,0.0771830156445503,0.073841281235218,293.13897705078125,297.1499938964844,293.1499938964844,0.0344256088137626,-884.6228637695312,304.1486511230469,0.6500582098960876,0.0794131085276603,0.0561272874474525,293.1259155273437,297.1499938964844,293.1499938964844,0.059254452586174,-1630.336181640625,304.1464538574219,0.7231031060218811,0.1086622476577758,0.1034589558839798,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405029296875,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1400756835937,1.0,0.1628978550434112,1.0,1.0,0.9739683270454408,1.0,-0.6288711428642273,0.2681034803390503,0.3607676923274994,0.1072858870029449,0.0,0.0,0.1478537917137146,24.62616729736328,25.0,-3.139685869216919,-4343.7001953125,40.46869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,304.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.626953125,18000.0,0.0,0.0,0.1192604154348373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186273619532585,0.1186316013336181,-4.239589088683715e-06,0.0,0.000121034165204,0.0,0.0,4.621800899505615,0.0,0.0,0.0,0.2726236879825592,4.0,0.0,1.0
