time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025314537808299,-978.9908447265624,304.1488342285156,0.6199552416801453,0.0682227164506912,0.0621037408709526,293.1320495605469,297.1499938964844,293.1499938964844,0.0329131186008453,-1171.28564453125,304.14794921875,0.6455612778663635,0.0776796266436576,0.0743072926998138,293.13873291015625,297.1499938964844,293.1499938964844,0.0347152724862098,-888.37158203125,304.14862060546875,0.651222825050354,0.0797444656491279,0.0563560388982296,293.1229248046875,297.1499938964844,293.1499938964844,0.0602495707571506,-1648.423828125,304.14599609375,0.7258510589599609,0.1098779961466789,0.1045932993292808,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5515506267547607,0.050000000745058,0.2287867367267608,291.1383361816406,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.137939453125,1.0,0.1630932688713073,1.0,1.0,0.9737206101417542,1.0,-0.6314027309417725,0.2690263986587524,0.3623763620853424,0.1081924811005592,0.0,0.0,0.1495617777109146,24.60004425048828,25.0,-2.960378170013428,-4360.39599609375,40.717803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,304.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.1195496469736099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193843930959701,0.1193886324763298,-4.24071504312451e-06,0.0,0.0001213276918861,0.0,0.0,4.65324068069458,0.0,0.0,0.0,0.2727420926094055,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025314537808299,-978.9908447265624,304.1488342285156,0.6199552416801453,0.0682227164506912,0.0621037408709526,293.1320495605469,297.1499938964844,293.1499938964844,0.0329131186008453,-1171.28564453125,304.14794921875,0.6455612778663635,0.0776796266436576,0.0743072926998138,293.13873291015625,297.1499938964844,293.1499938964844,0.0347152724862098,-888.37158203125,304.14862060546875,0.651222825050354,0.0797444656491279,0.0563560388982296,293.1229248046875,297.1499938964844,293.1499938964844,0.0602495707571506,-1648.423828125,304.14599609375,0.7258510589599609,0.1098779961466789,0.1045932993292808,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5515506267547607,0.050000000745058,0.2287867367267608,291.1383361816406,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.137939453125,1.0,0.1630932688713073,1.0,1.0,0.9737206101417542,1.0,-0.6314027309417725,0.2690263986587524,0.3623763620853424,0.1081924811005592,0.0,0.0,0.1495617777109146,24.60004425048828,25.0,-2.960378170013428,-4360.39599609375,40.717803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,304.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.1195496469736099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193843930959701,0.1193886324763298,-4.24071504312451e-06,0.0,0.0001213276918861,0.0,0.0,4.65324068069458,0.0,0.0,0.0,0.2727420926094055,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254431143403053,-981.40625,304.1488037109375,0.6205604672431946,0.068390667438507,0.0622525438666343,293.1319274902344,297.1499938964844,293.1499938964844,0.0331280045211315,-1175.08203125,304.1479187011719,0.6463671922683716,0.0779304206371307,0.0745428279042244,293.1386108398437,297.1499938964844,293.1499938964844,0.0348618365824222,-890.2645263671875,304.14862060546875,0.6518115997314453,0.0799122899770736,0.0564720928668975,293.1214904785156,297.1499938964844,293.1499938964844,0.0607622452080249,-1657.7659912109375,304.1457824707031,0.7272533178329468,0.1105058044195175,0.1051800176501274,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5516953468322754,0.050000000745058,0.2287817448377609,291.1373596191406,291.1499938964844,272.1016540527344,271.5303039550781,284.2910461425781,293.3200378417969,291.13702392578125,1.0,0.1631956547498703,1.0,1.0,0.9735968112945556,1.0,-0.6327013969421387,0.2695016860961914,0.3631997406482696,0.1086538732051849,0.0,0.0,0.1505062282085418,24.587596893310547,25.0,-2.753190279006958,-4369.5107421875,40.84706497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904846191406,304.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8515625,18000.0,0.0,0.0,0.119719885289669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198096200823783,0.119813859462738,-4.241364422341576e-06,0.0,0.0001215004594996,0.0,0.0,4.670931816101074,0.0,0.0,0.0,0.2728089690208435,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255735665559768,-983.8485107421876,304.1487731933594,0.621168851852417,0.0685609057545661,0.0624034218490123,293.1318054199219,297.1499938964844,293.1499938964844,0.0333442501723766,-1178.8948974609375,304.1479187011719,0.6471778750419617,0.0781829580664634,0.0747798308730125,293.13848876953125,297.1499938964844,293.1499938964844,0.0350093506276607,-892.167236328125,304.1485900878906,0.6524040699005127,0.0800817161798477,0.0565891005098819,293.1200561523437,297.1499938964844,293.1499938964844,0.0612830482423305,-1667.27392578125,304.1455993652344,0.7286713719367981,0.1111449897289276,0.1057776734232902,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.551839292049408,0.050000000745058,0.2287767827510833,291.136474609375,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199462890625,291.1361694335937,1.0,0.1633007526397705,1.0,1.0,0.9734793305397034,1.0,-0.6340186595916748,0.269984632730484,0.3640340268611908,0.1091198995709419,0.0,0.0,0.151497483253479,24.575515747070312,25.0,-2.520681619644165,-4379.0439453125,40.97907638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843200683594,304.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1199069172143936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202596724033355,0.1202639117836952,-4.242060185788432e-06,0.0,0.0001216902746818,0.0,0.0,4.689676284790039,0.0,0.0,0.0,0.272879958152771,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405171334743,-988.8209228515624,304.14874267578125,0.6223986744880676,0.0689086690545082,0.0627118200063705,293.1315612792969,297.1499938964844,293.1499938964844,0.0337838754057884,-1186.6241455078125,304.1478881835937,0.6488248705863953,0.0786978751420974,0.0752616971731185,293.13818359375,297.1499938964844,293.1499938964844,0.0353110991418361,-896.0521850585938,304.1485595703125,0.6536142230033875,0.0804312452673912,0.0568291582167148,293.1173400878906,297.1499938964844,293.1499938964844,0.0623502023518085,-1686.8118896484375,304.1452941894531,0.7315634489059448,0.1124591529369354,0.1070074662566185,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5521268248558044,0.050000000745058,0.2287668883800506,291.13494873046875,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197631835937,291.1347045898437,1.0,0.1635196357965469,1.0,1.0,0.9732443690299988,1.0,-0.6367191672325134,0.2709784507751465,0.3657407462596893,0.1100680828094482,0.0,0.0,0.1536154597997665,24.552209854125977,25.0,-2.093137502670288,-4399.3701171875,41.25230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.1203394532203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212319657206535,0.1212362051010131,-4.243587227392709e-06,0.0,0.0001221292477566,0.0,0.0,4.730234146118164,0.0,0.0,0.0,0.2730339467525482,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405171334743,-988.8209228515624,304.14874267578125,0.6223986744880676,0.0689086690545082,0.0627118200063705,293.1315612792969,297.1499938964844,293.1499938964844,0.0337838754057884,-1186.6241455078125,304.1478881835937,0.6488248705863953,0.0786978751420974,0.0752616971731185,293.13818359375,297.1499938964844,293.1499938964844,0.0353110991418361,-896.0521850585938,304.1485595703125,0.6536142230033875,0.0804312452673912,0.0568291582167148,293.1173400878906,297.1499938964844,293.1499938964844,0.0623502023518085,-1686.8118896484375,304.1452941894531,0.7315634489059448,0.1124591529369354,0.1070074662566185,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5521268248558044,0.050000000745058,0.2287668883800506,291.13494873046875,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197631835937,291.1347045898437,1.0,0.1635196357965469,1.0,1.0,0.9732443690299988,1.0,-0.6367191672325134,0.2709784507751465,0.3657407462596893,0.1100680828094482,0.0,0.0,0.1536154597997665,24.552209854125977,25.0,-2.093137502670288,-4399.3701171875,41.25230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.1203394532203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212319657206535,0.1212362051010131,-4.243587227392709e-06,0.0,0.0001221292477566,0.0,0.0,4.730234146118164,0.0,0.0,0.0,0.2730339467525482,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261154789477586,-993.9100341796876,304.1487121582031,0.6236484050750732,0.0692656636238098,0.0630284771323204,293.1312255859375,297.1499938964844,293.1499938964844,0.0342385396361351,-1194.590576171875,304.1478271484375,0.6505265831947327,0.0792318508028984,0.0757597088813781,293.1378479003906,297.1499938964844,293.1499938964844,0.0356289446353912,-900.1360473632812,304.14849853515625,0.6548833250999451,0.0808024927973747,0.0570826977491378,293.11474609375,297.1499938964844,293.1499938964844,0.0634477064013481,-1706.9879150390625,304.1450500488281,0.7345306873321533,0.1138165220618248,0.1082786992192268,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5524179339408875,0.050000000745058,0.2287569195032119,291.1336364746094,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1333923339844,1.0,0.1637494415044784,1.0,1.0,0.9730094075202942,1.0,-0.6395148634910583,0.2720125615596771,0.3675023019313812,0.1110394448041915,0.0,0.0,0.1558923423290252,24.52935028076172,25.0,-1.8293519020080569,-4421.29931640625,41.537967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0544738769531,304.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.916015625,18000.0,0.0,0.0,0.1208488941192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222892180085182,0.1222934648394584,-4.245269337843638e-06,0.0,0.0001226462627528,0.0,0.0,4.774418354034424,0.0,0.0,0.0,0.2732020020484924,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261154789477586,-993.9100341796876,304.1487121582031,0.6236484050750732,0.0692656636238098,0.0630284771323204,293.1312255859375,297.1499938964844,293.1499938964844,0.0342385396361351,-1194.590576171875,304.1478271484375,0.6505265831947327,0.0792318508028984,0.0757597088813781,293.1378479003906,297.1499938964844,293.1499938964844,0.0356289446353912,-900.1360473632812,304.14849853515625,0.6548833250999451,0.0808024927973747,0.0570826977491378,293.11474609375,297.1499938964844,293.1499938964844,0.0634477064013481,-1706.9879150390625,304.1450500488281,0.7345306873321533,0.1138165220618248,0.1082786992192268,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5524179339408875,0.050000000745058,0.2287569195032119,291.1336364746094,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1333923339844,1.0,0.1637494415044784,1.0,1.0,0.9730094075202942,1.0,-0.6395148634910583,0.2720125615596771,0.3675023019313812,0.1110394448041915,0.0,0.0,0.1558923423290252,24.52935028076172,25.0,-1.8293519020080569,-4421.29931640625,41.537967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0544738769531,304.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.916015625,18000.0,0.0,0.0,0.1208488941192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222892180085182,0.1222934648394584,-4.245269337843638e-06,0.0,0.0001226462627528,0.0,0.0,4.774418354034424,0.0,0.0,0.0,0.2732020020484924,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263987146317958,-999.1201782226562,304.1486511230469,0.6249396800994873,0.0696319490671157,0.0633533149957656,293.1308288574219,297.1499938964844,293.1499938964844,0.0347125008702278,-1202.869384765625,304.14776611328125,0.6523188352584839,0.0797878950834274,0.0762781873345375,293.13739013671875,297.1499938964844,293.1499938964844,0.0359677821397781,-904.4816284179688,304.1484375,0.6562492251396179,0.0811985805630683,0.0573533624410629,293.1119079589844,297.1499938964844,293.1499938964844,0.0646019130945205,-1728.303466796875,304.144775390625,0.7376703023910522,0.1152839362621307,0.1096231937408447,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5527363419532776,0.050000000745058,0.2287460416555404,291.13238525390625,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.1322021484375,1.0,0.1639908403158188,1.0,1.0,0.9727822542190552,1.0,-0.6424522399902344,0.2730558812618255,0.3693963587284088,0.1121593713760376,0.0,0.0,0.1583233922719955,24.50493049621582,25.0,-1.580586314201355,-4444.7958984375,41.83927536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373229980469,304.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1214371174573898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234306916594505,0.1234349384903907,-4.247099241183605e-06,0.0,0.0001232432405231,0.0,0.0,4.822207927703857,0.0,0.0,0.0,0.2733840048313141,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263987146317958,-999.1201782226562,304.1486511230469,0.6249396800994873,0.0696319490671157,0.0633533149957656,293.1308288574219,297.1499938964844,293.1499938964844,0.0347125008702278,-1202.869384765625,304.14776611328125,0.6523188352584839,0.0797878950834274,0.0762781873345375,293.13739013671875,297.1499938964844,293.1499938964844,0.0359677821397781,-904.4816284179688,304.1484375,0.6562492251396179,0.0811985805630683,0.0573533624410629,293.1119079589844,297.1499938964844,293.1499938964844,0.0646019130945205,-1728.303466796875,304.144775390625,0.7376703023910522,0.1152839362621307,0.1096231937408447,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5527363419532776,0.050000000745058,0.2287460416555404,291.13238525390625,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.1322021484375,1.0,0.1639908403158188,1.0,1.0,0.9727822542190552,1.0,-0.6424522399902344,0.2730558812618255,0.3693963587284088,0.1121593713760376,0.0,0.0,0.1583233922719955,24.50493049621582,25.0,-1.580586314201355,-4444.7958984375,41.83927536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373229980469,304.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1214371174573898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234306916594505,0.1234349384903907,-4.247099241183605e-06,0.0,0.0001232432405231,0.0,0.0,4.822207927703857,0.0,0.0,0.0,0.2733840048313141,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267035812139511,-1004.4468994140624,304.1485900878906,0.6263390779495239,0.0700098350644111,0.063687153160572,293.13037109375,297.1499938964844,293.1499938964844,0.0352057255804538,-1211.4571533203125,304.1476745605469,0.6542750000953674,0.0803673267364502,0.0768177434802055,293.13690185546875,297.1499938964844,293.1499938964844,0.0363274589180946,-909.0846557617188,304.1483764648437,0.657785952091217,0.0816208124160766,0.0576414987444877,293.10772705078125,297.1499938964844,293.1499938964844,0.0659750327467918,-1753.80859375,304.14422607421875,0.7414738535881042,0.1170951426029205,0.1112379133701324,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5531533360481262,0.050000000745058,0.2287318557500839,291.13140869140625,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.319091796875,291.1312561035156,1.0,0.1642492860555648,1.0,1.0,0.9725551009178162,1.0,-0.6457669734954834,0.2741616368293762,0.3716053664684295,0.1135871708393096,0.0,0.0,0.1608705967664718,24.46996307373047,25.0,-1.3188406229019165,-4470.1064453125,42.1731071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019287109375,304.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.1221056133508682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246450245380401,0.124649278819561,-4.249072389939101e-06,0.0,0.0001239216799149,0.0,0.0,4.873157024383545,0.0,0.0,0.0,0.2735783457756042,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267035812139511,-1004.4468994140624,304.1485900878906,0.6263390779495239,0.0700098350644111,0.063687153160572,293.13037109375,297.1499938964844,293.1499938964844,0.0352057255804538,-1211.4571533203125,304.1476745605469,0.6542750000953674,0.0803673267364502,0.0768177434802055,293.13690185546875,297.1499938964844,293.1499938964844,0.0363274589180946,-909.0846557617188,304.1483764648437,0.657785952091217,0.0816208124160766,0.0576414987444877,293.10772705078125,297.1499938964844,293.1499938964844,0.0659750327467918,-1753.80859375,304.14422607421875,0.7414738535881042,0.1170951426029205,0.1112379133701324,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5531533360481262,0.050000000745058,0.2287318557500839,291.13140869140625,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.319091796875,291.1312561035156,1.0,0.1642492860555648,1.0,1.0,0.9725551009178162,1.0,-0.6457669734954834,0.2741616368293762,0.3716053664684295,0.1135871708393096,0.0,0.0,0.1608705967664718,24.46996307373047,25.0,-1.3188406229019165,-4470.1064453125,42.1731071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019287109375,304.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.1221056133508682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246450245380401,0.124649278819561,-4.249072389939101e-06,0.0,0.0001239216799149,0.0,0.0,4.873157024383545,0.0,0.0,0.0,0.2735783457756042,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268587041646242,-1007.188720703125,304.1485595703125,0.6270951628684998,0.0702046900987625,0.063858576118946,293.1300964355469,297.1499938964844,293.1499938964844,0.0354605428874492,-1215.8853759765625,304.14764404296875,0.6553306579589844,0.0806667432188987,0.0770960077643394,293.1366271972656,297.1499938964844,293.1499938964844,0.0365162082016468,-911.4976196289062,304.1483154296875,0.6586347222328186,0.081842802464962,0.0577926151454448,293.10498046875,297.1499938964844,293.1499938964844,0.0667850598692894,-1768.927978515625,304.143798828125,0.7437461614608765,0.1181701198220253,0.1121965572237968,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5534124970436096,0.050000000745058,0.2287230789661407,291.1309509277344,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189392089844,291.1307678222656,1.0,0.1643873751163482,1.0,1.0,0.9724414944648744,1.0,-0.6476279497146606,0.2747666537761688,0.3728613257408142,0.1144254058599472,0.0,0.0,0.1621904075145721,24.44664001464844,25.0,-1.3813869953155518,-4483.57958984375,42.35734176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,304.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.162109375,18000.0,0.0,0.0,0.122469313442707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252770125865936,0.1252812594175338,-4.250104211678263e-06,0.0,0.0001242907892446,0.0,0.0,4.899711608886719,0.0,0.0,0.0,0.2736797630786896,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.026999881491065,-1009.9945678710938,304.1485900878906,0.6278913021087646,0.0704041495919227,0.0640336126089096,293.1298217773437,297.1499938964844,293.1499938964844,0.0357215031981468,-1220.4158935546875,304.1475830078125,0.6564399003982544,0.0809729769825935,0.0773802250623703,293.13629150390625,297.1499938964844,293.1499938964844,0.0367116145789623,-913.9948120117188,304.14825439453125,0.6595389246940613,0.0820724070072174,0.0579486712813377,293.1018371582031,297.1499938964844,293.1499938964844,0.0676817223429679,-1785.724609375,304.143310546875,0.7462799549102783,0.119360439479351,0.1132614985108375,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5537058115005493,0.050000000745058,0.2287131696939468,291.13037109375,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1301574707031,1.0,0.164532333612442,1.0,1.0,0.9723334312438964,1.0,-0.6496325731277466,0.2754105925559997,0.3742219805717468,0.1153462901711463,0.0,0.0,0.1635543256998062,24.419471740722656,25.0,-1.5829423666000366,-4497.70654296875,42.5542221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,304.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9921875,18000.0,0.0,0.0,0.1228514984250068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259304285049438,0.1259346902370453,-4.251167410984635e-06,0.0,0.0001246786559931,0.0,0.0,4.927186489105225,0.0,0.0,0.0,0.2737846672534942,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272626373916864,-1015.8587036132812,304.14862060546875,0.6296172738075256,0.0708202347159385,0.0643974915146827,293.12921142578125,297.1499938964844,293.1499938964844,0.0362650714814662,-1229.8414306640625,304.1474914550781,0.6588332653045654,0.0816088914871215,0.077969379723072,293.1356201171875,297.1499938964844,293.1499938964844,0.0371259078383445,-919.2874755859376,304.1481628417969,0.6615283489227295,0.0825577601790428,0.0582779422402381,293.09423828125,297.1499938964844,293.1499938964844,0.0697582811117172,-1824.8514404296875,304.1420593261719,0.7522104978561401,0.1221148893237114,0.1157407090067863,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5543988347053528,0.050000000745058,0.2286899089813232,291.1288757324219,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1285400390625,1.0,0.164847582578659,1.0,1.0,0.972117245197296,1.0,-0.6541188955307007,0.2768391966819763,0.3772797286510467,0.1174392402172088,0.0,0.0,0.1664694547653198,24.35348320007324,25.0,-2.2390389442443848,-4528.50927734375,42.99161911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.1236748397350311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127330407500267,0.1273346692323684,-4.253428414813243e-06,0.0,0.0001255142415175,0.0,0.0,4.986114501953125,0.0,0.0,0.0,0.2740094661712646,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272626373916864,-1015.8587036132812,304.14862060546875,0.6296172738075256,0.0708202347159385,0.0643974915146827,293.12921142578125,297.1499938964844,293.1499938964844,0.0362650714814662,-1229.8414306640625,304.1474914550781,0.6588332653045654,0.0816088914871215,0.077969379723072,293.1356201171875,297.1499938964844,293.1499938964844,0.0371259078383445,-919.2874755859376,304.1481628417969,0.6615283489227295,0.0825577601790428,0.0582779422402381,293.09423828125,297.1499938964844,293.1499938964844,0.0697582811117172,-1824.8514404296875,304.1420593261719,0.7522104978561401,0.1221148893237114,0.1157407090067863,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5543988347053528,0.050000000745058,0.2286899089813232,291.1288757324219,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1285400390625,1.0,0.164847582578659,1.0,1.0,0.972117245197296,1.0,-0.6541188955307007,0.2768391966819763,0.3772797286510467,0.1174392402172088,0.0,0.0,0.1664694547653198,24.35348320007324,25.0,-2.2390389442443848,-4528.50927734375,42.99161911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,304.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.1236748397350311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127330407500267,0.1273346692323684,-4.253428414813243e-06,0.0,0.0001255142415175,0.0,0.0,4.986114501953125,0.0,0.0,0.0,0.2740094661712646,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275231748819351,-1022.1062622070312,304.1486511230469,0.6315302848815918,0.0712629631161689,0.0647834315896034,293.1285095214844,297.1499938964844,293.1499938964844,0.0368402041494846,-1239.7989501953125,304.1473693847656,0.6614659428596497,0.0822788774967193,0.07858906686306,293.13482666015625,297.1499938964844,293.1499938964844,0.0375743620097637,-925.0133666992188,304.14801025390625,0.6637649536132812,0.083080880343914,0.0586323253810405,293.0851745605469,297.1499938964844,293.1499938964844,0.0722122490406036,-1871.4686279296875,304.140625,0.759316623210907,0.1253693997859954,0.1186919659376144,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5552281141281128,0.050000000745058,0.2286622822284698,291.1268310546875,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175048828125,291.1264038085937,1.0,0.165202111005783,1.0,1.0,0.9719011187553406,1.0,-0.6592597365379333,0.2784701287746429,0.3807896077632904,0.119857907295227,0.0,0.0,0.1696952879428863,24.27346992492676,25.0,-2.942171335220337,-4563.349609375,43.49216842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,304.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.1245806664228439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288916617631912,0.1288959234952926,-4.255936346453382e-06,0.0,0.0001264335442101,0.0,0.0,5.051947116851807,0.0,0.0,0.0,0.2742603719234466,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275231748819351,-1022.1062622070312,304.1486511230469,0.6315302848815918,0.0712629631161689,0.0647834315896034,293.1285095214844,297.1499938964844,293.1499938964844,0.0368402041494846,-1239.7989501953125,304.1473693847656,0.6614659428596497,0.0822788774967193,0.07858906686306,293.13482666015625,297.1499938964844,293.1499938964844,0.0375743620097637,-925.0133666992188,304.14801025390625,0.6637649536132812,0.083080880343914,0.0586323253810405,293.0851745605469,297.1499938964844,293.1499938964844,0.0722122490406036,-1871.4686279296875,304.140625,0.759316623210907,0.1253693997859954,0.1186919659376144,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5552281141281128,0.050000000745058,0.2286622822284698,291.1268310546875,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175048828125,291.1264038085937,1.0,0.165202111005783,1.0,1.0,0.9719011187553406,1.0,-0.6592597365379333,0.2784701287746429,0.3807896077632904,0.119857907295227,0.0,0.0,0.1696952879428863,24.27346992492676,25.0,-2.942171335220337,-4563.349609375,43.49216842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,304.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.1245806664228439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288916617631912,0.1288959234952926,-4.255936346453382e-06,0.0,0.0001264335442101,0.0,0.0,5.051947116851807,0.0,0.0,0.0,0.2742603719234466,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278025288134813,-1028.7781982421875,304.14862060546875,0.6336333155632019,0.0717351883649826,0.0651944428682327,293.1277160644531,297.1499938964844,293.1499938964844,0.0374482385814189,-1250.30908203125,304.1472473144531,0.6643356084823608,0.0829847007989883,0.0792413726449012,293.13397216796875,297.1499938964844,293.1499938964844,0.0380582809448242,-931.1868286132812,304.1478881835937,0.666245698928833,0.0836434066295623,0.0590133182704448,293.0748291015625,297.1499938964844,293.1499938964844,0.0750261396169662,-1925.37939453125,304.1390686035156,0.7675701975822449,0.129108726978302,0.1221030578017234,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5561820268630981,0.050000000745058,0.2286308109760284,291.1243896484375,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.3165588378906,291.1239318847656,1.0,0.1656010448932647,1.0,1.0,0.9717021584510804,1.0,-0.6650490760803223,0.2803113460540771,0.3847377300262451,0.1225794926285743,0.0,0.0,0.1732726544141769,24.18182373046875,25.0,-3.46639084815979,-4602.68994140625,44.05953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,304.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0859375,18000.0,0.0,0.0,0.1255756169557571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306448727846145,0.130649134516716,-4.258758053765632e-06,0.0,0.0001274432870559,0.0,0.0,5.126046657562256,0.0,0.0,0.0,0.2745428383350372,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278025288134813,-1028.7781982421875,304.14862060546875,0.6336333155632019,0.0717351883649826,0.0651944428682327,293.1277160644531,297.1499938964844,293.1499938964844,0.0374482385814189,-1250.30908203125,304.1472473144531,0.6643356084823608,0.0829847007989883,0.0792413726449012,293.13397216796875,297.1499938964844,293.1499938964844,0.0380582809448242,-931.1868286132812,304.1478881835937,0.666245698928833,0.0836434066295623,0.0590133182704448,293.0748291015625,297.1499938964844,293.1499938964844,0.0750261396169662,-1925.37939453125,304.1390686035156,0.7675701975822449,0.129108726978302,0.1221030578017234,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5561820268630981,0.050000000745058,0.2286308109760284,291.1243896484375,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.3165588378906,291.1239318847656,1.0,0.1656010448932647,1.0,1.0,0.9717021584510804,1.0,-0.6650490760803223,0.2803113460540771,0.3847377300262451,0.1225794926285743,0.0,0.0,0.1732726544141769,24.18182373046875,25.0,-3.46639084815979,-4602.68994140625,44.05953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,304.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0859375,18000.0,0.0,0.0,0.1255756169557571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306448727846145,0.130649134516716,-4.258758053765632e-06,0.0,0.0001274432870559,0.0,0.0,5.126046657562256,0.0,0.0,0.0,0.2745428383350372,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281076431274414,-1035.9063720703125,304.1485900878906,0.635928213596344,0.0722391679883003,0.065632976591587,293.1268310546875,297.1499938964844,293.1499938964844,0.0380901396274566,-1261.38671875,304.1470947265625,0.6674379706382751,0.0837278962135315,0.0799281522631645,293.13299560546875,297.1499938964844,293.1499938964844,0.038578562438488,-937.8170776367188,304.147705078125,0.6689656972885132,0.0842466875910759,0.0594221912324428,293.0634460449219,297.1499938964844,293.1499938964844,0.0781851708889007,-1986.409912109375,304.137451171875,0.7769187092781067,0.1333171725273132,0.1259635388851165,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5572483539581299,0.050000000745058,0.2285959869623184,291.1217041015625,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3153991699219,291.1212158203125,1.0,0.1660493463277816,1.0,1.0,0.9715031385421752,1.0,-0.6714816093444824,0.2823754549026489,0.3891061842441559,0.1255739480257034,0.0,0.0,0.1772242486476898,24.08089637756348,25.0,-3.760369539260864,-4646.87060546875,44.697750091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,304.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21875,18000.0,0.0,0.0,0.1266713291406631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326120942831039,0.1326163560152053,-4.261948106432101e-06,0.0,0.00012855528621,0.0,0.0,5.2094316482543945,0.0,0.0,0.0,0.2748610079288482,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281076431274414,-1035.9063720703125,304.1485900878906,0.635928213596344,0.0722391679883003,0.065632976591587,293.1268310546875,297.1499938964844,293.1499938964844,0.0380901396274566,-1261.38671875,304.1470947265625,0.6674379706382751,0.0837278962135315,0.0799281522631645,293.13299560546875,297.1499938964844,293.1499938964844,0.038578562438488,-937.8170776367188,304.147705078125,0.6689656972885132,0.0842466875910759,0.0594221912324428,293.0634460449219,297.1499938964844,293.1499938964844,0.0781851708889007,-1986.409912109375,304.137451171875,0.7769187092781067,0.1333171725273132,0.1259635388851165,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5572483539581299,0.050000000745058,0.2285959869623184,291.1217041015625,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3153991699219,291.1212158203125,1.0,0.1660493463277816,1.0,1.0,0.9715031385421752,1.0,-0.6714816093444824,0.2823754549026489,0.3891061842441559,0.1255739480257034,0.0,0.0,0.1772242486476898,24.08089637756348,25.0,-3.760369539260864,-4646.87060546875,44.697750091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,304.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21875,18000.0,0.0,0.0,0.1266713291406631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326120942831039,0.1326163560152053,-4.261948106432101e-06,0.0,0.00012855528621,0.0,0.0,5.2094316482543945,0.0,0.0,0.0,0.2748610079288482,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282693095505237,-1039.63720703125,304.1485290527344,0.6371458768844604,0.0725034326314926,0.065863013267517,293.1263732910156,297.1499938964844,293.1499938964844,0.038423828780651,-1267.1387939453125,304.1470031738281,0.6690718531608582,0.084113672375679,0.0802847445011138,293.1324768066406,297.1499938964844,293.1499938964844,0.0388523191213607,-941.3028564453124,304.14764404296875,0.6704106330871582,0.084563672542572,0.0596372261643409,293.0574645996094,297.1499938964844,293.1499938964844,0.0798865482211113,-2019.470947265625,304.1366271972656,0.7819651961326599,0.1355879008769989,0.1280545890331268,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5578179955482483,0.050000000745058,0.2285775542259216,291.1203308105469,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.3147277832031,291.1198425292969,1.0,0.1662931889295578,1.0,1.0,0.9714036583900452,1.0,-0.6749311089515686,0.2834932804107666,0.391437828540802,0.1271601468324661,0.0,0.0,0.1793428659439087,24.02790069580078,25.0,-3.827229499816896,-4670.837890625,45.04426574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,304.5515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.1272610276937484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336806267499923,0.1336848884820938,-4.263693881512154e-06,0.0,0.0001291537628276,0.0,0.0,5.254834175109863,0.0,0.0,0.0,0.2750344574451446,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284381788223981,-1043.474609375,304.14849853515625,0.6384084224700928,0.0727758929133415,0.0661003515124321,293.1258850097656,297.1499938964844,293.1499938964844,0.0387659035623073,-1273.031005859375,304.1469421386719,0.6707571744918823,0.084508791565895,0.0806501433253288,293.1319274902344,297.1499938964844,293.1499938964844,0.039134994149208,-944.9000854492188,304.1475524902344,0.6719083189964294,0.0848906934261322,0.0598592720925807,293.0513610839844,297.1499938964844,293.1499938964844,0.0816633999347686,-2054.119873046875,304.1358337402344,0.7872276306152344,0.13796167075634,0.1302460134029388,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5584082007408142,0.050000000745058,0.2285585552453994,291.1189270019531,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.31402587890625,291.11846923828125,1.0,0.1665505915880203,1.0,1.0,0.9713186621665956,1.0,-0.6785281300544739,0.2846681773662567,0.3938599526882171,0.1287960410118103,0.0,0.0,0.1815560460090637,23.97377014160156,25.0,-3.848681688308716,-4696.068359375,45.40916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89599609375,304.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.291015625,18000.0,0.0,0.0,0.1278809905052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348073929548263,0.1348116546869278,-4.265545157977613e-06,0.0,0.0001297829439863,0.0,0.0,5.302797317504883,0.0,0.0,0.0,0.2752178609371185,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0296668279916048,-1055.1875,304.1468811035156,0.6410602927207947,0.0733464285731315,0.0665969476103782,293.1248474121094,297.1499938964844,293.1499938964844,0.0394735410809516,-1285.20849609375,304.14678955078125,0.6742638945579529,0.0853253230452537,0.0814058631658554,293.1308288574219,297.1499938964844,293.1499938964844,0.0397251695394516,-952.4046020507812,304.1473693847656,0.6750432252883911,0.085572749376297,0.0603230521082878,293.0389404296875,297.1499938964844,293.1499938964844,0.0854165777564048,-2127.631591796875,304.1343078613281,0.7982595562934875,0.1429808586835861,0.1348951905965805,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.5596377849578857,0.050000000745058,0.2285193353891372,291.1161804199219,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124389648437,291.11572265625,1.0,0.1671051383018493,1.0,1.0,0.9711487293243408,1.0,-0.686120331287384,0.2871832549571991,0.3989370465278625,0.1321818828582763,0.0,0.0,0.1862492263317108,23.863677978515625,25.0,-3.790807247161865,-4750.2138671875,46.19184875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695068359375,304.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.328125,18000.0,0.0,0.0,0.1292146742343902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372324526309967,0.1372367292642593,-4.269566943548853e-06,0.0,0.0001311364612774,0.0,0.0,5.406328201293945,0.0,0.0,0.0,0.275614321231842,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0296668279916048,-1055.1875,304.1468811035156,0.6410602927207947,0.0733464285731315,0.0665969476103782,293.1248474121094,297.1499938964844,293.1499938964844,0.0394735410809516,-1285.20849609375,304.14678955078125,0.6742638945579529,0.0853253230452537,0.0814058631658554,293.1308288574219,297.1499938964844,293.1499938964844,0.0397251695394516,-952.4046020507812,304.1473693847656,0.6750432252883911,0.085572749376297,0.0603230521082878,293.0389404296875,297.1499938964844,293.1499938964844,0.0854165777564048,-2127.631591796875,304.1343078613281,0.7982595562934875,0.1429808586835861,0.1348951905965805,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.5596377849578857,0.050000000745058,0.2285193353891372,291.1161804199219,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124389648437,291.11572265625,1.0,0.1671051383018493,1.0,1.0,0.9711487293243408,1.0,-0.686120331287384,0.2871832549571991,0.3989370465278625,0.1321818828582763,0.0,0.0,0.1862492263317108,23.863677978515625,25.0,-3.790807247161865,-4750.2138671875,46.19184875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695068359375,304.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.328125,18000.0,0.0,0.0,0.1292146742343902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372324526309967,0.1372367292642593,-4.269566943548853e-06,0.0,0.0001311364612774,0.0,0.0,5.406328201293945,0.0,0.0,0.0,0.275614321231842,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298092607408761,-1059.9481201171875,304.1475524902344,0.6438599228858948,0.0739451795816421,0.0671210810542106,293.1238098144531,297.1499938964844,293.1499938964844,0.0402113869786262,-1297.8931884765625,304.1466064453125,0.6779239773750305,0.0861756578087806,0.0821939781308174,293.12969970703125,297.1499938964844,293.1499938964844,0.0403469949960708,-960.3046875,304.147216796875,0.6783353090286255,0.0862903743982315,0.0608121193945407,293.0265197753906,297.1499938964844,293.1499938964844,0.0894061177968978,-2206.0751953125,304.1329040527344,0.8096789717674255,0.1483113914728164,0.1398558914661407,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.5609099864959717,0.050000000745058,0.2284792512655258,291.113525390625,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.3106994628906,291.11309814453125,1.0,0.167713388800621,1.0,1.0,0.9709787368774414,1.0,-0.6941876411437988,0.2899180054664612,0.4042696356773376,0.1356571018695831,0.0,0.0,0.1912915557622909,23.75398063659668,25.0,-3.6541452407836914,-4809.3154296875,47.043758392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404541015625,304.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33984375,18000.0,0.0,0.0,0.1306852847337722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398918777704239,0.1398961544036865,-4.274035745766014e-06,0.0,0.000132628949359,0.0,0.0,5.520346641540527,0.0,0.0,0.0,0.2760518491268158,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298092607408761,-1059.9481201171875,304.1475524902344,0.6438599228858948,0.0739451795816421,0.0671210810542106,293.1238098144531,297.1499938964844,293.1499938964844,0.0402113869786262,-1297.8931884765625,304.1466064453125,0.6779239773750305,0.0861756578087806,0.0821939781308174,293.12969970703125,297.1499938964844,293.1499938964844,0.0403469949960708,-960.3046875,304.147216796875,0.6783353090286255,0.0862903743982315,0.0608121193945407,293.0265197753906,297.1499938964844,293.1499938964844,0.0894061177968978,-2206.0751953125,304.1329040527344,0.8096789717674255,0.1483113914728164,0.1398558914661407,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.5609099864959717,0.050000000745058,0.2284792512655258,291.113525390625,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.3106994628906,291.11309814453125,1.0,0.167713388800621,1.0,1.0,0.9709787368774414,1.0,-0.6941876411437988,0.2899180054664612,0.4042696356773376,0.1356571018695831,0.0,0.0,0.1912915557622909,23.75398063659668,25.0,-3.6541452407836914,-4809.3154296875,47.043758392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404541015625,304.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33984375,18000.0,0.0,0.0,0.1306852847337722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398918777704239,0.1398961544036865,-4.274035745766014e-06,0.0,0.000132628949359,0.0,0.0,5.520346641540527,0.0,0.0,0.0,0.2760518491268158,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303225256502628,-1068.8193359375,304.14752197265625,0.6467720866203308,0.074571318924427,0.0676696449518203,293.12274169921875,297.1499938964844,293.1499938964844,0.0409765653312206,-1311.0389404296875,304.146484375,0.6816909909248352,0.0870565623044967,0.0830118507146835,293.1285400390625,297.1499938964844,293.1499938964844,0.0409970059990882,-968.5575561523438,304.1470642089844,0.6817372441291809,0.087039478123188,0.0613239668309688,293.0145568847656,297.1499938964844,293.1499938964844,0.0935815721750259,-2288.2431640625,304.13165283203125,0.820675790309906,0.15386863052845,0.1450515985488891,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5621920228004456,0.050000000745058,0.2284393608570099,291.11102294921875,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.308837890625,291.1106262207031,1.0,0.1683730632066726,1.0,1.0,0.9708365201950072,1.0,-0.7026296257972717,0.2928579151630401,0.4097716808319092,0.1391337513923645,0.0,0.0,0.1966610252857208,23.6483211517334,25.0,-3.44602632522583,-4873.26953125,47.95939636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80889892578125,304.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.326171875,18000.0,0.0,0.0,0.1323020011186599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427860558032989,0.1427903324365615,-4.2789638428075705e-06,0.0,0.0001342697214568,0.0,0.0,5.645009517669678,0.0,0.0,0.0,0.276531308889389,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303225256502628,-1068.8193359375,304.14752197265625,0.6467720866203308,0.074571318924427,0.0676696449518203,293.12274169921875,297.1499938964844,293.1499938964844,0.0409765653312206,-1311.0389404296875,304.146484375,0.6816909909248352,0.0870565623044967,0.0830118507146835,293.1285400390625,297.1499938964844,293.1499938964844,0.0409970059990882,-968.5575561523438,304.1470642089844,0.6817372441291809,0.087039478123188,0.0613239668309688,293.0145568847656,297.1499938964844,293.1499938964844,0.0935815721750259,-2288.2431640625,304.13165283203125,0.820675790309906,0.15386863052845,0.1450515985488891,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5621920228004456,0.050000000745058,0.2284393608570099,291.11102294921875,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.308837890625,291.1106262207031,1.0,0.1683730632066726,1.0,1.0,0.9708365201950072,1.0,-0.7026296257972717,0.2928579151630401,0.4097716808319092,0.1391337513923645,0.0,0.0,0.1966610252857208,23.6483211517334,25.0,-3.44602632522583,-4873.26953125,47.95939636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80889892578125,304.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.326171875,18000.0,0.0,0.0,0.1323020011186599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427860558032989,0.1427903324365615,-4.2789638428075705e-06,0.0,0.0001342697214568,0.0,0.0,5.645009517669678,0.0,0.0,0.0,0.276531308889389,4.0,0.0,1.0
