time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308583956211805,-1078.0264892578125,304.1474609375,0.6497609615325928,0.0752218440175056,0.0682411789894104,293.1216735839844,297.1499938964844,293.1499938964844,0.0417657904326915,-1324.5936279296875,304.1463317871094,0.6855124831199646,0.0879644975066185,0.0838565528392791,293.1273803710937,297.1499938964844,293.1499938964844,0.0416712649166584,-977.1149291992188,304.1469116210937,0.6851955056190491,0.0878156125545501,0.0618558079004287,293.00341796875,297.1499938964844,293.1499938964844,0.0978907570242881,-2372.79150390625,304.1305847167969,0.8314108848571777,0.159559279680252,0.1503971964120865,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.5634477138519287,0.050000000745058,0.2284007668495178,291.1086730957031,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.30694580078125,291.1083068847656,1.0,0.1690808832645416,1.0,1.0,0.970694363117218,1.0,-0.7113367915153503,0.2959864437580108,0.4153503477573395,0.1425206214189529,0.0,0.0,0.2023317068815231,23.550413131713867,25.0,-3.1611456871032715,-4941.94482421875,48.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7749938964844,304.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30859375,18000.0,0.0,0.0,0.1340737044811248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459137350320816,0.1459180116653442,-4.284368515072856e-06,0.0,0.0001360677706543,0.0,0.0,5.78042459487915,0.0,0.0,0.0,0.2770533859729767,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308583956211805,-1078.0264892578125,304.1474609375,0.6497609615325928,0.0752218440175056,0.0682411789894104,293.1216735839844,297.1499938964844,293.1499938964844,0.0417657904326915,-1324.5936279296875,304.1463317871094,0.6855124831199646,0.0879644975066185,0.0838565528392791,293.1273803710937,297.1499938964844,293.1499938964844,0.0416712649166584,-977.1149291992188,304.1469116210937,0.6851955056190491,0.0878156125545501,0.0618558079004287,293.00341796875,297.1499938964844,293.1499938964844,0.0978907570242881,-2372.79150390625,304.1305847167969,0.8314108848571777,0.159559279680252,0.1503971964120865,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.5634477138519287,0.050000000745058,0.2284007668495178,291.1086730957031,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.30694580078125,291.1083068847656,1.0,0.1690808832645416,1.0,1.0,0.970694363117218,1.0,-0.7113367915153503,0.2959864437580108,0.4153503477573395,0.1425206214189529,0.0,0.0,0.2023317068815231,23.550413131713867,25.0,-3.1611456871032715,-4941.94482421875,48.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7749938964844,304.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30859375,18000.0,0.0,0.0,0.1340737044811248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459137350320816,0.1459180116653442,-4.284368515072856e-06,0.0,0.0001360677706543,0.0,0.0,5.78042459487915,0.0,0.0,0.0,0.2770533859729767,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.031134245917201,-1082.74267578125,304.1473999023437,0.6512699127197266,0.0755549669265747,0.068534530699253,293.1211242675781,297.1499938964844,293.1499938964844,0.0421681068837642,-1331.503173828125,304.1462707519531,0.6874255537986755,0.0884272083640098,0.0842877626419067,293.1268310546875,297.1499938964844,293.1499938964844,0.0420159511268138,-981.4888916015624,304.1468505859375,0.686927318572998,0.0882121324539184,0.0621281266212463,292.998291015625,297.1499938964844,293.1499938964844,0.1000776588916778,-2415.4892578125,304.1301574707031,0.8367403745651245,0.1624233424663543,0.1530967056751251,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.564054012298584,0.050000000745058,0.2283822894096374,291.10760498046875,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1072692871094,1.0,0.1694511771202087,1.0,1.0,0.970623254776001,1.0,-0.7157508730888367,0.2976124286651611,0.4181384146213531,0.1441537588834762,0.0,0.0,0.205268308520317,23.50550079345703,25.0,-2.979755401611328,-4977.9638671875,49.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572937011719,304.6875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80078125,18000.0,0.0,0.0,0.1350192129611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475627720355987,0.1475670635700225,-4.287251158530125e-06,0.0,0.0001370273384964,0.0,0.0,5.85211706161499,0.0,0.0,0.0,0.2773303687572479,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314147546887397,-1087.5228271484375,304.1473693847656,0.6527804136276245,0.0758925303816795,0.0688323453068733,293.12060546875,297.1499938964844,293.1499938964844,0.0425746962428092,-1338.4866943359375,304.1462097167969,0.6893301606178284,0.0888946950435638,0.0847241133451461,293.12628173828125,297.1499938964844,293.1499938964844,0.0423646233975887,-985.9132080078124,304.14678955078125,0.6886504888534546,0.0886128321290016,0.0624039769172668,292.9935302734375,297.1499938964844,293.1499938964844,0.1022763773798942,-2458.2177734375,304.1297607421875,0.8420472145080566,0.1652835011482238,0.1557981520891189,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.564639687538147,0.050000000745058,0.2283645272254943,291.1065979003906,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050231933594,291.1063232421875,1.0,0.1698313802480697,1.0,1.0,0.970570743083954,1.0,-0.7201839089393616,0.2992729842662811,0.4209109246730804,0.1457343250513076,0.0,0.0,0.2082642465829849,23.46387481689453,25.0,-2.757784366607666,-5015.03466796875,49.951698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391662597656,304.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.306640625,18000.0,0.0,0.0,0.1360053420066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492665261030197,0.1492708176374435,-4.2902547647827305e-06,0.0,0.0001380281319143,0.0,0.0,5.926407337188721,0.0,0.0,0.0,0.2776177823543548,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319868735969066,-1097.2249755859375,304.1473083496094,0.6557847261428833,0.0765779539942741,0.0694385692477226,293.11962890625,297.1499938964844,293.1499938964844,0.0433963537216186,-1352.602783203125,304.1461181640625,0.6930863261222839,0.0898399427533149,0.0856081321835517,293.125244140625,297.1499938964844,293.1499938964844,0.0430684946477413,-994.8448486328124,304.1466979980469,0.6920403242111206,0.0894218385219574,0.0629623010754585,292.9851379394531,297.1499938964844,293.1499938964844,0.1066767126321792,-2543.121826171875,304.1291809082031,0.8525579571723938,0.170953631401062,0.1611670702695846,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5657382607460022,0.050000000745058,0.2283314913511276,291.1049194335937,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.3031921386719,291.1047058105469,1.0,0.1706168055534362,1.0,1.0,0.9704658389091492,1.0,-0.7290464639663696,0.3026741743087768,0.4263722598552704,0.1487215906381607,0.0,0.0,0.2143921256065368,23.391328811645508,25.0,-2.170871496200561,-5091.94482421875,51.007469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7020568847656,304.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.365234375,18000.0,0.0,0.0,0.1380947679281234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152820885181427,0.152825191617012,-4.296605766285211e-06,0.0,0.0001401486370014,0.0,0.0,6.082121849060059,0.0,0.0,0.0,0.2782215178012848,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319868735969066,-1097.2249755859375,304.1473083496094,0.6557847261428833,0.0765779539942741,0.0694385692477226,293.11962890625,297.1499938964844,293.1499938964844,0.0433963537216186,-1352.602783203125,304.1461181640625,0.6930863261222839,0.0898399427533149,0.0856081321835517,293.125244140625,297.1499938964844,293.1499938964844,0.0430684946477413,-994.8448486328124,304.1466979980469,0.6920403242111206,0.0894218385219574,0.0629623010754585,292.9851379394531,297.1499938964844,293.1499938964844,0.1066767126321792,-2543.121826171875,304.1291809082031,0.8525579571723938,0.170953631401062,0.1611670702695846,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5657382607460022,0.050000000745058,0.2283314913511276,291.1049194335937,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.3031921386719,291.1047058105469,1.0,0.1706168055534362,1.0,1.0,0.9704658389091492,1.0,-0.7290464639663696,0.3026741743087768,0.4263722598552704,0.1487215906381607,0.0,0.0,0.2143921256065368,23.391328811645508,25.0,-2.170871496200561,-5091.94482421875,51.007469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7020568847656,304.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.365234375,18000.0,0.0,0.0,0.1380947679281234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152820885181427,0.152825191617012,-4.296605766285211e-06,0.0,0.0001401486370014,0.0,0.0,6.082121849060059,0.0,0.0,0.0,0.2782215178012848,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325695425271987,-1107.0438232421875,304.147216796875,0.6587469577789307,0.0772724822163581,0.0700550824403762,293.1186828613281,297.1499938964844,293.1499938964844,0.0442288406193256,-1366.9127197265625,304.1460266113281,0.6967646479606628,0.0908029079437255,0.0865079388022422,293.124267578125,297.1499938964844,293.1499938964844,0.0437832288444042,-1003.9158935546876,304.1466064453125,0.6953571438789368,0.0902503579854965,0.0635320618748664,292.978271484375,297.1499938964844,293.1499938964844,0.1110429689288139,-2626.5908203125,304.1288452148437,0.862866222858429,0.1765229851007461,0.1664484292268753,293.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.5667359828948975,0.050000000745058,0.2283017486333847,291.1037902832031,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3014831542969,291.10369873046875,1.0,0.1714304983615875,1.0,1.0,0.9703608751296996,1.0,-0.7378528714179993,0.3061438202857971,0.4317090511322021,0.1515017598867416,0.0,0.0,0.2206337749958038,23.333271026611328,25.0,-1.3577333688735962,-5171.90966796875,52.09131240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644897460937,304.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.560546875,18000.0,0.0,0.0,0.1403386890888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565417349338531,0.1565460413694381,-4.3033883230236825e-06,0.0,0.0001424259244231,0.0,0.0,6.246224880218506,0.0,0.0,0.0,0.2788599133491516,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325695425271987,-1107.0438232421875,304.147216796875,0.6587469577789307,0.0772724822163581,0.0700550824403762,293.1186828613281,297.1499938964844,293.1499938964844,0.0442288406193256,-1366.9127197265625,304.1460266113281,0.6967646479606628,0.0908029079437255,0.0865079388022422,293.124267578125,297.1499938964844,293.1499938964844,0.0437832288444042,-1003.9158935546876,304.1466064453125,0.6953571438789368,0.0902503579854965,0.0635320618748664,292.978271484375,297.1499938964844,293.1499938964844,0.1110429689288139,-2626.5908203125,304.1288452148437,0.862866222858429,0.1765229851007461,0.1664484292268753,293.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.5667359828948975,0.050000000745058,0.2283017486333847,291.1037902832031,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3014831542969,291.10369873046875,1.0,0.1714304983615875,1.0,1.0,0.9703608751296996,1.0,-0.7378528714179993,0.3061438202857971,0.4317090511322021,0.1515017598867416,0.0,0.0,0.2206337749958038,23.333271026611328,25.0,-1.3577333688735962,-5171.90966796875,52.09131240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644897460937,304.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.560546875,18000.0,0.0,0.0,0.1403386890888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565417349338531,0.1565460413694381,-4.3033883230236825e-06,0.0,0.0001424259244231,0.0,0.0,6.246224880218506,0.0,0.0,0.0,0.2788599133491516,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331564918160438,-1116.8746337890625,304.1471862792969,0.661678671836853,0.0779702216386795,0.0706761702895164,293.1177062988281,297.1499938964844,293.1499938964844,0.0450794324278831,-1381.546142578125,304.1459350585937,0.7004244327545166,0.0917952135205268,0.0874330475926399,293.1231994628906,297.1499938964844,293.1499938964844,0.0445248670876026,-1013.3327026367188,304.146484375,0.6986887454986572,0.0911205932497978,0.0641273483633995,292.9726867675781,297.1499938964844,293.1499938964844,0.1153702512383461,-2708.587890625,304.1286926269531,0.8729857206344604,0.1820124834775924,0.1716434955596923,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5676673650741577,0.050000000745058,0.2282742261886596,291.1033935546875,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.2999572753906,291.1034240722656,1.0,0.1722669899463653,1.0,1.0,0.9702821373939514,1.0,-0.7466248869895935,0.3096435070037842,0.4369813501834869,0.1541874706745147,0.0,0.0,0.2268815040588379,23.28589630126953,25.0,-0.3323728740215301,-5253.95263671875,53.20183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6275329589844,304.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1427251994609832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603738367557525,0.1603781431913375,-4.310530584916705e-06,0.0,0.0001448479306418,0.0,0.0,6.41645097732544,0.0,0.0,0.0,0.2795245349407196,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331564918160438,-1116.8746337890625,304.1471862792969,0.661678671836853,0.0779702216386795,0.0706761702895164,293.1177062988281,297.1499938964844,293.1499938964844,0.0450794324278831,-1381.546142578125,304.1459350585937,0.7004244327545166,0.0917952135205268,0.0874330475926399,293.1231994628906,297.1499938964844,293.1499938964844,0.0445248670876026,-1013.3327026367188,304.146484375,0.6986887454986572,0.0911205932497978,0.0641273483633995,292.9726867675781,297.1499938964844,293.1499938964844,0.1153702512383461,-2708.587890625,304.1286926269531,0.8729857206344604,0.1820124834775924,0.1716434955596923,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5676673650741577,0.050000000745058,0.2282742261886596,291.1033935546875,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.2999572753906,291.1034240722656,1.0,0.1722669899463653,1.0,1.0,0.9702821373939514,1.0,-0.7466248869895935,0.3096435070037842,0.4369813501834869,0.1541874706745147,0.0,0.0,0.2268815040588379,23.28589630126953,25.0,-0.3323728740215301,-5253.95263671875,53.20183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6275329589844,304.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1427251994609832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603738367557525,0.1603781431913375,-4.310530584916705e-06,0.0,0.0001448479306418,0.0,0.0,6.41645097732544,0.0,0.0,0.0,0.2795245349407196,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337437316775321,-1126.6553955078125,304.1471252441406,0.6646067500114441,0.078667975962162,0.0712979435920715,293.1166687011719,297.1499938964844,293.1499938964844,0.0459533743560314,-1396.599853515625,304.14581298828125,0.7041245102882385,0.0928204283118248,0.0883897021412849,293.1220092773437,297.1499938964844,293.1499938964844,0.0453035533428192,-1023.2283935546876,304.1463623046875,0.7021093964576721,0.0920388922095298,0.064756654202938,292.9678649902344,297.1499938964844,293.1499938964844,0.119696982204914,-2789.896728515625,304.1285705566406,0.8830121159553528,0.1874785870313644,0.1768040955066681,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5685752034187317,0.050000000745058,0.2282476276159286,291.1037292480469,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.298583984375,291.1038818359375,1.0,0.1731238514184951,1.0,1.0,0.9702033400535583,1.0,-0.7554361820220947,0.3131808042526245,0.4422553777694702,0.1568540334701538,0.0,0.0,0.2330322563648224,23.244041442871094,25.0,0.5764750242233276,-5337.25048828125,54.342960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5924987792969,304.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6328125,18000.0,0.0,0.0,0.1452371478080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642513275146484,0.1642556488513946,-4.317924776842119e-06,0.0,0.0001473972515668,0.0,0.0,6.589987754821777,0.0,0.0,0.0,0.2802046835422516,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337437316775321,-1126.6553955078125,304.1471252441406,0.6646067500114441,0.078667975962162,0.0712979435920715,293.1166687011719,297.1499938964844,293.1499938964844,0.0459533743560314,-1396.599853515625,304.14581298828125,0.7041245102882385,0.0928204283118248,0.0883897021412849,293.1220092773437,297.1499938964844,293.1499938964844,0.0453035533428192,-1023.2283935546876,304.1463623046875,0.7021093964576721,0.0920388922095298,0.064756654202938,292.9678649902344,297.1499938964844,293.1499938964844,0.119696982204914,-2789.896728515625,304.1285705566406,0.8830121159553528,0.1874785870313644,0.1768040955066681,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5685752034187317,0.050000000745058,0.2282476276159286,291.1037292480469,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.298583984375,291.1038818359375,1.0,0.1731238514184951,1.0,1.0,0.9702033400535583,1.0,-0.7554361820220947,0.3131808042526245,0.4422553777694702,0.1568540334701538,0.0,0.0,0.2330322563648224,23.244041442871094,25.0,0.5764750242233276,-5337.25048828125,54.342960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5924987792969,304.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6328125,18000.0,0.0,0.0,0.1452371478080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642513275146484,0.1642556488513946,-4.317924776842119e-06,0.0,0.0001473972515668,0.0,0.0,6.589987754821777,0.0,0.0,0.0,0.2802046835422516,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340373888611793,-1131.5286865234375,304.1471252441406,0.6660716533660889,0.0790165737271308,0.071608655154705,293.1161499023437,297.1499938964844,293.1499938964844,0.0463986285030841,-1404.279296875,304.1457824707031,0.7059897184371948,0.0933437794446945,0.0888788625597953,293.12139892578125,297.1499938964844,293.1499938964844,0.0457057617604732,-1028.3448486328125,304.14630126953125,0.7038514018058777,0.0925134867429733,0.065082848072052,292.9657287597656,297.1499938964844,293.1499938964844,0.1218679770827293,-2830.4521484375,304.1285400390625,0.887995719909668,0.1902084350585937,0.1793805658817291,293.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5690246820449829,0.050000000745058,0.2282345294952392,291.1040954589844,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2979736328125,291.104248046875,1.0,0.1735594868659973,1.0,1.0,0.9701640009880066,1.0,-0.759864091873169,0.3149664103984833,0.4448976516723633,0.1581827849149704,0.0,0.0,0.2360581159591674,23.224571228027344,25.0,0.8732842206954956,-5379.23828125,54.92547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761413574219,304.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.529296875,18000.0,0.0,0.0,0.1465337425470352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661938279867172,0.1661981493234634,-4.321685082686599e-06,0.0,0.0001487131230533,0.0,0.0,6.677412986755371,0.0,0.0,0.0,0.2805482447147369,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343311913311481,-1136.394287109375,304.1471252441406,0.6675366163253784,0.0793648585677146,0.0719191879034042,293.1156616210937,297.1499938964844,293.1499938964844,0.0468484684824943,-1412.0460205078125,304.1457214355469,0.7078605890274048,0.093872919678688,0.0893739536404609,293.12078857421875,297.1499938964844,293.1499938964844,0.0461150482296943,-1033.5556640625,304.146240234375,0.7056082487106323,0.0929964184761047,0.0654153227806091,292.9637451171875,297.1499938964844,293.1499938964844,0.1240445300936698,-2870.9541015625,304.12847900390625,0.8929514288902283,0.1929351538419723,0.1819546073675155,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5694713592529297,0.050000000745058,0.2282215654850006,291.1044921875,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.29736328125,291.1046447753906,1.0,0.1739995181560516,1.0,1.0,0.9701411724090576,1.0,-0.7643037438392639,0.3167614340782165,0.447542279958725,0.1595077514648437,0.0,0.0,0.239051267504692,23.206016540527344,25.0,1.0841028690338137,-5421.4453125,55.51558303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56072998046875,304.8486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.43359375,18000.0,0.0,0.0,0.14785236120224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681375056505203,0.1681418269872665,-4.325478130340343e-06,0.0,0.0001500513462815,0.0,0.0,6.76521110534668,0.0,0.0,0.0,0.2808937728404999,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349188819527626,-1146.0989990234375,304.1470947265625,0.6704609990119934,0.0800602212548255,0.0725393295288086,293.1146545410156,297.1499938964844,293.1499938964844,0.0477589927613735,-1427.7940673828125,304.1456298828125,0.7115495800971985,0.0949453115463256,0.0903786420822143,293.1195678710937,297.1499938964844,293.1499938964844,0.0469509400427341,-1044.21337890625,304.1460876464844,0.7091444134712219,0.0939830765128135,0.0660958811640739,292.960205078125,297.1499938964844,293.1499938964844,0.128408595919609,-2951.69921875,304.1283874511719,0.9027397036552428,0.1983707696199417,0.1870885789394378,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5703529119491577,0.050000000745058,0.2281961292028427,291.1054077148437,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962951660156,291.1056213378906,1.0,0.1748915016651153,1.0,1.0,0.9700954556465148,1.0,-0.7732017040252686,0.3203733265399933,0.4528283476829529,0.1621444672346115,0.0,0.0,0.244933396577835,23.17196655273437,25.0,1.3716157674789429,-5506.46923828125,56.7170295715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5331726074219,304.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.265625,18000.0,0.0,0.0,0.1505421847105026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720241457223892,0.1720284670591354,-4.333153810875956e-06,0.0,0.0001527811837149,0.0,0.0,6.941749572753906,0.0,0.0,0.0,0.2815899550914764,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349188819527626,-1146.0989990234375,304.1470947265625,0.6704609990119934,0.0800602212548255,0.0725393295288086,293.1146545410156,297.1499938964844,293.1499938964844,0.0477589927613735,-1427.7940673828125,304.1456298828125,0.7115495800971985,0.0949453115463256,0.0903786420822143,293.1195678710937,297.1499938964844,293.1499938964844,0.0469509400427341,-1044.21337890625,304.1460876464844,0.7091444134712219,0.0939830765128135,0.0660958811640739,292.960205078125,297.1499938964844,293.1499938964844,0.128408595919609,-2951.69921875,304.1283874511719,0.9027397036552428,0.1983707696199417,0.1870885789394378,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5703529119491577,0.050000000745058,0.2281961292028427,291.1054077148437,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962951660156,291.1056213378906,1.0,0.1748915016651153,1.0,1.0,0.9700954556465148,1.0,-0.7732017040252686,0.3203733265399933,0.4528283476829529,0.1621444672346115,0.0,0.0,0.244933396577835,23.17196655273437,25.0,1.3716157674789429,-5506.46923828125,56.7170295715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5331726074219,304.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.265625,18000.0,0.0,0.0,0.1505421847105026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720241457223892,0.1720284670591354,-4.333153810875956e-06,0.0,0.0001527811837149,0.0,0.0,6.941749572753906,0.0,0.0,0.0,0.2815899550914764,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355060547590255,-1155.7618408203125,304.1470947265625,0.6733667254447937,0.0807532221078872,0.0731577351689338,293.1137084960937,297.1499938964844,293.1499938964844,0.048680305480957,-1443.768310546875,304.14556884765625,0.7151040434837341,0.0960324183106422,0.0913988202810287,293.118408203125,297.1499938964844,293.1499938964844,0.0478053428232669,-1055.1298828125,304.1459655761719,0.7126031517982483,0.0949923023581504,0.0667936578392982,292.9573059082031,297.1499938964844,293.1499938964844,0.13277468085289,-3031.879638671875,304.1282958984375,0.912823498249054,0.2037668377161026,0.1921894997358322,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5712119340896606,0.050000000745058,0.2281715273857116,291.10650634765625,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953186035156,291.1067199707031,1.0,0.1757979393005371,1.0,1.0,0.9700497984886168,1.0,-0.7820981740951538,0.3240026533603668,0.4580955505371094,0.1647584587335586,0.0,0.0,0.2506584823131561,23.142719268798828,25.0,1.57599675655365,-5592.08544921875,57.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105895996094,304.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.1532838344573974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758949607610702,0.1758992969989776,-4.340931354818167e-06,0.0,0.0001555635972181,0.0,0.0,7.118899345397949,0.0,0.0,0.0,0.282290518283844,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355060547590255,-1155.7618408203125,304.1470947265625,0.6733667254447937,0.0807532221078872,0.0731577351689338,293.1137084960937,297.1499938964844,293.1499938964844,0.048680305480957,-1443.768310546875,304.14556884765625,0.7151040434837341,0.0960324183106422,0.0913988202810287,293.118408203125,297.1499938964844,293.1499938964844,0.0478053428232669,-1055.1298828125,304.1459655761719,0.7126031517982483,0.0949923023581504,0.0667936578392982,292.9573059082031,297.1499938964844,293.1499938964844,0.13277468085289,-3031.879638671875,304.1282958984375,0.912823498249054,0.2037668377161026,0.1921894997358322,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5712119340896606,0.050000000745058,0.2281715273857116,291.10650634765625,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953186035156,291.1067199707031,1.0,0.1757979393005371,1.0,1.0,0.9700497984886168,1.0,-0.7820981740951538,0.3240026533603668,0.4580955505371094,0.1647584587335586,0.0,0.0,0.2506584823131561,23.142719268798828,25.0,1.57599675655365,-5592.08544921875,57.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105895996094,304.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.1532838344573974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758949607610702,0.1758992969989776,-4.340931354818167e-06,0.0,0.0001555635972181,0.0,0.0,7.118899345397949,0.0,0.0,0.0,0.282290518283844,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.036091461777687,-1165.3662109375,304.1470947265625,0.6762397289276123,0.0814425870776176,0.0737733915448188,293.11285400390625,297.1499938964844,293.1499938964844,0.0496071577072143,-1459.881591796875,304.1455078125,0.718538224697113,0.0971284881234169,0.0924289524555206,293.1173095703125,297.1499938964844,293.1499938964844,0.0486715473234653,-1066.22265625,304.1458740234375,0.7159463167190552,0.0960167571902275,0.0675034150481224,292.955078125,297.1499938964844,293.1499938964844,0.1371248215436935,-3111.18701171875,304.1282958984375,0.9232547879219056,0.2091014534235,0.1972375959157943,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5720409154891968,0.050000000745058,0.2281479388475418,291.1077575683594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.29449462890625,291.10797119140625,1.0,0.1767158657312393,1.0,1.0,0.970028817653656,1.0,-0.7909555435180664,0.3276318907737732,0.4633236825466156,0.1673410087823867,0.0,0.0,0.2562092244625091,23.118934631347656,25.0,1.7782615423202517,-5677.9619140625,59.19371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4932861328125,304.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.15234375,18000.0,0.0,0.0,0.1560513824224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797334998846054,0.179737851023674,-4.3487766561156604e-06,0.0,0.000158372320584,0.0,0.0,7.295910358428955,0.0,0.0,0.0,0.2829924821853637,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.036091461777687,-1165.3662109375,304.1470947265625,0.6762397289276123,0.0814425870776176,0.0737733915448188,293.11285400390625,297.1499938964844,293.1499938964844,0.0496071577072143,-1459.881591796875,304.1455078125,0.718538224697113,0.0971284881234169,0.0924289524555206,293.1173095703125,297.1499938964844,293.1499938964844,0.0486715473234653,-1066.22265625,304.1458740234375,0.7159463167190552,0.0960167571902275,0.0675034150481224,292.955078125,297.1499938964844,293.1499938964844,0.1371248215436935,-3111.18701171875,304.1282958984375,0.9232547879219056,0.2091014534235,0.1972375959157943,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5720409154891968,0.050000000745058,0.2281479388475418,291.1077575683594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.29449462890625,291.10797119140625,1.0,0.1767158657312393,1.0,1.0,0.970028817653656,1.0,-0.7909555435180664,0.3276318907737732,0.4633236825466156,0.1673410087823867,0.0,0.0,0.2562092244625091,23.118934631347656,25.0,1.7782615423202517,-5677.9619140625,59.19371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4932861328125,304.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.15234375,18000.0,0.0,0.0,0.1560513824224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797334998846054,0.179737851023674,-4.3487766561156604e-06,0.0,0.000158372320584,0.0,0.0,7.295910358428955,0.0,0.0,0.0,0.2829924821853637,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366735123097896,-1174.89013671875,304.1470947265625,0.6790629625320435,0.0821267142891883,0.0743849799036979,293.112060546875,297.1499938964844,293.1499938964844,0.0505350343883037,-1476.0579833984375,304.1454467773437,0.7218633890151978,0.0982285737991333,0.0934643521904945,293.11627197265625,297.1499938964844,293.1499938964844,0.0495438911020755,-1077.42138671875,304.1457824707031,0.7191801071166992,0.0970502197742462,0.0682207867503166,292.9535522460937,297.1499938964844,293.1499938964844,0.1414380520582199,-3189.264404296875,304.1283264160156,0.9335174560546876,0.2143503427505493,0.2022102773189544,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5728307366371155,0.050000000745058,0.2281256318092346,291.1091613769531,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2937927246094,291.1094055175781,1.0,0.1776423454284668,1.0,1.0,0.9700078368186952,1.0,-0.7997345328330994,0.3312443494796753,0.4684902131557464,0.1698836535215377,0.0,0.0,0.2615613043308258,23.101430892944336,25.0,1.9896812438964844,-5763.66259765625,60.46030044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815368652344,304.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.234375,18000.0,0.0,0.0,0.1588213741779327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835173219442367,0.1835216730833053,-4.356649242254207e-06,0.0,0.0001611835032235,0.0,0.0,7.471742153167725,0.0,0.0,0.0,0.2836916744709015,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366735123097896,-1174.89013671875,304.1470947265625,0.6790629625320435,0.0821267142891883,0.0743849799036979,293.112060546875,297.1499938964844,293.1499938964844,0.0505350343883037,-1476.0579833984375,304.1454467773437,0.7218633890151978,0.0982285737991333,0.0934643521904945,293.11627197265625,297.1499938964844,293.1499938964844,0.0495438911020755,-1077.42138671875,304.1457824707031,0.7191801071166992,0.0970502197742462,0.0682207867503166,292.9535522460937,297.1499938964844,293.1499938964844,0.1414380520582199,-3189.264404296875,304.1283264160156,0.9335174560546876,0.2143503427505493,0.2022102773189544,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5728307366371155,0.050000000745058,0.2281256318092346,291.1091613769531,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2937927246094,291.1094055175781,1.0,0.1776423454284668,1.0,1.0,0.9700078368186952,1.0,-0.7997345328330994,0.3312443494796753,0.4684902131557464,0.1698836535215377,0.0,0.0,0.2615613043308258,23.101430892944336,25.0,1.9896812438964844,-5763.66259765625,60.46030044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815368652344,304.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.234375,18000.0,0.0,0.0,0.1588213741779327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835173219442367,0.1835216730833053,-4.356649242254207e-06,0.0,0.0001611835032235,0.0,0.0,7.471742153167725,0.0,0.0,0.0,0.2836916744709015,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369627140462398,-1179.61376953125,304.1470947265625,0.6804500818252563,0.082466222345829,0.0746887251734733,293.1116943359375,297.1499938964844,293.1499938964844,0.050998032093048,-1484.147216796875,304.1454467773437,0.7234869599342346,0.0987786278128624,0.0939825922250747,293.1158142089844,297.1499938964844,293.1499938964844,0.0499806925654411,-1083.0396728515625,304.145751953125,0.7207568883895874,0.0975684523582458,0.0685810074210167,292.9530944824219,297.1499938964844,293.1499938964844,0.143573522567749,-3227.719482421875,304.1283874511719,0.9384750723838806,0.216934248805046,0.2046605050563812,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5732078552246094,0.050000000745058,0.2281150221824646,291.10992431640625,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.29351806640625,291.11016845703125,1.0,0.1781077533960342,1.0,1.0,0.9699974060058594,1.0,-0.8040814399719238,0.3330384790897369,0.4710429310798645,0.1711368113756179,0.0,0.0,0.2641550600528717,23.09530258178711,25.0,2.094355583190918,-5806.29248046875,61.09847259521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4778137207031,304.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3203125,18000.0,0.0,0.0,0.1601999998092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853809654712677,0.1853853315114975,-4.360579623607919e-06,0.0,0.000162582626217,0.0,0.0,7.5588459968566895,0.0,0.0,0.0,0.2840387225151062,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372504517436027,-1184.3084716796875,304.1470947265625,0.6818186640739441,0.0828037112951278,0.0749908909201622,293.11138916015625,297.1499938964844,293.1499938964844,0.0514597482979297,-1492.2259521484375,304.1454162597656,0.7250855565071106,0.0993278995156288,0.0945004597306251,293.1153869628906,297.1499938964844,293.1499938964844,0.0504170581698417,-1088.65966796875,304.145751953125,0.7223076224327087,0.0980866774916648,0.0689415410161018,292.9527893066406,297.1499938964844,293.1499938964844,0.1456916779279709,-3265.73388671875,304.12847900390625,0.943278968334198,0.2194875031709671,0.2070833146572113,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.5735722184181213,0.050000000745058,0.2281047999858856,291.1107177734375,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.2932434082031,291.1109924316406,1.0,0.1785739809274673,1.0,1.0,0.969999372959137,1.0,-0.8083938956260681,0.3348216116428375,0.4735722839832306,0.1723760366439819,0.0,0.0,0.2666920721530914,23.090967178344727,25.0,2.1974446773529053,-5848.70166015625,61.73900985717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4754333496094,305.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.427734375,18000.0,0.0,0.0,0.1615707725286483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872229427099228,0.1872273087501526,-4.364497726783156e-06,0.0,0.0001639737893128,0.0,0.0,7.645264148712158,0.0,0.0,0.0,0.284383475780487,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378204882144928,-1193.595947265625,304.1471252441406,0.6844906210899353,0.0834716632962226,0.0755894556641578,293.1108093261719,297.1499938964844,293.1499938964844,0.0523774474859237,-1508.3187255859375,304.1454162597656,0.7282076478004456,0.1004220321774482,0.0955330058932304,293.1146240234375,297.1499938964844,293.1499938964844,0.0512860715389251,-1099.874267578125,304.1457214355469,0.7253297567367554,0.099120520055294,0.0696616396307945,292.9527587890625,297.1499938964844,293.1499938964844,0.1498636156320572,-3340.23681640625,304.1286926269531,0.9523451328277588,0.2244878411293029,0.2118336409330368,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5742579698562622,0.050000000745058,0.2280856519937515,291.1124267578125,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928161621094,291.1127319335937,1.0,0.1795069575309753,1.0,1.0,0.9700033664703368,1.0,-0.8168941140174866,0.3383463025093078,0.4785478115081787,0.1748080253601074,0.0,0.0,0.271585613489151,23.088024139404297,25.0,2.3965656757354736,-5932.60986328125,63.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47479248046875,305.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.71875,18000.0,0.0,0.0,0.1642783135175705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908306777477264,0.1908350437879562,-4.372272087493911e-06,0.0,0.0001667216129135,0.0,0.0,7.815483570098877,0.0,0.0,0.0,0.2850638031959533,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378204882144928,-1193.595947265625,304.1471252441406,0.6844906210899353,0.0834716632962226,0.0755894556641578,293.1108093261719,297.1499938964844,293.1499938964844,0.0523774474859237,-1508.3187255859375,304.1454162597656,0.7282076478004456,0.1004220321774482,0.0955330058932304,293.1146240234375,297.1499938964844,293.1499938964844,0.0512860715389251,-1099.874267578125,304.1457214355469,0.7253297567367554,0.099120520055294,0.0696616396307945,292.9527587890625,297.1499938964844,293.1499938964844,0.1498636156320572,-3340.23681640625,304.1286926269531,0.9523451328277588,0.2244878411293029,0.2118336409330368,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5742579698562622,0.050000000745058,0.2280856519937515,291.1124267578125,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928161621094,291.1127319335937,1.0,0.1795069575309753,1.0,1.0,0.9700033664703368,1.0,-0.8168941140174866,0.3383463025093078,0.4785478115081787,0.1748080253601074,0.0,0.0,0.271585613489151,23.088024139404297,25.0,2.3965656757354736,-5932.60986328125,63.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47479248046875,305.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.71875,18000.0,0.0,0.0,0.1642783135175705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908306777477264,0.1908350437879562,-4.372272087493911e-06,0.0,0.0001667216129135,0.0,0.0,7.815483570098877,0.0,0.0,0.0,0.2850638031959533,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.038382165133953,-1202.7332763671875,304.1471252441406,0.6870599985122681,0.0841285586357116,0.076178915798664,293.1103515625,297.1499938964844,293.1499938964844,0.053284928202629,-1524.281982421875,304.1454467773437,0.7312250733375549,0.1015062183141708,0.0965578407049179,293.1139831542969,297.1499938964844,293.1499938964844,0.0521465688943862,-1111.0101318359375,304.1457214355469,0.7282407283782959,0.1001452207565307,0.0703770667314529,292.9535827636719,297.1499938964844,293.1499938964844,0.1539288908243179,-3412.370361328125,304.1290283203125,0.9606044292449952,0.2293221354484558,0.2164339423179626,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5748780965805054,0.050000000745058,0.2280684113502502,291.1141967773437,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.1144714355469,1.0,0.1804372519254684,1.0,1.0,0.9700073599815368,1.0,-0.8251907825469971,0.3417994379997253,0.4833913743495941,0.1771681755781173,0.0,0.0,0.2762353420257568,23.09334754943848,25.0,2.379668474197388,-6014.2822265625,64.3093490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4795227050781,305.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.09375,18000.0,0.0,0.0,0.1669236272573471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943221092224121,0.1943264901638031,-4.379921392683173e-06,0.0,0.0001694062520982,0.0,0.0,7.981439590454102,0.0,0.0,0.0,0.2857286632061004,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.038382165133953,-1202.7332763671875,304.1471252441406,0.6870599985122681,0.0841285586357116,0.076178915798664,293.1103515625,297.1499938964844,293.1499938964844,0.053284928202629,-1524.281982421875,304.1454467773437,0.7312250733375549,0.1015062183141708,0.0965578407049179,293.1139831542969,297.1499938964844,293.1499938964844,0.0521465688943862,-1111.0101318359375,304.1457214355469,0.7282407283782959,0.1001452207565307,0.0703770667314529,292.9535827636719,297.1499938964844,293.1499938964844,0.1539288908243179,-3412.370361328125,304.1290283203125,0.9606044292449952,0.2293221354484558,0.2164339423179626,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5748780965805054,0.050000000745058,0.2280684113502502,291.1141967773437,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.1144714355469,1.0,0.1804372519254684,1.0,1.0,0.9700073599815368,1.0,-0.8251907825469971,0.3417994379997253,0.4833913743495941,0.1771681755781173,0.0,0.0,0.2762353420257568,23.09334754943848,25.0,2.379668474197388,-6014.2822265625,64.3093490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4795227050781,305.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.09375,18000.0,0.0,0.0,0.1669236272573471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943221092224121,0.1943264901638031,-4.379921392683173e-06,0.0,0.0001694062520982,0.0,0.0,7.981439590454102,0.0,0.0,0.0,0.2857286632061004,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389325134456157,-1211.67138671875,304.1471862792969,0.6895094513893127,0.084772802889347,0.0767578557133674,293.11004638671875,297.1499938964844,293.1499938964844,0.0541753582656383,-1539.99072265625,304.1454772949219,0.7341249585151672,0.1025739908218383,0.0975692197680473,293.113525390625,297.1499938964844,293.1499938964844,0.0529887862503528,-1121.9365234375,304.145751953125,0.7310217022895813,0.1011504977941513,0.0710811167955398,292.9552307128906,297.1499938964844,293.1499938964844,0.1578598171472549,-3481.683837890625,304.12945556640625,0.9680150151252748,0.2339642643928527,0.2208602279424667,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5754227042198181,0.050000000745058,0.2280533164739608,291.1162109375,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.2924499511719,291.11669921875,1.0,0.1813606470823288,1.0,1.0,0.9700353741645812,1.0,-0.8332387804985046,0.3451607227325439,0.4880780875682831,0.1794434785842895,0.0,0.0,0.2806143462657928,23.107650756835938,25.0,3.436751365661621,-6097.37646484375,65.58757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4890441894531,305.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.58203125,18000.0,0.0,0.0,0.1694920510053634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976916342973709,0.1976960152387619,-4.387431999930413e-06,0.0,0.0001720128784654,0.0,0.0,8.142779350280762,0.0,0.0,0.0,0.2863760888576507,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389325134456157,-1211.67138671875,304.1471862792969,0.6895094513893127,0.084772802889347,0.0767578557133674,293.11004638671875,297.1499938964844,293.1499938964844,0.0541753582656383,-1539.99072265625,304.1454772949219,0.7341249585151672,0.1025739908218383,0.0975692197680473,293.113525390625,297.1499938964844,293.1499938964844,0.0529887862503528,-1121.9365234375,304.145751953125,0.7310217022895813,0.1011504977941513,0.0710811167955398,292.9552307128906,297.1499938964844,293.1499938964844,0.1578598171472549,-3481.683837890625,304.12945556640625,0.9680150151252748,0.2339642643928527,0.2208602279424667,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5754227042198181,0.050000000745058,0.2280533164739608,291.1162109375,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.2924499511719,291.11669921875,1.0,0.1813606470823288,1.0,1.0,0.9700353741645812,1.0,-0.8332387804985046,0.3451607227325439,0.4880780875682831,0.1794434785842895,0.0,0.0,0.2806143462657928,23.107650756835938,25.0,3.436751365661621,-6097.37646484375,65.58757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4890441894531,305.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.58203125,18000.0,0.0,0.0,0.1694920510053634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976916342973709,0.1976960152387619,-4.387431999930413e-06,0.0,0.0001720128784654,0.0,0.0,8.142779350280762,0.0,0.0,0.0,0.2863760888576507,4.0,0.0,1.0
