time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394619926810264,-1220.238525390625,304.1472473144531,0.6918173432350159,0.0854016095399856,0.0773240774869918,293.1098937988281,297.1499938964844,293.1499938964844,0.055035475641489,-1555.18798828125,304.1455383300781,0.7368897795677185,0.1036204844713211,0.0985618978738784,293.1132507324219,297.1499938964844,293.1499938964844,0.0537977181375026,-1132.44189453125,304.14581298828125,0.7336524128913879,0.102130189538002,0.0717684179544448,292.9577941894531,297.1499938964844,293.1499938964844,0.1616049110889434,-3547.290771484375,304.13006591796875,0.9745638966560364,0.2383807599544525,0.2250810116529464,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5758801102638245,0.050000000745058,0.2280406653881073,291.1200561523437,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1206970214844,1.0,0.18227219581604,1.0,1.0,0.9700633883476256,1.0,-0.8409853577613831,0.34840789437294,0.4925774335861206,0.1816197782754898,0.0,0.0,0.2843575477600097,23.131786346435547,25.0,5.087259769439697,-6177.19921875,66.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5019836425781,305.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2265625,18000.0,0.0,0.0,0.1719810664653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007028311491012,0.2007072269916534,-4.394501047499944e-06,0.0,0.0001745389163261,0.0,0.0,8.288413047790527,0.0,0.0,0.0,0.2869638204574585,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394619926810264,-1220.238525390625,304.1472473144531,0.6918173432350159,0.0854016095399856,0.0773240774869918,293.1098937988281,297.1499938964844,293.1499938964844,0.055035475641489,-1555.18798828125,304.1455383300781,0.7368897795677185,0.1036204844713211,0.0985618978738784,293.1132507324219,297.1499938964844,293.1499938964844,0.0537977181375026,-1132.44189453125,304.14581298828125,0.7336524128913879,0.102130189538002,0.0717684179544448,292.9577941894531,297.1499938964844,293.1499938964844,0.1616049110889434,-3547.290771484375,304.13006591796875,0.9745638966560364,0.2383807599544525,0.2250810116529464,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5758801102638245,0.050000000745058,0.2280406653881073,291.1200561523437,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1206970214844,1.0,0.18227219581604,1.0,1.0,0.9700633883476256,1.0,-0.8409853577613831,0.34840789437294,0.4925774335861206,0.1816197782754898,0.0,0.0,0.2843575477600097,23.131786346435547,25.0,5.087259769439697,-6177.19921875,66.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5019836425781,305.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2265625,18000.0,0.0,0.0,0.1719810664653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007028311491012,0.2007072269916534,-4.394501047499944e-06,0.0,0.0001745389163261,0.0,0.0,8.288413047790527,0.0,0.0,0.0,0.2869638204574585,4.0,0.0,1.0
320100,293.1246337890625,297.1499938964844,293.1499938964844,0.0397220440208911,-1224.4461669921875,304.14727783203125,0.6929117441177368,0.085709236562252,0.0776015296578407,293.10986328125,297.1499938964844,293.1499938964844,0.0554580725729465,-1562.6749267578125,304.1455993652344,0.7382171750068665,0.1041346713900566,0.0990501344203949,293.1131896972656,297.1499938964844,293.1499938964844,0.0541935004293918,-1137.59423828125,304.1458435058594,0.7349075078964233,0.1026093661785125,0.0721049457788467,292.9594116210937,297.1499938964844,293.1499938964844,0.1634089797735214,-3578.762451171875,304.1304016113281,0.9775198698043824,0.2404936105012893,0.2271041870117187,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.576073169708252,0.050000000745058,0.2280353307723999,291.1219177246094,291.1499938964844,270.45556640625,269.71746826171875,283.8440246582031,293.29266357421875,291.1224060058594,1.0,0.1827219128608703,1.0,1.0,0.9700774550437928,1.0,-0.8447300791740417,0.3499819934368133,0.4947480857372284,0.182666391134262,0.0,0.0,0.2860373258590698,23.1477108001709,25.0,4.732605457305908,-6213.7314453125,67.47344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5100402832031,305.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09375,18000.0,0.0,0.0,0.1731879413127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020449638366699,0.2020493596792221,-4.397707925818395e-06,0.0,0.0001757637510308,0.0,0.0,8.353678703308105,0.0,0.0,0.0,0.287228524684906,4.0,0.0,1.0
320160,293.1247253417969,297.1499938964844,293.1499938964844,0.0399805530905723,-1228.6337890625,304.14727783203125,0.693965494632721,0.0860121250152587,0.077874980866909,293.10986328125,297.1499938964844,293.1499938964844,0.0558777190744876,-1570.128173828125,304.1456298828125,0.7395074963569641,0.104642666876316,0.0995327606797218,293.1131591796875,297.1499938964844,293.1499938964844,0.0545855499804019,-1142.710205078125,304.1459045410156,0.7361226081848145,0.1030813530087471,0.07243662327528,292.9613037109375,297.1499938964844,293.1499938964844,0.1651697605848312,-3609.4052734375,304.1307678222656,0.9802737832069396,0.2425398379564285,0.2290665805339813,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5762424468994141,0.050000000745058,0.228030651807785,291.123291015625,291.1499938964844,270.4323425292969,269.69415283203125,283.83380126953125,293.2928161621094,291.1236572265625,1.0,0.183166891336441,1.0,1.0,0.9700993299484252,1.0,-0.8483852744102478,0.3515211939811706,0.4968640804290771,0.1836838722229004,0.0,0.0,0.2876753211021423,23.166133880615234,25.0,4.029842376708984,-6249.3701171875,68.08978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5194091796875,305.1731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.630859375,18000.0,0.0,0.0,0.1743646115064621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203339472413063,0.2033438682556152,-4.400748366606422e-06,0.0,0.0001769579248502,0.0,0.0,8.416680335998535,0.0,0.0,0.0,0.287483662366867,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.0404872372746467,-1236.8446044921875,304.1473388671875,0.6959420442581177,0.086602583527565,0.0784088373184204,293.1099548339844,297.1499938964844,293.1499938964844,0.0567016452550888,-1584.802978515625,304.1457214355469,0.7419695258140564,0.1056388318538665,0.1004800200462341,293.1132202148437,297.1499938964844,293.1499938964844,0.0553520657122135,-1152.73828125,304.14599609375,0.7384258508682251,0.1040026023983955,0.0730846300721168,292.9657897949219,297.1499938964844,293.1499938964844,0.168530136346817,-3667.657470703125,304.131591796875,0.9851887226104736,0.246411919593811,0.2327898740768432,293.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5765045285224915,0.050000000745058,0.2280233651399612,291.12548828125,291.1499938964844,270.38897705078125,269.6510925292969,283.81451416015625,293.29327392578125,291.1258544921875,1.0,0.1840398907661438,1.0,1.0,0.9701430797576904,1.0,-0.8554007411003113,0.3544840812683105,0.5009166598320007,0.185624361038208,0.0,0.0,0.2907918691635132,23.210771560668945,25.0,3.3279342651367188,-6318.95947265625,69.29766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5418395996094,305.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.287109375,18000.0,0.0,0.0,0.1766184419393539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058388739824295,0.2058432698249817,-4.40657504441333e-06,0.0,0.0001792452676454,0.0,0.0,8.538654327392578,0.0,0.0,0.0,0.2879761755466461,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0404872372746467,-1236.8446044921875,304.1473388671875,0.6959420442581177,0.086602583527565,0.0784088373184204,293.1099548339844,297.1499938964844,293.1499938964844,0.0567016452550888,-1584.802978515625,304.1457214355469,0.7419695258140564,0.1056388318538665,0.1004800200462341,293.1132202148437,297.1499938964844,293.1499938964844,0.0553520657122135,-1152.73828125,304.14599609375,0.7384258508682251,0.1040026023983955,0.0730846300721168,292.9657897949219,297.1499938964844,293.1499938964844,0.168530136346817,-3667.657470703125,304.131591796875,0.9851887226104736,0.246411919593811,0.2327898740768432,293.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5765045285224915,0.050000000745058,0.2280233651399612,291.12548828125,291.1499938964844,270.38897705078125,269.6510925292969,283.81451416015625,293.29327392578125,291.1258544921875,1.0,0.1840398907661438,1.0,1.0,0.9701430797576904,1.0,-0.8554007411003113,0.3544840812683105,0.5009166598320007,0.185624361038208,0.0,0.0,0.2907918691635132,23.210771560668945,25.0,3.3279342651367188,-6318.95947265625,69.29766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5418395996094,305.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.287109375,18000.0,0.0,0.0,0.1766184419393539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058388739824295,0.2058432698249817,-4.40657504441333e-06,0.0,0.0001792452676454,0.0,0.0,8.538654327392578,0.0,0.0,0.0,0.2879761755466461,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409756638109684,-1244.7569580078125,304.1474304199219,0.6977311372756958,0.0871706753969192,0.0789236724376678,293.1101989746094,297.1499938964844,293.1499938964844,0.0575002804398536,-1599.072265625,304.14581298828125,0.7442612051963806,0.1066065654158592,0.1014015078544616,293.1134338378906,297.1499938964844,293.1499938964844,0.0560904256999492,-1162.4251708984375,304.1460876464844,0.7405493259429932,0.104891613125801,0.0737109333276748,292.9713134765625,297.1499938964844,293.1499938964844,0.1716382503509521,-3721.251220703125,304.1325378417969,0.9893438220024108,0.2499590367078781,0.2362149804830551,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5766580700874329,0.050000000745058,0.228019043803215,291.127685546875,291.1499938964844,270.3500061035156,269.6131286621094,283.7969665527344,293.2939453125,291.1279602050781,1.0,0.1848856210708618,1.0,1.0,0.9701868295669556,1.0,-0.8619820475578308,0.3572752773761749,0.5047067999839783,0.1874267160892486,0.0,0.0,0.2936138808727264,23.26611518859864,25.0,2.83591365814209,-6383.06689453125,70.46455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5686950683594,305.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.146484375,18000.0,0.0,0.0,0.1787284016609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081420570611953,0.2081464827060699,-4.412052021507407e-06,0.0,0.0001813865965232,0.0,0.0,8.651737213134766,0.0,0.0,0.0,0.2884337902069092,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409756638109684,-1244.7569580078125,304.1474304199219,0.6977311372756958,0.0871706753969192,0.0789236724376678,293.1101989746094,297.1499938964844,293.1499938964844,0.0575002804398536,-1599.072265625,304.14581298828125,0.7442612051963806,0.1066065654158592,0.1014015078544616,293.1134338378906,297.1499938964844,293.1499938964844,0.0560904256999492,-1162.4251708984375,304.1460876464844,0.7405493259429932,0.104891613125801,0.0737109333276748,292.9713134765625,297.1499938964844,293.1499938964844,0.1716382503509521,-3721.251220703125,304.1325378417969,0.9893438220024108,0.2499590367078781,0.2362149804830551,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5766580700874329,0.050000000745058,0.228019043803215,291.127685546875,291.1499938964844,270.3500061035156,269.6131286621094,283.7969665527344,293.2939453125,291.1279602050781,1.0,0.1848856210708618,1.0,1.0,0.9701868295669556,1.0,-0.8619820475578308,0.3572752773761749,0.5047067999839783,0.1874267160892486,0.0,0.0,0.2936138808727264,23.26611518859864,25.0,2.83591365814209,-6383.06689453125,70.46455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5686950683594,305.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.146484375,18000.0,0.0,0.0,0.1787284016609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081420570611953,0.2081464827060699,-4.412052021507407e-06,0.0,0.0001813865965232,0.0,0.0,8.651737213134766,0.0,0.0,0.0,0.2884337902069092,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414955765008926,-1253.2042236328125,304.1473999023437,0.6995843052864075,0.0878018885850906,0.0794650912284851,293.1100769042969,297.1499938964844,293.1499938964844,0.0583241283893585,-1613.8680419921875,304.1458435058594,0.7465999126434326,0.1076349169015884,0.1023469939827919,293.11334228515625,297.1499938964844,293.1499938964844,0.0568508803844451,-1172.4515380859375,304.1461181640625,0.7427088022232056,0.1058362796902656,0.0743519067764282,292.977294921875,297.1499938964844,293.1499938964844,0.1745413094758987,-3771.1103515625,304.1335144042969,0.9929757118225098,0.2532685399055481,0.2393790185451507,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5768020153045654,0.050000000745058,0.2280150055885315,291.1286315917969,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2943420410156,291.128662109375,1.0,0.1857042610645294,1.0,1.0,0.9702388048171996,1.0,-0.8683285713195801,0.3599790334701538,0.5083495378494263,0.1891438961029052,0.0,0.0,0.2963777184486389,23.32009506225586,25.0,0.9709985256195068,-6442.45068359375,71.60391998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6001892089844,305.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.388671875,18000.0,0.0,0.0,0.1806766241788864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103501707315445,0.2103545814752578,-4.417217041918775e-06,0.0,0.000183363808901,0.0,0.0,8.760428428649902,0.0,0.0,0.0,0.2888736724853515,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414955765008926,-1253.2042236328125,304.1473999023437,0.6995843052864075,0.0878018885850906,0.0794650912284851,293.1100769042969,297.1499938964844,293.1499938964844,0.0583241283893585,-1613.8680419921875,304.1458435058594,0.7465999126434326,0.1076349169015884,0.1023469939827919,293.11334228515625,297.1499938964844,293.1499938964844,0.0568508803844451,-1172.4515380859375,304.1461181640625,0.7427088022232056,0.1058362796902656,0.0743519067764282,292.977294921875,297.1499938964844,293.1499938964844,0.1745413094758987,-3771.1103515625,304.1335144042969,0.9929757118225098,0.2532685399055481,0.2393790185451507,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5768020153045654,0.050000000745058,0.2280150055885315,291.1286315917969,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2943420410156,291.128662109375,1.0,0.1857042610645294,1.0,1.0,0.9702388048171996,1.0,-0.8683285713195801,0.3599790334701538,0.5083495378494263,0.1891438961029052,0.0,0.0,0.2963777184486389,23.32009506225586,25.0,0.9709985256195068,-6442.45068359375,71.60391998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6001892089844,305.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.388671875,18000.0,0.0,0.0,0.1806766241788864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103501707315445,0.2103545814752578,-4.417217041918775e-06,0.0,0.000183363808901,0.0,0.0,8.760428428649902,0.0,0.0,0.0,0.2888736724853515,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421066433191299,-1263.15966796875,304.1472473144531,0.7018580436706543,0.0885227471590042,0.0800955593585968,293.1094970703125,297.1499938964844,293.1499938964844,0.0592383369803428,-1630.376220703125,304.14569091796875,0.7493217587471008,0.1087625473737716,0.1033926978707313,293.11279296875,297.1499938964844,293.1499938964844,0.0576964281499385,-1183.658203125,304.14599609375,0.7452310919761658,0.1068722084164619,0.0750616267323494,292.9832458496094,297.1499938964844,293.1499938964844,0.1773374378681183,-3819.0,304.13433837890625,0.9964193105697632,0.2564351558685303,0.242398127913475,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5770862102508545,0.050000000745058,0.2280071824789047,291.1282958984375,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.2940368652344,291.12823486328125,1.0,0.1865056902170181,1.0,1.0,0.9702907800674438,1.0,-0.87480628490448,0.3627492189407348,0.5120570659637451,0.1908805817365646,0.0,0.0,0.2992900013923645,23.355609893798828,25.0,-0.33206906914711,-6504.34130859375,72.75119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6346435546875,305.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.791015625,18000.0,0.0,0.0,0.1824603527784347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126790285110473,0.2126834541559219,-4.422519850777462e-06,0.0,0.0001851740671554,0.0,0.0,8.875250816345215,0.0,0.0,0.0,0.2893362939357757,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421066433191299,-1263.15966796875,304.1472473144531,0.7018580436706543,0.0885227471590042,0.0800955593585968,293.1094970703125,297.1499938964844,293.1499938964844,0.0592383369803428,-1630.376220703125,304.14569091796875,0.7493217587471008,0.1087625473737716,0.1033926978707313,293.11279296875,297.1499938964844,293.1499938964844,0.0576964281499385,-1183.658203125,304.14599609375,0.7452310919761658,0.1068722084164619,0.0750616267323494,292.9832458496094,297.1499938964844,293.1499938964844,0.1773374378681183,-3819.0,304.13433837890625,0.9964193105697632,0.2564351558685303,0.242398127913475,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5770862102508545,0.050000000745058,0.2280071824789047,291.1282958984375,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.2940368652344,291.12823486328125,1.0,0.1865056902170181,1.0,1.0,0.9702907800674438,1.0,-0.87480628490448,0.3627492189407348,0.5120570659637451,0.1908805817365646,0.0,0.0,0.2992900013923645,23.355609893798828,25.0,-0.33206906914711,-6504.34130859375,72.75119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6346435546875,305.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.791015625,18000.0,0.0,0.0,0.1824603527784347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126790285110473,0.2126834541559219,-4.422519850777462e-06,0.0,0.0001851740671554,0.0,0.0,8.875250816345215,0.0,0.0,0.0,0.2893362939357757,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424309819936752,-1268.44677734375,304.14715576171875,0.703039288520813,0.0889009460806846,0.0804298594594001,293.109130859375,297.1499938964844,293.1499938964844,0.05971534922719,-1639.01708984375,304.1455993652344,0.7507311701774597,0.1093476936221122,0.1039394065737724,293.1124572753906,297.1499938964844,293.1499938964844,0.0581373274326324,-1189.5189208984375,304.1459350585937,0.7465346455574036,0.1074093431234359,0.0754323080182075,292.9862060546875,297.1499938964844,293.1499938964844,0.1786373555660247,-3841.25634765625,304.13482666015625,0.9979599714279176,0.2579661905765533,0.2438029199838638,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5772197842597961,0.050000000745058,0.2280035018920898,291.1280212402344,291.1499938964844,270.2583312988281,269.52490234375,283.7535095214844,293.2936706542969,291.1279602050781,1.0,0.1869000643491745,1.0,1.0,0.970316767692566,1.0,-0.8779770731925964,0.3641079664230346,0.5138691067695618,0.1917273998260498,0.0,0.0,0.3007856607437134,23.3739070892334,25.0,-0.5959968566894531,-6535.60009765625,73.32006072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,305.3478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.1832989007234573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138899266719818,0.2138943523168563,-4.425296083354624e-06,0.0,0.0001860250777099,0.0,0.0,8.93517780303955,0.0,0.0,0.0,0.2895777821540832,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.042764525860548,-1273.8817138671875,304.1470642089844,0.7037927508354187,0.0892887115478515,0.0807753130793571,293.1087341308594,297.1499938964844,293.1499938964844,0.0602012574672699,-1647.8328857421875,304.1455383300781,0.751726508140564,0.1099438741803169,0.1044994965195655,293.1120910644531,297.1499938964844,293.1499938964844,0.0585865564644336,-1195.49853515625,304.1458435058594,0.7474294900894165,0.1079567819833755,0.0758122056722641,292.9886779785156,297.1499938964844,293.1499938964844,0.1792041510343551,-3850.366455078125,304.1365661621094,0.998181939125061,0.2595526278018951,0.2443351447582245,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5769375562667847,0.050000000745058,0.2280110269784927,291.1279296875,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.293212890625,291.1280517578125,1.0,0.1872726529836654,1.0,1.0,0.9703513383865356,1.0,-0.8801952600479126,0.3650583028793335,0.5151369571685791,0.1923200488090515,0.0,0.0,0.3022667169570923,23.440683364868164,25.0,0.2003326267004013,-6562.9638671875,73.79766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6690979003906,305.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2734375,18000.0,0.0,0.0,0.1841051429510116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151163220405578,0.2151207476854324,-4.428148258739384e-06,0.0,0.0001868433173513,0.0,0.0,8.996082305908203,0.0,0.0,0.0,0.2898233234882355,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434381887316703,-1284.8240966796875,304.1469421386719,0.7049350142478943,0.090085744857788,0.0814900696277618,293.10791015625,297.1499938964844,293.1499938964844,0.0611752793192863,-1665.5128173828125,304.1453857421875,0.7533570528030396,0.1111598312854766,0.1056476980447769,293.111328125,297.1499938964844,293.1499938964844,0.0594872497022151,-1207.48828125,304.1457214355469,0.7488654255867004,0.1090751141309738,0.0765920281410217,292.9904479980469,297.1499938964844,293.1499938964844,0.1792420446872711,-3849.972900390625,304.14093017578125,0.9971283674240112,0.2632746398448944,0.244292676448822,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5759879350662231,0.050000000745058,0.2280365973711013,291.1307678222656,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919006347656,291.1314392089844,1.0,0.1879466474056244,1.0,1.0,0.9704204797744752,1.0,-0.8833383917808533,0.3664153218269348,0.5169230699539185,0.193133920431137,0.0,0.0,0.304680198431015,23.61445045471192,25.0,4.321099758148193,-6610.8447265625,74.60073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047119140625,305.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.822265625,18000.0,0.0,0.0,0.185601070523262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172978520393371,0.2173022776842117,-4.433687536220532e-06,0.0,0.0001883614895632,0.0,0.0,9.105669021606444,0.0,0.0,0.0,0.2902680039405823,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434381887316703,-1284.8240966796875,304.1469421386719,0.7049350142478943,0.090085744857788,0.0814900696277618,293.10791015625,297.1499938964844,293.1499938964844,0.0611752793192863,-1665.5128173828125,304.1453857421875,0.7533570528030396,0.1111598312854766,0.1056476980447769,293.111328125,297.1499938964844,293.1499938964844,0.0594872497022151,-1207.48828125,304.1457214355469,0.7488654255867004,0.1090751141309738,0.0765920281410217,292.9904479980469,297.1499938964844,293.1499938964844,0.1792420446872711,-3849.972900390625,304.14093017578125,0.9971283674240112,0.2632746398448944,0.244292676448822,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5759879350662231,0.050000000745058,0.2280365973711013,291.1307678222656,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919006347656,291.1314392089844,1.0,0.1879466474056244,1.0,1.0,0.9704204797744752,1.0,-0.8833383917808533,0.3664153218269348,0.5169230699539185,0.193133920431137,0.0,0.0,0.304680198431015,23.61445045471192,25.0,4.321099758148193,-6610.8447265625,74.60073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047119140625,305.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.822265625,18000.0,0.0,0.0,0.185601070523262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172978520393371,0.2173022776842117,-4.433687536220532e-06,0.0,0.0001883614895632,0.0,0.0,9.105669021606444,0.0,0.0,0.0,0.2902680039405823,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441272296011447,-1296.015380859375,304.14678955078125,0.7067145109176636,0.0909109562635421,0.0822268724441528,293.1070251464844,297.1499938964844,293.1499938964844,0.0621587671339511,-1683.4232177734375,304.1452941894531,0.7556047439575195,0.1124023050069809,0.1068186983466148,293.1105041503906,297.1499938964844,293.1499938964844,0.0603995807468891,-1219.6690673828125,304.1456298828125,0.7509129047393799,0.1102224662899971,0.077389933168888,292.9898376464844,297.1499938964844,293.1499938964844,0.1796563267707824,-3856.485595703125,304.1432189941406,0.9971306920051576,0.2674406766891479,0.2447439283132553,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5755736827850342,0.050000000745058,0.2280477583408355,291.13494873046875,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901306152344,291.1353454589844,1.0,0.1885697692632675,1.0,1.0,0.9704896211624146,1.0,-0.8871358036994934,0.3680590689182281,0.5190767049789429,0.1941112428903579,0.0,0.0,0.3063883483409881,23.719013214111328,25.0,4.582409381866455,-6656.33349609375,75.41796112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419738769531,305.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1869343519210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188479751348495,0.2188524156808853,-4.43800581706455e-06,0.0,0.0001897145994007,0.0,0.0,9.184565544128418,0.0,0.0,0.0,0.2905941903591156,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441272296011447,-1296.015380859375,304.14678955078125,0.7067145109176636,0.0909109562635421,0.0822268724441528,293.1070251464844,297.1499938964844,293.1499938964844,0.0621587671339511,-1683.4232177734375,304.1452941894531,0.7556047439575195,0.1124023050069809,0.1068186983466148,293.1105041503906,297.1499938964844,293.1499938964844,0.0603995807468891,-1219.6690673828125,304.1456298828125,0.7509129047393799,0.1102224662899971,0.077389933168888,292.9898376464844,297.1499938964844,293.1499938964844,0.1796563267707824,-3856.485595703125,304.1432189941406,0.9971306920051576,0.2674406766891479,0.2447439283132553,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5755736827850342,0.050000000745058,0.2280477583408355,291.13494873046875,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901306152344,291.1353454589844,1.0,0.1885697692632675,1.0,1.0,0.9704896211624146,1.0,-0.8871358036994934,0.3680590689182281,0.5190767049789429,0.1941112428903579,0.0,0.0,0.3063883483409881,23.719013214111328,25.0,4.582409381866455,-6656.33349609375,75.41796112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419738769531,305.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1869343519210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188479751348495,0.2188524156808853,-4.43800581706455e-06,0.0,0.0001897145994007,0.0,0.0,9.184565544128418,0.0,0.0,0.0,0.2905941903591156,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448529757559299,-1307.8485107421875,304.14666748046875,0.708710253238678,0.0917672887444496,0.0829907357692718,293.10614013671875,297.1499938964844,293.1499938964844,0.0631736665964126,-1702.0155029296875,304.1451721191406,0.7580579519271851,0.1136728599667549,0.1080153062939643,293.109619140625,297.1499938964844,293.1499938964844,0.0613465942442417,-1232.38720703125,304.1455078125,0.753171443939209,0.1114014089107513,0.0782091468572616,292.988525390625,297.1499938964844,293.1499938964844,0.180008590221405,-3862.091552734375,304.1448974609375,0.9971953630447388,0.271760493516922,0.2451049238443374,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5753013491630554,0.050000000745058,0.2280550748109817,291.1368408203125,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.13702392578125,1.0,0.1891526132822036,1.0,1.0,0.9705437421798706,1.0,-0.8909139037132263,0.3696989417076111,0.5212149024009705,0.1950772851705551,0.0,0.0,0.3079950511455536,23.80286979675293,25.0,2.721804141998291,-6700.0322265625,76.2057113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795715332031,305.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.1881130933761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202093750238418,0.2202138155698776,-4.441461442183936e-06,0.0,0.0001909108686959,0.0,0.0,9.253378868103027,0.0,0.0,0.0,0.2908758819103241,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448529757559299,-1307.8485107421875,304.14666748046875,0.708710253238678,0.0917672887444496,0.0829907357692718,293.10614013671875,297.1499938964844,293.1499938964844,0.0631736665964126,-1702.0155029296875,304.1451721191406,0.7580579519271851,0.1136728599667549,0.1080153062939643,293.109619140625,297.1499938964844,293.1499938964844,0.0613465942442417,-1232.38720703125,304.1455078125,0.753171443939209,0.1114014089107513,0.0782091468572616,292.988525390625,297.1499938964844,293.1499938964844,0.180008590221405,-3862.091552734375,304.1448974609375,0.9971953630447388,0.271760493516922,0.2451049238443374,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5753013491630554,0.050000000745058,0.2280550748109817,291.1368408203125,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.13702392578125,1.0,0.1891526132822036,1.0,1.0,0.9705437421798706,1.0,-0.8909139037132263,0.3696989417076111,0.5212149024009705,0.1950772851705551,0.0,0.0,0.3079950511455536,23.80286979675293,25.0,2.721804141998291,-6700.0322265625,76.2057113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795715332031,305.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.1881130933761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202093750238418,0.2202138155698776,-4.441461442183936e-06,0.0,0.0001909108686959,0.0,0.0,9.253378868103027,0.0,0.0,0.0,0.2908758819103241,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456073284149169,-1320.1796875,304.1465148925781,0.7108300924301147,0.0926512032747268,0.0837797671556472,293.105224609375,297.1499938964844,293.1499938964844,0.0642114132642746,-1721.1204833984375,304.1450500488281,0.7606636881828308,0.1149688065052032,0.1092361062765121,293.10870361328125,297.1499938964844,293.1499938964844,0.0623196512460708,-1245.51806640625,304.1453857421875,0.7555888891220093,0.1126088872551918,0.0790485218167305,292.98681640625,297.1499938964844,293.1499938964844,0.1802517771720886,-3865.9345703125,304.14617919921875,0.9972373247146606,0.2761979103088379,0.245341271162033,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5751229524612427,0.050000000745058,0.2280598580837249,291.1376647949219,291.1499938964844,270.09332275390625,269.3660583496094,283.6723937988281,293.2854309082031,291.13775634765625,1.0,0.1897016614675521,1.0,1.0,0.9705978631973268,1.0,-0.8946229815483093,0.3713130950927734,0.5233098864555359,0.196018248796463,0.0,0.0,0.3095732927322387,23.872297286987305,25.0,1.2166070938110352,-6743.28125,76.96468353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157653808594,305.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.1891572475433349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221547320485115,0.221551775932312,-4.444737896847073e-06,0.0,0.0001919705537147,0.0,0.0,9.320937156677246,0.0,0.0,0.0,0.2911503911018371,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456073284149169,-1320.1796875,304.1465148925781,0.7108300924301147,0.0926512032747268,0.0837797671556472,293.105224609375,297.1499938964844,293.1499938964844,0.0642114132642746,-1721.1204833984375,304.1450500488281,0.7606636881828308,0.1149688065052032,0.1092361062765121,293.10870361328125,297.1499938964844,293.1499938964844,0.0623196512460708,-1245.51806640625,304.1453857421875,0.7555888891220093,0.1126088872551918,0.0790485218167305,292.98681640625,297.1499938964844,293.1499938964844,0.1802517771720886,-3865.9345703125,304.14617919921875,0.9972373247146606,0.2761979103088379,0.245341271162033,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5751229524612427,0.050000000745058,0.2280598580837249,291.1376647949219,291.1499938964844,270.09332275390625,269.3660583496094,283.6723937988281,293.2854309082031,291.13775634765625,1.0,0.1897016614675521,1.0,1.0,0.9705978631973268,1.0,-0.8946229815483093,0.3713130950927734,0.5233098864555359,0.196018248796463,0.0,0.0,0.3095732927322387,23.872297286987305,25.0,1.2166070938110352,-6743.28125,76.96468353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157653808594,305.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.1891572475433349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221547320485115,0.221551775932312,-4.444737896847073e-06,0.0,0.0001919705537147,0.0,0.0,9.320937156677246,0.0,0.0,0.0,0.2911503911018371,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0459940433502197,-1326.512939453125,304.1464538574219,0.7119231224060059,0.0931025743484497,0.0841829180717468,293.1047668457031,297.1499938964844,293.1499938964844,0.0647378489375114,-1730.84716796875,304.1449890136719,0.7620187401771545,0.1156255453824997,0.1098549291491508,293.1082458496094,297.1499938964844,293.1499938964844,0.0628148168325424,-1252.2235107421875,304.14532470703125,0.7568520307540894,0.1132224425673484,0.0794752016663551,292.9858703613281,297.1499938964844,293.1499938964844,0.1803367435932159,-3867.26220703125,304.1466979980469,0.9972508549690248,0.2784546315670013,0.2454178482294082,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5750650763511658,0.050000000745058,0.2280613929033279,291.13775634765625,291.1499938964844,270.07501220703125,269.3484191894531,283.6629943847656,293.2840881347656,291.1377868652344,1.0,0.1899650543928146,1.0,1.0,0.97062486410141,1.0,-0.8964553475379944,0.3721119165420532,0.5243434309959412,0.19648078083992,0.0,0.0,0.3103784918785095,23.902189254760746,25.0,0.5945597887039185,-6764.80419921875,77.33478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.832763671875,305.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.1896355599164962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222238183021545,0.2222282588481903,-4.446370894584106e-06,0.0,0.0001924559910548,0.0,0.0,9.355111122131348,0.0,0.0,0.0,0.2912890613079071,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.046385683119297,-1332.9345703125,304.1463928222656,0.7130303978919983,0.0935590118169784,0.084590695798397,293.10430908203125,297.1499938964844,293.1499938964844,0.0652680173516273,-1740.6651611328125,304.1449279785156,0.7634015083312988,0.1162870451807975,0.1104783043265342,293.1077880859375,297.1499938964844,293.1499938964844,0.0633143037557601,-1259.0025634765625,304.145263671875,0.7581443190574646,0.1138413026928901,0.0799056440591812,292.98486328125,297.1499938964844,293.1499938964844,0.1804021298885345,-3868.270263671875,304.1471862792969,0.9972604513168336,0.280731201171875,0.2454723715782165,293.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.575023889541626,0.050000000745058,0.2280624657869339,291.1376953125,291.1499938964844,270.0566711425781,269.3307800292969,283.653564453125,293.2826843261719,291.1376953125,1.0,0.1902226209640503,1.0,1.0,0.9706569910049438,1.0,-0.8982763290405273,0.3729064464569092,0.5253699421882629,0.1969389468431472,0.0,0.0,0.3112035393714905,23.92952919006348,25.0,0.0785629525780677,-6786.3583984375,77.70016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,305.5727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.1900921165943145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229159325361251,0.2229203879833221,-4.448027539183386e-06,0.0,0.0001929193385876,0.0,0.0,9.39008903503418,0.0,0.0,0.0,0.2914308607578277,4.0,0.0,1.0
321420,293.1193542480469,297.1499938964844,293.1499938964844,0.0471828132867813,-1346.0279541015625,304.1462707519531,0.7152866125106812,0.094486728310585,0.0854199230670929,293.1034240722656,297.1499938964844,293.1499938964844,0.0663387477397918,-1760.5601806640625,304.14483642578125,0.766248881816864,0.1176240444183349,0.1117385774850845,293.1069030761719,297.1499938964844,293.1499938964844,0.0643253475427627,-1272.769287109375,304.1451721191406,0.7608149647712708,0.1150946170091629,0.0807776823639869,292.9827575683594,297.1499938964844,293.1499938964844,0.1804745942354202,-3869.331787109375,304.1479797363281,0.9972683787345886,0.2853415012359619,0.2455173581838607,293.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5749898552894592,0.050000000745058,0.2280633002519607,291.1372375488281,291.1499938964844,270.0199890136719,269.29547119140625,283.63458251953125,293.2797241210937,291.1371765136719,1.0,0.1907209903001785,1.0,1.0,0.9707212448120116,1.0,-0.9018858075141908,0.374483585357666,0.5274022221565247,0.197843462228775,0.0,0.0,0.312932938337326,23.976787567138672,25.0,-0.6626930832862854,-6829.44140625,78.41727447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,305.6023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.77734375,18000.0,0.0,0.0,0.1909493803977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243685871362686,0.2243730276823043,-4.451486802281579e-06,0.0,0.0001937893539434,0.0,0.0,9.463611602783203,0.0,0.0,0.0,0.2917285859584808,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.0471828132867813,-1346.0279541015625,304.1462707519531,0.7152866125106812,0.094486728310585,0.0854199230670929,293.1034240722656,297.1499938964844,293.1499938964844,0.0663387477397918,-1760.5601806640625,304.14483642578125,0.766248881816864,0.1176240444183349,0.1117385774850845,293.1069030761719,297.1499938964844,293.1499938964844,0.0643253475427627,-1272.769287109375,304.1451721191406,0.7608149647712708,0.1150946170091629,0.0807776823639869,292.9827575683594,297.1499938964844,293.1499938964844,0.1804745942354202,-3869.331787109375,304.1479797363281,0.9972683787345886,0.2853415012359619,0.2455173581838607,293.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5749898552894592,0.050000000745058,0.2280633002519607,291.1372375488281,291.1499938964844,270.0199890136719,269.29547119140625,283.63458251953125,293.2797241210937,291.1371765136719,1.0,0.1907209903001785,1.0,1.0,0.9707212448120116,1.0,-0.9018858075141908,0.374483585357666,0.5274022221565247,0.197843462228775,0.0,0.0,0.312932938337326,23.976787567138672,25.0,-0.6626930832862854,-6829.44140625,78.41727447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,305.6023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.77734375,18000.0,0.0,0.0,0.1909493803977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243685871362686,0.2243730276823043,-4.451486802281579e-06,0.0,0.0001937893539434,0.0,0.0,9.463611602783203,0.0,0.0,0.0,0.2917285859584808,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0479954741895198,-1359.4088134765625,304.1461486816406,0.7175858616828918,0.0954317674040794,0.0862650647759437,293.1025695800781,297.1499938964844,293.1499938964844,0.0674207434058189,-1780.751953125,304.144775390625,0.7691906094551086,0.1189774200320243,0.1130146458745002,293.10601806640625,297.1499938964844,293.1499938964844,0.0653496086597442,-1286.77587890625,304.14508056640625,0.7635856866836548,0.1163661554455757,0.0816627368330955,292.9805908203125,297.1499938964844,293.1499938964844,0.1804795563220977,-3869.284423828125,304.1486511230469,0.9972633719444276,0.2900181114673614,0.2454887479543686,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5750113725662231,0.050000000745058,0.2280626147985458,291.1364440917969,291.1499938964844,269.9833374023437,269.2601623535156,283.615478515625,293.2766418457031,291.1363220214844,1.0,0.1912003457546234,1.0,1.0,0.9707854390144348,1.0,-0.9054588079452516,0.376047670841217,0.5294111371040344,0.1987344324588775,0.0,0.0,0.3147964775562286,24.01553726196289,28.0,-1.1219607591629028,-6872.6767578125,79.11927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90057373046875,305.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.171875,18000.0,0.0,0.0,0.1917577236890792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259382456541061,0.2259427011013031,-4.455218459042953e-06,0.0,0.0001946097181644,0.0,0.0,9.54326057434082,0.0,0.0,0.0,0.2920510768890381,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0479954741895198,-1359.4088134765625,304.1461486816406,0.7175858616828918,0.0954317674040794,0.0862650647759437,293.1025695800781,297.1499938964844,293.1499938964844,0.0674207434058189,-1780.751953125,304.144775390625,0.7691906094551086,0.1189774200320243,0.1130146458745002,293.10601806640625,297.1499938964844,293.1499938964844,0.0653496086597442,-1286.77587890625,304.14508056640625,0.7635856866836548,0.1163661554455757,0.0816627368330955,292.9805908203125,297.1499938964844,293.1499938964844,0.1804795563220977,-3869.284423828125,304.1486511230469,0.9972633719444276,0.2900181114673614,0.2454887479543686,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5750113725662231,0.050000000745058,0.2280626147985458,291.1364440917969,291.1499938964844,269.9833374023437,269.2601623535156,283.615478515625,293.2766418457031,291.1363220214844,1.0,0.1912003457546234,1.0,1.0,0.9707854390144348,1.0,-0.9054588079452516,0.376047670841217,0.5294111371040344,0.1987344324588775,0.0,0.0,0.3147964775562286,24.01553726196289,28.0,-1.1219607591629028,-6872.6767578125,79.11927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90057373046875,305.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.171875,18000.0,0.0,0.0,0.1917577236890792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259382456541061,0.2259427011013031,-4.455218459042953e-06,0.0,0.0001946097181644,0.0,0.0,9.54326057434082,0.0,0.0,0.0,0.2920510768890381,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488428920507431,-1373.4349365234375,304.1460266113281,0.717505156993866,0.0963813513517379,0.0871309787034988,293.101806640625,297.1499938964844,293.1499938964844,0.0685360431671142,-1801.6976318359373,304.1446533203125,0.7694684863090515,0.1203351467847824,0.1143120974302291,293.1051940917969,297.1499938964844,293.1499938964844,0.0664083510637283,-1301.346923828125,304.1449584960937,0.7637487053871155,0.1176430433988571,0.0825645104050636,292.9811096191406,297.1499938964844,293.1499938964844,0.1832437217235565,-3917.595458984375,304.14434814453125,0.997775673866272,0.2942195534706116,0.2485683709383011,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5726773142814636,0.050000000745058,0.2281269282102584,291.1330261230469,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.27349853515625,291.1319274902344,1.0,0.1929519772529602,1.0,1.0,0.9708582758903505,1.0,-0.912909209728241,0.3792890310287475,0.5336201786994934,0.2006575912237167,0.0,0.0,0.317205399274826,24.448806762695312,31.0,-7.164504051208496,-6930.291015625,81.14481353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,305.644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1796875,18000.0,0.0,0.0,0.1925629377365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277912944555282,0.2277957648038864,-4.459366209630389e-06,0.0,0.0001954268955159,0.0,0.0,9.637051582336426,0.0,0.0,0.0,0.2924314439296722,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488428920507431,-1373.4349365234375,304.1460266113281,0.717505156993866,0.0963813513517379,0.0871309787034988,293.101806640625,297.1499938964844,293.1499938964844,0.0685360431671142,-1801.6976318359373,304.1446533203125,0.7694684863090515,0.1203351467847824,0.1143120974302291,293.1051940917969,297.1499938964844,293.1499938964844,0.0664083510637283,-1301.346923828125,304.1449584960937,0.7637487053871155,0.1176430433988571,0.0825645104050636,292.9811096191406,297.1499938964844,293.1499938964844,0.1832437217235565,-3917.595458984375,304.14434814453125,0.997775673866272,0.2942195534706116,0.2485683709383011,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5726773142814636,0.050000000745058,0.2281269282102584,291.1330261230469,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.27349853515625,291.1319274902344,1.0,0.1929519772529602,1.0,1.0,0.9708582758903505,1.0,-0.912909209728241,0.3792890310287475,0.5336201786994934,0.2006575912237167,0.0,0.0,0.317205399274826,24.448806762695312,31.0,-7.164504051208496,-6930.291015625,81.14481353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,305.644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1796875,18000.0,0.0,0.0,0.1925629377365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277912944555282,0.2277957648038864,-4.459366209630389e-06,0.0,0.0001954268955159,0.0,0.0,9.637051582336426,0.0,0.0,0.0,0.2924314439296722,4.0,0.0,1.0
