time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.049740795046091,-1388.4261474609375,304.1458435058594,0.7151313424110413,0.097326636314392,0.0880079865455627,293.1011657714844,297.1499938964844,293.1499938964844,0.0697068125009536,-1823.8817138671875,304.1444702148437,0.7671841382980347,0.1216903403401374,0.1156223118305206,293.1045227050781,297.1499938964844,293.1499938964844,0.0675216093659401,-1316.80859375,304.144775390625,0.7614012360572815,0.1189160048961639,0.0834752544760704,292.9892883300781,297.1499938964844,293.1499938964844,0.1887396275997162,-4012.919677734375,304.1370544433594,0.998606264591217,0.2968523502349853,0.2545432150363922,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5680996775627136,0.050000000745058,0.2282570153474807,291.1220703125,291.1499938964844,269.9100036621094,269.1895751953125,283.5726928710937,293.2705383300781,291.1204528808594,1.0,0.1957616060972213,1.0,1.0,0.970931112766266,1.0,-0.923953652381897,0.3840829730033874,0.5398706793785095,0.2035626173019409,0.0,0.0,0.3216275870800018,25.27882575988769,25.0,-14.319316864013672,-7016.865234375,84.49440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91668701171875,305.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.302734375,18000.0,0.0,0.0,0.1934869885444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311394065618515,0.2311438769102096,-4.465977781364927e-06,0.0,0.0001963646936928,0.0,0.0,9.805450439453123,0.0,0.0,0.0,0.293104350566864,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.049740795046091,-1388.4261474609375,304.1458435058594,0.7151313424110413,0.097326636314392,0.0880079865455627,293.1011657714844,297.1499938964844,293.1499938964844,0.0697068125009536,-1823.8817138671875,304.1444702148437,0.7671841382980347,0.1216903403401374,0.1156223118305206,293.1045227050781,297.1499938964844,293.1499938964844,0.0675216093659401,-1316.80859375,304.144775390625,0.7614012360572815,0.1189160048961639,0.0834752544760704,292.9892883300781,297.1499938964844,293.1499938964844,0.1887396275997162,-4012.919677734375,304.1370544433594,0.998606264591217,0.2968523502349853,0.2545432150363922,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5680996775627136,0.050000000745058,0.2282570153474807,291.1220703125,291.1499938964844,269.9100036621094,269.1895751953125,283.5726928710937,293.2705383300781,291.1204528808594,1.0,0.1957616060972213,1.0,1.0,0.970931112766266,1.0,-0.923953652381897,0.3840829730033874,0.5398706793785095,0.2035626173019409,0.0,0.0,0.3216275870800018,25.27882575988769,25.0,-14.319316864013672,-7016.865234375,84.49440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91668701171875,305.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.302734375,18000.0,0.0,0.0,0.1934869885444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311394065618515,0.2311438769102096,-4.465977781364927e-06,0.0,0.0001963646936928,0.0,0.0,9.805450439453123,0.0,0.0,0.0,0.293104350566864,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501763485372066,-1395.7052001953125,304.14581298828125,0.7158125042915344,0.0978024899959564,0.0884353891015052,293.100830078125,297.1499938964844,293.1499938964844,0.070279337465763,-1834.753173828125,304.1444396972656,0.7681194543838501,0.1223723143339157,0.1162668094038963,293.1042175292969,297.1499938964844,293.1499938964844,0.0680644661188125,-1324.364013671875,304.1447448730469,0.7622620463371277,0.1195554658770561,0.0839219614863395,292.9951171875,297.1499938964844,293.1499938964844,0.1894043236970901,-4023.830078125,304.1382751464844,0.9986732602119446,0.2977464199066162,0.2551037669181824,293.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5676668286323547,0.050000000745058,0.2282695174217224,291.1166381835937,291.1499938964844,269.89166259765625,269.1719055175781,283.5629577636719,293.26922607421875,291.1158447265625,1.0,0.1960141509771347,1.0,1.0,0.9709675312042236,1.0,-0.9264674782752992,0.3851707279682159,0.5412967801094055,0.2042339891195297,0.0,0.0,0.3244058489799499,25.37704467773437,25.0,-11.19244384765625,-7057.98095703125,85.12322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085693359375,305.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.154296875,18000.0,0.0,0.0,0.1940422058105468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334590852260589,0.2334635555744171,-4.47091952082701e-06,0.0,0.0001969281729543,0.0,0.0,9.923452377319336,0.0,0.0,0.0,0.2935758531093597,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.050569899380207,-1402.2103271484375,304.1458740234375,0.718082070350647,0.0982814580202102,0.0888578295707702,293.1004943847656,297.1499938964844,293.1499938964844,0.0708039626479148,-1844.6385498046875,304.1445007324219,0.77084881067276,0.1230579167604446,0.1169066429138183,293.1038818359375,297.1499938964844,293.1499938964844,0.068559393286705,-1331.196044921875,304.1448059082031,0.764880359172821,0.1201976612210273,0.0843645632266998,292.9984741210937,297.1499938964844,293.1499938964844,0.1881438344717025,-4001.321533203125,304.1427307128906,0.9984915256500244,0.2990446388721466,0.2536176145076751,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5688129663467407,0.050000000745058,0.2282362282276153,291.1172180175781,291.1499938964844,269.8733215332031,269.1542663574219,283.5542297363281,293.2679443359375,291.11846923828125,1.0,0.1956148892641067,1.0,1.0,0.9710421562194824,1.0,-0.9264513850212096,0.3851734697818756,0.5412779450416565,0.2041974812746048,0.0,0.0,0.3265779018402099,25.198610305786133,28.0,0.615575909614563,-7089.546875,84.83883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896484375,305.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.818359375,18000.0,0.0,0.0,0.1946577280759811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357392609119415,0.2357437312602996,-4.476676167541882e-06,0.0,0.0001975528430193,0.0,0.0,10.041836738586426,0.0,0.0,0.0,0.2940495014190674,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0513314604759216,-1414.7513427734375,304.1459655761719,0.7190836071968079,0.0992209240794181,0.0897143185138702,293.1000061035156,297.1499938964844,293.1499938964844,0.0718207508325576,-1863.7652587890625,304.1446228027344,0.7723543047904968,0.1244120150804519,0.1181999519467353,293.1034240722656,297.1499938964844,293.1499938964844,0.0695158317685127,-1344.3734130859375,304.1449279785156,0.7662384510040283,0.1214628145098686,0.0852581784129142,293.0018310546875,297.1499938964844,293.1499938964844,0.1893978863954544,-4022.4814453125,304.142822265625,0.9986779093742372,0.302204430103302,0.2551432251930237,293.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.567636251449585,0.050000000745058,0.2282702773809433,291.1266784667969,291.1499938964844,269.836669921875,269.11895751953125,283.5345153808594,293.2655334472656,291.1266174316406,1.0,0.1968867182731628,1.0,1.0,0.9711915254592896,1.0,-0.9319729208946228,0.387600690126419,0.5443722009658813,0.2055742442607879,0.0,0.0,0.3289343118667602,25.4471435546875,31.0,3.8207387924194336,-7140.4375,86.28123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685607910156,305.7055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1960063129663467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382791638374328,0.2382836490869522,-4.485369117901428e-06,0.0,0.0001989214943023,0.0,0.0,10.179224967956545,0.0,0.0,0.0,0.2946299910545349,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0513314604759216,-1414.7513427734375,304.1459655761719,0.7190836071968079,0.0992209240794181,0.0897143185138702,293.1000061035156,297.1499938964844,293.1499938964844,0.0718207508325576,-1863.7652587890625,304.1446228027344,0.7723543047904968,0.1244120150804519,0.1181999519467353,293.1034240722656,297.1499938964844,293.1499938964844,0.0695158317685127,-1344.3734130859375,304.1449279785156,0.7662384510040283,0.1214628145098686,0.0852581784129142,293.0018310546875,297.1499938964844,293.1499938964844,0.1893978863954544,-4022.4814453125,304.142822265625,0.9986779093742372,0.302204430103302,0.2551432251930237,293.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.567636251449585,0.050000000745058,0.2282702773809433,291.1266784667969,291.1499938964844,269.836669921875,269.11895751953125,283.5345153808594,293.2655334472656,291.1266174316406,1.0,0.1968867182731628,1.0,1.0,0.9711915254592896,1.0,-0.9319729208946228,0.387600690126419,0.5443722009658813,0.2055742442607879,0.0,0.0,0.3289343118667602,25.4471435546875,31.0,3.8207387924194336,-7140.4375,86.28123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685607910156,305.7055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1960063129663467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382791638374328,0.2382836490869522,-4.485369117901428e-06,0.0,0.0001989214943023,0.0,0.0,10.179224967956545,0.0,0.0,0.0,0.2946299910545349,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521808378398418,-1428.9986572265625,304.1459045410156,0.7175072431564331,0.1001472324132919,0.090570792555809,293.0996398925781,297.1499938964844,293.1499938964844,0.0729393437504768,-1885.1387939453125,304.1445617675781,0.770923376083374,0.1257526874542236,0.1194934919476509,293.1030578613281,297.1499938964844,293.1499938964844,0.0705711469054222,-1359.1536865234375,304.1448669433594,0.7647157907485962,0.1227132976055145,0.0861508026719093,293.0098876953125,297.1499938964844,293.1499938964844,0.1937942951917648,-4098.04833984375,304.1378173828125,0.9990000128746032,0.3043376803398132,0.2599017024040222,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5639403462409973,0.050000000745058,0.228379800915718,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131530761719,293.26318359375,291.119140625,1.0,0.1992716789245605,1.0,1.0,0.971340835094452,1.0,-0.9414663910865784,0.3917426466941833,0.549723744392395,0.2080471217632293,0.0,0.0,0.3332407176494598,26.14967536926269,25.0,-7.253277778625488,-7214.478515625,89.23517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,305.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.201171875,18000.0,0.0,0.0,0.1974958032369613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416350096464157,0.2416395097970962,-4.492766947805649e-06,0.0,0.0002004331327043,0.0,0.0,10.352925300598145,0.0,0.0,0.0,0.2953378558158874,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521808378398418,-1428.9986572265625,304.1459045410156,0.7175072431564331,0.1001472324132919,0.090570792555809,293.0996398925781,297.1499938964844,293.1499938964844,0.0729393437504768,-1885.1387939453125,304.1445617675781,0.770923376083374,0.1257526874542236,0.1194934919476509,293.1030578613281,297.1499938964844,293.1499938964844,0.0705711469054222,-1359.1536865234375,304.1448669433594,0.7647157907485962,0.1227132976055145,0.0861508026719093,293.0098876953125,297.1499938964844,293.1499938964844,0.1937942951917648,-4098.04833984375,304.1378173828125,0.9990000128746032,0.3043376803398132,0.2599017024040222,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5639403462409973,0.050000000745058,0.228379800915718,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131530761719,293.26318359375,291.119140625,1.0,0.1992716789245605,1.0,1.0,0.971340835094452,1.0,-0.9414663910865784,0.3917426466941833,0.549723744392395,0.2080471217632293,0.0,0.0,0.3332407176494598,26.14967536926269,25.0,-7.253277778625488,-7214.478515625,89.23517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,305.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.201171875,18000.0,0.0,0.0,0.1974958032369613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416350096464157,0.2416395097970962,-4.492766947805649e-06,0.0,0.0002004331327043,0.0,0.0,10.352925300598145,0.0,0.0,0.0,0.2953378558158874,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529682636260986,-1442.1600341796875,304.1459655761719,0.7210298776626587,0.1010874509811401,0.0914015769958496,293.0992736816406,297.1499938964844,293.1499938964844,0.0739899277687072,-1905.178955078125,304.1446228027344,0.77532559633255,0.1271063238382339,0.1207592338323593,293.1026916503906,297.1499938964844,293.1499938964844,0.0715583190321922,-1372.9541015625,304.1449279785156,0.7689120769500732,0.1239758729934692,0.0870222449302673,293.0177307128906,297.1499938964844,293.1499938964844,0.1923383921384811,-4071.655029296875,304.1446533203125,0.998998761177063,0.3062799572944641,0.2580734193325043,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5653647184371948,0.050000000745058,0.2283369600772857,291.1185607910156,291.1499938964844,269.7633361816406,269.04833984375,283.495361328125,293.260986328125,291.1200866699219,1.0,0.1987667232751846,1.0,1.0,0.9714774489402772,1.0,-0.9427874088287354,0.3923267424106598,0.5504606366157532,0.2083603143692016,0.0,0.0,0.3377861678600311,25.93716812133789,28.0,5.017364025115967,-7276.11083984375,89.15223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998352050781,305.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.888671875,18000.0,0.0,0.0,0.1992013603448867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461422234773636,0.2461467236280441,-4.503975105762947e-06,0.0,0.0002021640539169,0.0,0.0,10.59070110321045,0.0,0.0,0.0,0.2962938249111175,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529682636260986,-1442.1600341796875,304.1459655761719,0.7210298776626587,0.1010874509811401,0.0914015769958496,293.0992736816406,297.1499938964844,293.1499938964844,0.0739899277687072,-1905.178955078125,304.1446228027344,0.77532559633255,0.1271063238382339,0.1207592338323593,293.1026916503906,297.1499938964844,293.1499938964844,0.0715583190321922,-1372.9541015625,304.1449279785156,0.7689120769500732,0.1239758729934692,0.0870222449302673,293.0177307128906,297.1499938964844,293.1499938964844,0.1923383921384811,-4071.655029296875,304.1446533203125,0.998998761177063,0.3062799572944641,0.2580734193325043,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5653647184371948,0.050000000745058,0.2283369600772857,291.1185607910156,291.1499938964844,269.7633361816406,269.04833984375,283.495361328125,293.260986328125,291.1200866699219,1.0,0.1987667232751846,1.0,1.0,0.9714774489402772,1.0,-0.9427874088287354,0.3923267424106598,0.5504606366157532,0.2083603143692016,0.0,0.0,0.3377861678600311,25.93716812133789,28.0,5.017364025115967,-7276.11083984375,89.15223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998352050781,305.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.888671875,18000.0,0.0,0.0,0.1992013603448867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461422234773636,0.2461467236280441,-4.503975105762947e-06,0.0,0.0002021640539169,0.0,0.0,10.59070110321045,0.0,0.0,0.0,0.2962938249111175,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537055768072605,-1454.3897705078125,304.14605712890625,0.722554087638855,0.1020200625061988,0.0922465771436691,293.0989685058594,297.1499938964844,293.1499938964844,0.0749770030379295,-1923.9151611328125,304.144775390625,0.7774560451507568,0.1284516155719757,0.1220390573143959,293.1024169921875,297.1499938964844,293.1499938964844,0.0724831074476242,-1385.81396484375,304.14508056640625,0.7708836793899536,0.1252298057079315,0.0879037752747535,293.019287109375,297.1499938964844,293.1499938964844,0.1928376406431198,-4079.840087890625,304.1453552246094,0.9990047216415404,0.3093191087245941,0.2587852478027344,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5648106932640076,0.050000000745058,0.2283534407615661,291.1290588378906,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587585449219,291.1290283203125,1.0,0.19973124563694,1.0,1.0,0.9716140031814576,1.0,-0.947266697883606,0.3943103849887848,0.5529562830924988,0.2094539552927017,0.0,0.0,0.3397392332553863,26.079463958740234,31.0,5.617612361907959,-7317.54443359375,90.26031494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,305.7240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.333984375,18000.0,0.0,0.0,0.2010116875171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483857572078704,0.2483902722597122,-4.512368377618259e-06,0.0,0.000204001305974,0.0,0.0,10.716139793395996,0.0,0.0,0.0,0.2968292236328125,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537055768072605,-1454.3897705078125,304.14605712890625,0.722554087638855,0.1020200625061988,0.0922465771436691,293.0989685058594,297.1499938964844,293.1499938964844,0.0749770030379295,-1923.9151611328125,304.144775390625,0.7774560451507568,0.1284516155719757,0.1220390573143959,293.1024169921875,297.1499938964844,293.1499938964844,0.0724831074476242,-1385.81396484375,304.14508056640625,0.7708836793899536,0.1252298057079315,0.0879037752747535,293.019287109375,297.1499938964844,293.1499938964844,0.1928376406431198,-4079.840087890625,304.1453552246094,0.9990047216415404,0.3093191087245941,0.2587852478027344,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5648106932640076,0.050000000745058,0.2283534407615661,291.1290588378906,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587585449219,291.1290283203125,1.0,0.19973124563694,1.0,1.0,0.9716140031814576,1.0,-0.947266697883606,0.3943103849887848,0.5529562830924988,0.2094539552927017,0.0,0.0,0.3397392332553863,26.079463958740234,31.0,5.617612361907959,-7317.54443359375,90.26031494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,305.7240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.333984375,18000.0,0.0,0.0,0.2010116875171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483857572078704,0.2483902722597122,-4.512368377618259e-06,0.0,0.000204001305974,0.0,0.0,10.716139793395996,0.0,0.0,0.0,0.2968292236328125,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541174933314323,-1461.341552734375,304.1460266113281,0.7222806811332703,0.1024837717413902,0.0926714316010475,293.0988464355469,297.1499938964844,293.1499938964844,0.0755202323198318,-1934.3714599609373,304.1447448730469,0.7773081064224243,0.1291210800409317,0.1226810589432716,293.1023254394531,297.1499938964844,293.1499938964844,0.0729944556951522,-1393.0303955078125,304.1450500488281,0.7706797122955322,0.1258539259433746,0.0883461982011795,293.021484375,297.1499938964844,293.1499938964844,0.1943810582160949,-4106.36767578125,304.14337158203125,0.9990000128746032,0.3105400800704956,0.2604624927043915,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5635021328926086,0.050000000745058,0.2283928096294403,291.1271057128906,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.2575988769531,291.1262512207031,1.0,0.2006598562002182,1.0,1.0,0.97168231010437,1.0,-0.951137900352478,0.3960072696208954,0.555130660533905,0.2104521542787552,0.0,0.0,0.3414425849914551,26.337940216064453,31.0,-1.4174302816390991,-7346.43408203125,91.44395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7523803710937,305.7182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.43359375,18000.0,0.0,0.0,0.2019298076629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496644705533981,0.2496689856052398,-4.515399723459268e-06,0.0,0.0002049330942099,0.0,0.0,10.783944129943848,0.0,0.0,0.0,0.297111839056015,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545403733849525,-1468.5086669921875,304.14599609375,0.7214707732200623,0.1029466241598129,0.0930988937616348,293.0987548828125,297.1499938964844,293.1499938964844,0.0760753527283668,-1945.094970703125,304.1446838378906,0.7765299677848816,0.129789337515831,0.1233253702521324,293.10223388671875,297.1499938964844,293.1499938964844,0.0735177099704742,-1400.443115234375,304.1449890136719,0.7698586583137512,0.1264770925045013,0.0887905359268188,293.0253601074219,297.1499938964844,293.1499938964844,0.1965627670288086,-4143.7890625,304.140625,0.9990000128746032,0.3114112615585327,0.2628153562545776,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5616593360900879,0.050000000745058,0.2284491062164306,291.123291015625,291.1499938964844,269.69000244140625,268.9776916503906,283.4549255371094,293.2564697265625,291.122314453125,1.0,0.20185387134552,1.0,1.0,0.971748113632202,1.0,-0.9558486342430116,0.3980704247951507,0.5577781796455383,0.2116773724555969,0.0,0.0,0.3436042964458465,26.69774055480957,34.0,-6.0411696434021,-7385.412109375,92.9690170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73907470703125,305.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.16015625,18000.0,0.0,0.0,0.202871486544609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514829635620117,0.2514874935150146,-4.519385129242437e-06,0.0,0.0002058887621387,0.0,0.0,10.879900932312012,0.0,0.0,0.0,0.2974991202354431,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.055394172668457,-1483.0235595703125,304.1459045410156,0.7184264659881592,0.103865198791027,0.0939586535096168,293.0986022949219,297.1499938964844,293.1499938964844,0.0771940127015113,-1966.76318359375,304.14459228515625,0.7733415365219116,0.1311194002628326,0.124619074165821,293.1020812988281,297.1499938964844,293.1499938964844,0.0745722874999046,-1415.4261474609375,304.1448974609375,0.7666205763816833,0.127716064453125,0.0896827951073646,293.0387878417969,297.1499938964844,293.1499938964844,0.2025356590747833,-4245.6005859375,304.1337585449219,0.9990000128746032,0.3118579089641571,0.269239991903305,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5565941333770752,0.050000000745058,0.2286093086004257,291.11480712890625,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.1136474609375,1.0,0.204944908618927,1.0,1.0,0.9718798398971558,1.0,-0.9674066305160522,0.4031341969966888,0.564272403717041,0.2147034108638763,0.0,0.0,0.3488573729991913,27.699710845947266,25.0,-10.99995231628418,-7483.0927734375,96.96208190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073059082031,305.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3671875,18000.0,0.0,0.0,0.20489402115345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561792731285095,0.2561838030815124,-4.530574187810998e-06,0.0,0.0002079413825413,0.0,0.0,11.131244659423828,0.0,0.0,0.0,0.2985172271728515,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.055394172668457,-1483.0235595703125,304.1459045410156,0.7184264659881592,0.103865198791027,0.0939586535096168,293.0986022949219,297.1499938964844,293.1499938964844,0.0771940127015113,-1966.76318359375,304.14459228515625,0.7733415365219116,0.1311194002628326,0.124619074165821,293.1020812988281,297.1499938964844,293.1499938964844,0.0745722874999046,-1415.4261474609375,304.1448974609375,0.7666205763816833,0.127716064453125,0.0896827951073646,293.0387878417969,297.1499938964844,293.1499938964844,0.2025356590747833,-4245.6005859375,304.1337585449219,0.9990000128746032,0.3118579089641571,0.269239991903305,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5565941333770752,0.050000000745058,0.2286093086004257,291.11480712890625,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.1136474609375,1.0,0.204944908618927,1.0,1.0,0.9718798398971558,1.0,-0.9674066305160522,0.4031341969966888,0.564272403717041,0.2147034108638763,0.0,0.0,0.3488573729991913,27.699710845947266,25.0,-10.99995231628418,-7483.0927734375,96.96208190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073059082031,305.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3671875,18000.0,0.0,0.0,0.20489402115345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561792731285095,0.2561838030815124,-4.530574187810998e-06,0.0,0.0002079413825413,0.0,0.0,11.131244659423828,0.0,0.0,0.0,0.2985172271728515,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0561474077403545,-1495.7354736328125,304.1460266113281,0.7229158878326416,0.1048011258244514,0.0947766229510307,293.0983581542969,297.1499938964844,293.1499938964844,0.0782053470611572,-1986.2421875,304.14471435546875,0.7789000868797302,0.1324676722288131,0.1258699893951416,293.10186767578125,297.1499938964844,293.1499938964844,0.075518749654293,-1428.794189453125,304.1450500488281,0.771953284740448,0.1289706975221634,0.0905417799949646,293.05035400390625,297.1499938964844,293.1499938964844,0.1999087631702423,-4198.81591796875,304.14404296875,0.9990000128746032,0.3123022615909576,0.2660863995552063,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5590852499008179,0.050000000745058,0.2285292744636535,291.114990234375,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523498535156,291.1173400878906,1.0,0.2037662416696548,1.0,1.0,0.9720115065574646,1.0,-0.9670462608337402,0.402976781129837,0.5640695095062256,0.2145918756723404,0.0,0.0,0.3538434505462646,27.26803398132324,28.0,8.891275405883789,-7548.78564453125,96.17691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6687316894531,305.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.63671875,18000.0,0.0,0.0,0.2071283012628555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615951001644134,0.2615996599197387,-4.545413958112476e-06,0.0,0.0002102089056279,0.0,0.0,11.428401947021484,0.0,0.0,0.0,0.2997215092182159,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0561474077403545,-1495.7354736328125,304.1460266113281,0.7229158878326416,0.1048011258244514,0.0947766229510307,293.0983581542969,297.1499938964844,293.1499938964844,0.0782053470611572,-1986.2421875,304.14471435546875,0.7789000868797302,0.1324676722288131,0.1258699893951416,293.10186767578125,297.1499938964844,293.1499938964844,0.075518749654293,-1428.794189453125,304.1450500488281,0.771953284740448,0.1289706975221634,0.0905417799949646,293.05035400390625,297.1499938964844,293.1499938964844,0.1999087631702423,-4198.81591796875,304.14404296875,0.9990000128746032,0.3123022615909576,0.2660863995552063,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5590852499008179,0.050000000745058,0.2285292744636535,291.114990234375,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523498535156,291.1173400878906,1.0,0.2037662416696548,1.0,1.0,0.9720115065574646,1.0,-0.9670462608337402,0.402976781129837,0.5640695095062256,0.2145918756723404,0.0,0.0,0.3538434505462646,27.26803398132324,28.0,8.891275405883789,-7548.78564453125,96.17691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6687316894531,305.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.63671875,18000.0,0.0,0.0,0.2071283012628555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615951001644134,0.2615996599197387,-4.545413958112476e-06,0.0,0.0002102089056279,0.0,0.0,11.428401947021484,0.0,0.0,0.0,0.2997215092182159,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568231344223022,-1506.9833984375,304.1462097167969,0.7254964113235474,0.1057274863123893,0.0956098213791847,293.09820556640625,297.1499938964844,293.1499938964844,0.0791215002536773,-2003.7066650390625,304.1449279785156,0.7822898626327515,0.1338060200214386,0.1271366029977798,293.10174560546875,297.1499938964844,293.1499938964844,0.0763710886240005,-1440.701416015625,304.145263671875,0.775164008140564,0.1302143335342407,0.0914112851023674,293.0509033203125,297.1499938964844,293.1499938964844,0.198968306183815,-4182.125,304.14727783203125,0.9990000128746032,0.3147110342979431,0.2653117179870605,293.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.559695839881897,0.050000000745058,0.2285099476575851,291.1322326660156,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2503967285156,291.1326904296875,1.0,0.2041914761066436,1.0,1.0,0.9721947908401488,1.0,-0.9696531891822816,0.4041494131088257,0.5655037760734558,0.2151834666728973,0.0,0.0,0.3548815250396728,27.196121215820312,31.0,12.079696655273438,-7578.9033203125,96.59564208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6428527832031,305.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.798828125,18000.0,0.0,0.0,0.2093705534934997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633594274520874,0.2633639872074127,-4.554551651381189e-06,0.0,0.0002124844904756,0.0,0.0,11.536154747009276,0.0,0.0,0.0,0.3001973927021026,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568231344223022,-1506.9833984375,304.1462097167969,0.7254964113235474,0.1057274863123893,0.0956098213791847,293.09820556640625,297.1499938964844,293.1499938964844,0.0791215002536773,-2003.7066650390625,304.1449279785156,0.7822898626327515,0.1338060200214386,0.1271366029977798,293.10174560546875,297.1499938964844,293.1499938964844,0.0763710886240005,-1440.701416015625,304.145263671875,0.775164008140564,0.1302143335342407,0.0914112851023674,293.0509033203125,297.1499938964844,293.1499938964844,0.198968306183815,-4182.125,304.14727783203125,0.9990000128746032,0.3147110342979431,0.2653117179870605,293.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.559695839881897,0.050000000745058,0.2285099476575851,291.1322326660156,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2503967285156,291.1326904296875,1.0,0.2041914761066436,1.0,1.0,0.9721947908401488,1.0,-0.9696531891822816,0.4041494131088257,0.5655037760734558,0.2151834666728973,0.0,0.0,0.3548815250396728,27.196121215820312,31.0,12.079696655273438,-7578.9033203125,96.59564208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6428527832031,305.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.798828125,18000.0,0.0,0.0,0.2093705534934997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633594274520874,0.2633639872074127,-4.554551651381189e-06,0.0,0.0002124844904756,0.0,0.0,11.536154747009276,0.0,0.0,0.0,0.3001973927021026,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.05762255564332,-1520.6412353515625,304.1461486816406,0.7252808213233948,0.1066497042775154,0.0964519083499908,293.0981140136719,297.1499938964844,293.1499938964844,0.0801805555820465,-2024.3009033203125,304.1448669433594,0.7823550701141357,0.1351377516984939,0.1284108757972717,293.1016845703125,297.1499938964844,293.1499938964844,0.0773643180727958,-1454.8760986328125,304.1451721191406,0.7751138210296631,0.1314534246921539,0.0922873169183731,293.0541687011719,297.1499938964844,293.1499938964844,0.2015135735273361,-4225.626953125,304.1438293457031,0.9990000128746032,0.3165687024593353,0.2680752575397491,293.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5575147867202759,0.050000000745058,0.2285792380571365,291.1293029785156,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2481994628906,291.1286315917969,1.0,0.2058452516794204,1.0,1.0,0.9723780751228333,1.0,-0.9766436219215392,0.4072259664535522,0.5694176554679871,0.2169836610555648,0.0,0.0,0.357738584280014,27.654991149902344,34.0,-1.603378415107727,-7634.84326171875,98.80826568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344909667969,305.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.732421875,18000.0,0.0,0.0,0.2115028798580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656437754631042,0.2656483352184295,-4.559970420814352e-06,0.0,0.000214648534893,0.0,0.0,11.66092586517334,0.0,0.0,0.0,0.3007149696350097,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.05762255564332,-1520.6412353515625,304.1461486816406,0.7252808213233948,0.1066497042775154,0.0964519083499908,293.0981140136719,297.1499938964844,293.1499938964844,0.0801805555820465,-2024.3009033203125,304.1448669433594,0.7823550701141357,0.1351377516984939,0.1284108757972717,293.1016845703125,297.1499938964844,293.1499938964844,0.0773643180727958,-1454.8760986328125,304.1451721191406,0.7751138210296631,0.1314534246921539,0.0922873169183731,293.0541687011719,297.1499938964844,293.1499938964844,0.2015135735273361,-4225.626953125,304.1438293457031,0.9990000128746032,0.3165687024593353,0.2680752575397491,293.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5575147867202759,0.050000000745058,0.2285792380571365,291.1293029785156,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2481994628906,291.1286315917969,1.0,0.2058452516794204,1.0,1.0,0.9723780751228333,1.0,-0.9766436219215392,0.4072259664535522,0.5694176554679871,0.2169836610555648,0.0,0.0,0.357738584280014,27.654991149902344,34.0,-1.603378415107727,-7634.84326171875,98.80826568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344909667969,305.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.732421875,18000.0,0.0,0.0,0.2115028798580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656437754631042,0.2656483352184295,-4.559970420814352e-06,0.0,0.000214648534893,0.0,0.0,11.66092586517334,0.0,0.0,0.0,0.3007149696350097,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580344423651695,-1527.7117919921875,304.1460876464844,0.7243791818618774,0.1071111634373664,0.096878670156002,293.0980834960937,297.1499938964844,293.1499938964844,0.080722726881504,-2034.8800048828125,304.1448059082031,0.7814369797706604,0.1358031779527664,0.1290530711412429,293.10162353515625,297.1499938964844,293.1499938964844,0.0778740793466568,-1462.1785888671875,304.1451416015625,0.7741580009460449,0.1320734173059463,0.092729777097702,293.0582275390625,297.1499938964844,293.1499938964844,0.203718826174736,-4263.18896484375,304.1409606933594,0.9990000128746032,0.3169911205768585,0.2704572677612304,293.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.555630624294281,0.050000000745058,0.2286403924226761,291.1263427734375,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2470397949219,291.12554931640625,1.0,0.2070737034082412,1.0,1.0,0.9724697470664978,1.0,-0.981389582157135,0.4093126058578491,0.5720769762992859,0.2182208895683288,0.0,0.0,0.359614223241806,28.04244804382324,34.0,-5.300044536590576,-7675.23291015625,100.45266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6321105957031,305.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.126953125,18000.0,0.0,0.0,0.212560087442398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267382949590683,0.2673875093460083,-4.564191840472631e-06,0.0,0.0002157214621547,0.0,0.0,11.756505012512209,0.0,0.0,0.0,0.3011018335819244,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584527812898159,-1534.914306640625,304.14605712890625,0.723014235496521,0.1075714081525802,0.0973082035779953,293.0980529785156,297.1499938964844,293.1499938964844,0.0812720730900764,-2045.62109375,304.1447448730469,0.7799714803695679,0.1364675313234329,0.1296980530023574,293.1015930175781,297.1499938964844,293.1499938964844,0.0783910453319549,-1469.6011962890625,304.14508056640625,0.772666871547699,0.1326923668384552,0.0931744873523712,293.0641784667969,297.1499938964844,293.1499938964844,0.2064687609672546,-4309.84716796875,304.1376037597656,0.9990000128746032,0.3169857561588287,0.273410439491272,293.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5532931685447693,0.050000000745058,0.2287179678678512,291.1226806640625,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,293.2459411621094,291.1217041015625,1.0,0.2085389047861099,1.0,1.0,0.972561240196228,1.0,-0.9868502020835876,0.4117142558097839,0.5751359462738037,0.2196501344442367,0.0,0.0,0.3618025481700897,28.527204513549805,25.0,-8.361988067626953,-7721.55810546875,102.42713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6288757324219,305.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.625,18000.0,0.0,0.0,0.2136314958333969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694130837917328,0.2694176733493805,-4.569321845337981e-06,0.0,0.0002168088103644,0.0,0.0,11.868961334228516,0.0,0.0,0.0,0.3015601336956024,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591953955590724,-1547.59912109375,304.1461486816406,0.7280739545822144,0.1085197776556015,0.098130278289318,293.09783935546875,297.1499938964844,293.1499938964844,0.0822686627507209,-2064.97412109375,304.1448669433594,0.7863160371780396,0.1378233730792999,0.130948930978775,293.1014099121094,297.1499938964844,293.1499938964844,0.0793239474296569,-1482.9022216796875,304.1451721191406,0.7787947058677673,0.1339572668075561,0.0940349251031875,293.0720520019531,297.1499938964844,293.1499938964844,0.2030467092990875,-4249.98046875,304.1479187011719,0.9990000128746032,0.3175275921821594,0.2694360613822937,293.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5564385056495667,0.050000000745058,0.2286137789487838,291.1235656738281,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2436828613281,291.1258850097656,1.0,0.207025334239006,1.0,1.0,0.9727442264556884,1.0,-0.9854822754859924,0.4110991656780243,0.5743831396102905,0.2193018943071365,0.0,0.0,0.3655911684036255,27.9541130065918,28.0,9.734431266784668,-7776.912109375,101.17286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214904785156,305.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.318359375,18000.0,0.0,0.0,0.2158064693212509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738467454910278,0.2738513052463531,-4.582119345286628e-06,0.0,0.0002190161321777,0.0,0.0,12.12001132965088,0.0,0.0,0.0,0.3025769293308258,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591953955590724,-1547.59912109375,304.1461486816406,0.7280739545822144,0.1085197776556015,0.098130278289318,293.09783935546875,297.1499938964844,293.1499938964844,0.0822686627507209,-2064.97412109375,304.1448669433594,0.7863160371780396,0.1378233730792999,0.130948930978775,293.1014099121094,297.1499938964844,293.1499938964844,0.0793239474296569,-1482.9022216796875,304.1451721191406,0.7787947058677673,0.1339572668075561,0.0940349251031875,293.0720520019531,297.1499938964844,293.1499938964844,0.2030467092990875,-4249.98046875,304.1479187011719,0.9990000128746032,0.3175275921821594,0.2694360613822937,293.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5564385056495667,0.050000000745058,0.2286137789487838,291.1235656738281,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2436828613281,291.1258850097656,1.0,0.207025334239006,1.0,1.0,0.9727442264556884,1.0,-0.9854822754859924,0.4110991656780243,0.5743831396102905,0.2193018943071365,0.0,0.0,0.3655911684036255,27.9541130065918,28.0,9.734431266784668,-7776.912109375,101.17286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214904785156,305.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.318359375,18000.0,0.0,0.0,0.2158064693212509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738467454910278,0.2738513052463531,-4.582119345286628e-06,0.0,0.0002190161321777,0.0,0.0,12.12001132965088,0.0,0.0,0.0,0.3025769293308258,4.0,0.0,1.0
323340,293.11383056640625,297.1499938964844,293.1499938964844,0.0598731078207492,-1559.0341796875,304.1462707519531,0.7311937212944031,0.1094662174582481,0.0989761725068092,293.0976867675781,297.1499938964844,293.1499938964844,0.0831822901964187,-2082.53759765625,304.1450500488281,0.7903650403022766,0.1391764283180236,0.1322237700223922,293.10125732421875,297.1499938964844,293.1499938964844,0.0801765099167823,-1494.930908203125,304.1453552246094,0.7826797366142273,0.1352200359106063,0.0949133411049842,293.06890869140625,297.1499938964844,293.1499938964844,0.2014216631650924,-4221.9873046875,304.1510009765625,0.9990000128746032,0.3201383948326111,0.2679387629032135,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5576223731040955,0.050000000745058,0.2285754531621933,291.1402893066406,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413330078125,291.140625,1.0,0.2071714997291565,1.0,1.0,0.9729272723197936,1.0,-0.9872347712516784,0.4118865430355072,0.5753482580184937,0.2197010964155197,0.0,0.0,0.3655773401260376,27.770856857299805,31.0,11.544920921325684,-7798.7890625,101.23902130126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290283203125,305.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.217836782336235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745453119277954,0.2745499014854431,-4.588518550008303e-06,0.0,0.0002210766397183,0.0,0.0,12.17067527770996,0.0,0.0,0.0,0.3028180599212646,4.0,0.0,1.0
323400,293.11383056640625,297.1499938964844,293.1499938964844,0.0598731078207492,-1559.0341796875,304.1462707519531,0.7311937212944031,0.1094662174582481,0.0989761725068092,293.0976867675781,297.1499938964844,293.1499938964844,0.0831822901964187,-2082.53759765625,304.1450500488281,0.7903650403022766,0.1391764283180236,0.1322237700223922,293.10125732421875,297.1499938964844,293.1499938964844,0.0801765099167823,-1494.930908203125,304.1453552246094,0.7826797366142273,0.1352200359106063,0.0949133411049842,293.06890869140625,297.1499938964844,293.1499938964844,0.2014216631650924,-4221.9873046875,304.1510009765625,0.9990000128746032,0.3201383948326111,0.2679387629032135,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5576223731040955,0.050000000745058,0.2285754531621933,291.1402893066406,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413330078125,291.140625,1.0,0.2071714997291565,1.0,1.0,0.9729272723197936,1.0,-0.9872347712516784,0.4118865430355072,0.5753482580184937,0.2197010964155197,0.0,0.0,0.3655773401260376,27.770856857299805,31.0,11.544920921325684,-7798.7890625,101.23902130126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290283203125,305.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.217836782336235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745453119277954,0.2745499014854431,-4.588518550008303e-06,0.0,0.0002210766397183,0.0,0.0,12.17067527770996,0.0,0.0,0.0,0.3028180599212646,4.0,0.0,1.0
323460,293.1136779785156,297.1499938964844,293.1499938964844,0.0606825575232505,-1573.0501708984375,304.14617919921875,0.7314553260803223,0.1104133874177932,0.0998365953564643,293.0975646972656,297.1499938964844,293.1499938964844,0.0842494219541549,-2103.45166015625,304.1448974609375,0.7909631133079529,0.1405281573534011,0.1335124522447586,293.1011047363281,297.1499938964844,293.1499938964844,0.0811807587742805,-1509.39697265625,304.1452331542969,0.783172607421875,0.1364845782518386,0.0958036854863166,293.0684814453125,297.1499938964844,293.1499938964844,0.2033643722534179,-4255.43212890625,304.1473388671875,0.9990000128746032,0.3222903609275818,0.2700581550598144,293.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5559461116790771,0.050000000745058,0.2286296784877777,291.1367492675781,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386474609375,291.1360168457031,1.0,0.2085884064435959,1.0,1.0,0.973089635372162,1.0,-0.9934905171394348,0.4146375656127929,0.5788529515266418,0.2213406413793563,0.0,0.0,0.3674889504909515,28.14175033569336,34.0,-2.2952680587768555,-7848.97021484375,103.20581817626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.653076171875,305.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.486328125,18000.0,0.0,0.0,0.2196342796087265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759153544902801,0.2759199440479278,-4.591282504406991e-06,0.0,0.0002229008678114,0.0,0.0,12.245879173278809,0.0,0.0,0.0,0.3031318187713623,4.0,0.0,1.0
323520,293.1136779785156,297.1499938964844,293.1499938964844,0.0606825575232505,-1573.0501708984375,304.14617919921875,0.7314553260803223,0.1104133874177932,0.0998365953564643,293.0975646972656,297.1499938964844,293.1499938964844,0.0842494219541549,-2103.45166015625,304.1448974609375,0.7909631133079529,0.1405281573534011,0.1335124522447586,293.1011047363281,297.1499938964844,293.1499938964844,0.0811807587742805,-1509.39697265625,304.1452331542969,0.783172607421875,0.1364845782518386,0.0958036854863166,293.0684814453125,297.1499938964844,293.1499938964844,0.2033643722534179,-4255.43212890625,304.1473388671875,0.9990000128746032,0.3222903609275818,0.2700581550598144,293.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5559461116790771,0.050000000745058,0.2286296784877777,291.1367492675781,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386474609375,291.1360168457031,1.0,0.2085884064435959,1.0,1.0,0.973089635372162,1.0,-0.9934905171394348,0.4146375656127929,0.5788529515266418,0.2213406413793563,0.0,0.0,0.3674889504909515,28.14175033569336,34.0,-2.2952680587768555,-7848.97021484375,103.20581817626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.653076171875,305.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.486328125,18000.0,0.0,0.0,0.2196342796087265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759153544902801,0.2759199440479278,-4.591282504406991e-06,0.0,0.0002229008678114,0.0,0.0,12.245879173278809,0.0,0.0,0.0,0.3031318187713623,4.0,0.0,1.0
