time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.113525390625,297.1499938964844,293.1499938964844,0.0615272261202335,-1587.7679443359375,304.1460266113281,0.7296103835105896,0.1113640218973159,0.1007153540849685,293.0974426269531,297.1499938964844,293.1499938964844,0.0853549167513847,-2125.197265625,304.144775390625,0.7890053391456604,0.1418822854757309,0.1348187923431396,293.1009521484375,297.1499938964844,293.1499938964844,0.0822247788310051,-1524.500244140625,304.14508056640625,0.7811552882194519,0.1377542465925216,0.0967093110084533,293.0748596191406,297.1499938964844,293.1499938964844,0.2077938169240951,-4330.8720703125,304.1407775878906,0.9990000128746032,0.323078840970993,0.2748311161994934,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5521693229675293,0.050000000745058,0.2287555634975433,291.1295166015625,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23583984375,291.1284484863281,1.0,0.2110766619443893,1.0,1.0,0.97325199842453,1.0,-1.0030789375305176,0.4188543558120727,0.5842245817184448,0.2238799035549163,0.0,0.0,0.3706754744052887,28.93985748291016,37.0,-9.326419830322266,-7930.60791015625,106.65322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766052246094,305.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.673828125,18000.0,0.0,0.0,0.2213369905948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788593769073486,0.2788639664649963,-4.598402028932469e-06,0.0,0.0002246289077447,0.0,0.0,12.41108512878418,0.0,0.0,0.0,0.3038013279438019,4.0,0.0,1.0
323640,293.113525390625,297.1499938964844,293.1499938964844,0.0615272261202335,-1587.7679443359375,304.1460266113281,0.7296103835105896,0.1113640218973159,0.1007153540849685,293.0974426269531,297.1499938964844,293.1499938964844,0.0853549167513847,-2125.197265625,304.144775390625,0.7890053391456604,0.1418822854757309,0.1348187923431396,293.1009521484375,297.1499938964844,293.1499938964844,0.0822247788310051,-1524.500244140625,304.14508056640625,0.7811552882194519,0.1377542465925216,0.0967093110084533,293.0748596191406,297.1499938964844,293.1499938964844,0.2077938169240951,-4330.8720703125,304.1407775878906,0.9990000128746032,0.323078840970993,0.2748311161994934,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5521693229675293,0.050000000745058,0.2287555634975433,291.1295166015625,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23583984375,291.1284484863281,1.0,0.2110766619443893,1.0,1.0,0.97325199842453,1.0,-1.0030789375305176,0.4188543558120727,0.5842245817184448,0.2238799035549163,0.0,0.0,0.3706754744052887,28.93985748291016,37.0,-9.326419830322266,-7930.60791015625,106.65322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766052246094,305.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.673828125,18000.0,0.0,0.0,0.2213369905948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788593769073486,0.2788639664649963,-4.598402028932469e-06,0.0,0.0002246289077447,0.0,0.0,12.41108512878418,0.0,0.0,0.0,0.3038013279438019,4.0,0.0,1.0
323700,293.11346435546875,297.1499938964844,293.1499938964844,0.0619599260389804,-1595.341064453125,304.1459655761719,0.7280284762382507,0.1118374615907669,0.1011589393019676,293.0973815917969,297.1499938964844,293.1499938964844,0.0859202444553375,-2136.34423828125,304.1446838378906,0.7872307300567627,0.142558217048645,0.135476753115654,293.10089111328125,297.1499938964844,293.1499938964844,0.0827591642737388,-1532.253173828125,304.1449890136719,0.7793659567832947,0.1383878290653228,0.0971658527851104,293.0810546875,297.1499938964844,293.1499938964844,0.2108052223920822,-4381.8046875,304.1369934082031,0.9990000128746032,0.3228152394294739,0.2780418992042541,293.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5496377348899841,0.050000000745058,0.2288428992033004,291.12469482421875,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2344665527344,291.1235046386719,1.0,0.2126647979021072,1.0,1.0,0.973333179950714,1.0,-1.0089073181152344,0.4214202165603637,0.5874870419502258,0.2254284024238586,0.0,0.0,0.3728424906730652,29.483373641967773,37.0,-11.748676300048828,-7981.12158203125,108.87698364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842346191406,305.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.15234375,18000.0,0.0,0.0,0.2221989780664444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808961868286133,0.280900776386261,-4.603586148732575e-06,0.0,0.0002255037106806,0.0,0.0,12.526568412780762,0.0,0.0,0.0,0.304272323846817,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.06239465624094,-1602.9659423828125,304.1459045410156,0.7260788083076477,0.1123076453804969,0.1016032621264457,293.09735107421875,297.1499938964844,293.1499938964844,0.0864890590310096,-2147.5693359375,304.1446228027344,0.7850196361541748,0.1432318240404129,0.1361362189054489,293.1008605957031,297.1499938964844,293.1499938964844,0.0832965150475502,-1540.0576171875,304.1449279785156,0.7771495580673218,0.1390184611082077,0.0976232066750526,293.0892639160156,297.1499938964844,293.1499938964844,0.2142723798751831,-4440.1474609375,304.133056640625,0.9990000128746032,0.322075605392456,0.2817193567752838,293.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5467623472213745,0.050000000745058,0.228945180773735,291.1195678710937,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.2331848144531,291.1183776855469,1.0,0.2144519388675689,1.0,1.0,0.973457932472229,1.0,-1.0153173208236694,0.424243688583374,0.5910736918449402,0.2271322309970855,0.0,0.0,0.3753840625286102,30.114866256713867,25.0,-13.135361671447754,-8037.884765625,111.4068832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68756103515625,305.90631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.26171875,18000.0,0.0,0.0,0.223093569278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833588123321533,0.2833634316921234,-4.6100471990939695e-06,0.0,0.0002264116046717,0.0,0.0,12.667287826538086,0.0,0.0,0.0,0.3048465549945831,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631222128868103,-1615.563232421875,304.1460876464844,0.7321540713310242,0.1132799312472343,0.1024366915225982,293.0971069335937,297.1499938964844,293.1499938964844,0.0874719023704528,-2166.738525390625,304.1448059082031,0.7926144003868103,0.1446109116077423,0.137398213148117,293.1006164550781,297.1499938964844,293.1499938964844,0.0842174291610717,-1553.2745361328125,304.1451110839844,0.7845367193222046,0.1403101533651352,0.098494604229927,293.099365234375,297.1499938964844,293.1499938964844,0.209666222333908,-4359.9951171875,304.1470031738281,0.9990000128746032,0.3215250372886657,0.2764178216457367,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5509163737297058,0.050000000745058,0.2287981957197189,291.1221923828125,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306823730469,291.1252136230469,1.0,0.2122591882944107,1.0,1.0,0.9737074971199036,1.0,-1.0123472213745115,0.4228716492652893,0.5894755125045776,0.226469412446022,0.0,0.0,0.3793519139289856,29.29417991638184,25.0,13.119117736816406,-8096.32421875,109.32077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6851501464844,305.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.505859375,18000.0,0.0,0.0,0.2249718010425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885021567344665,0.288506805896759,-4.626135250873631e-06,0.0,0.0002283177745994,0.0,0.0,12.970111846923828,0.0,0.0,0.0,0.3060728013515472,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631222128868103,-1615.563232421875,304.1460876464844,0.7321540713310242,0.1132799312472343,0.1024366915225982,293.0971069335937,297.1499938964844,293.1499938964844,0.0874719023704528,-2166.738525390625,304.1448059082031,0.7926144003868103,0.1446109116077423,0.137398213148117,293.1006164550781,297.1499938964844,293.1499938964844,0.0842174291610717,-1553.2745361328125,304.1451110839844,0.7845367193222046,0.1403101533651352,0.098494604229927,293.099365234375,297.1499938964844,293.1499938964844,0.209666222333908,-4359.9951171875,304.1470031738281,0.9990000128746032,0.3215250372886657,0.2764178216457367,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5509163737297058,0.050000000745058,0.2287981957197189,291.1221923828125,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306823730469,291.1252136230469,1.0,0.2122591882944107,1.0,1.0,0.9737074971199036,1.0,-1.0123472213745115,0.4228716492652893,0.5894755125045776,0.226469412446022,0.0,0.0,0.3793519139289856,29.29417991638184,25.0,13.119117736816406,-8096.32421875,109.32077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6851501464844,305.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.505859375,18000.0,0.0,0.0,0.2249718010425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885021567344665,0.288506805896759,-4.626135250873631e-06,0.0,0.0002283177745994,0.0,0.0,12.970111846923828,0.0,0.0,0.0,0.3060728013515472,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637377873063087,-1625.9866943359375,304.1463623046875,0.7387247085571289,0.1142574846744537,0.1032853797078132,293.0968933105469,297.1499938964844,293.1499938964844,0.0883162692189216,-2182.904052734375,304.1451110839844,0.8007804751396179,0.1459938883781433,0.1386749446392059,293.10040283203125,297.1499938964844,293.1499938964844,0.0850034281611442,-1564.33984375,304.1454162597656,0.7925217747688293,0.1416060179471969,0.0993766263127327,293.0906066894531,297.1499938964844,293.1499938964844,0.2040448188781738,-4263.86083984375,304.1571044921875,0.9990000128746032,0.3245593011379242,0.2706195414066314,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.555501401424408,0.050000000745058,0.2286437600851059,291.1466369628906,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1480407714844,1.0,0.2106083631515503,1.0,1.0,0.973957061767578,1.0,-1.008809208869934,0.4212797880172729,0.5875293612480164,0.2255786657333374,0.0,0.0,0.3779969215393066,28.42394256591797,28.0,21.43840789794922,-8088.8662109375,107.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972351074219,305.9916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.2266948521137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882533669471741,0.2882580161094665,-4.631937372323591e-06,0.0,0.0002300664637004,0.0,0.0,12.972585678100586,0.0,0.0,0.0,0.3061234354972839,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637377873063087,-1625.9866943359375,304.1463623046875,0.7387247085571289,0.1142574846744537,0.1032853797078132,293.0968933105469,297.1499938964844,293.1499938964844,0.0883162692189216,-2182.904052734375,304.1451110839844,0.8007804751396179,0.1459938883781433,0.1386749446392059,293.10040283203125,297.1499938964844,293.1499938964844,0.0850034281611442,-1564.33984375,304.1454162597656,0.7925217747688293,0.1416060179471969,0.0993766263127327,293.0906066894531,297.1499938964844,293.1499938964844,0.2040448188781738,-4263.86083984375,304.1571044921875,0.9990000128746032,0.3245593011379242,0.2706195414066314,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.555501401424408,0.050000000745058,0.2286437600851059,291.1466369628906,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1480407714844,1.0,0.2106083631515503,1.0,1.0,0.973957061767578,1.0,-1.008809208869934,0.4212797880172729,0.5875293612480164,0.2255786657333374,0.0,0.0,0.3779969215393066,28.42394256591797,28.0,21.43840789794922,-8088.8662109375,107.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972351074219,305.9916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.2266948521137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882533669471741,0.2882580161094665,-4.631937372323591e-06,0.0,0.0002300664637004,0.0,0.0,12.972585678100586,0.0,0.0,0.0,0.3061234354972839,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0644981563091278,-1639.267822265625,304.14630126953125,0.7421399354934692,0.1152407601475715,0.1041569411754608,293.0967102050781,297.1499938964844,293.1499938964844,0.0893298387527465,-2202.74853515625,304.1450500488281,0.8050917983055115,0.1473790854215622,0.1399732232093811,293.10015869140625,297.1499938964844,293.1499938964844,0.0859568044543266,-1578.09130859375,304.1453552246094,0.7967187166213989,0.1429091989994049,0.1002771630883216,293.0775451660156,297.1499938964844,293.1499938964844,0.2022787630558014,-4234.44580078125,304.157470703125,0.9990000128746032,0.328716516494751,0.2688215970993042,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5569238066673279,0.050000000745058,0.2285973131656646,291.15069580078125,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.22479248046875,291.15045166015625,1.0,0.2105390131473541,1.0,1.0,0.9741224050521852,1.0,-1.0102784633636477,0.421891450881958,0.5883870124816895,0.2260432094335556,0.0,0.0,0.3774776756763458,28.197185516357425,31.0,6.101693630218506,-8097.35546875,106.97264099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352905273437,306.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69921875,18000.0,0.0,0.0,0.2280555665493011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873073220252991,0.2873119413852691,-4.629211161955027e-06,0.0,0.0002314473967999,0.0,0.0,12.917226791381836,0.0,0.0,0.0,0.3059132993221283,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0644981563091278,-1639.267822265625,304.14630126953125,0.7421399354934692,0.1152407601475715,0.1041569411754608,293.0967102050781,297.1499938964844,293.1499938964844,0.0893298387527465,-2202.74853515625,304.1450500488281,0.8050917983055115,0.1473790854215622,0.1399732232093811,293.10015869140625,297.1499938964844,293.1499938964844,0.0859568044543266,-1578.09130859375,304.1453552246094,0.7967187166213989,0.1429091989994049,0.1002771630883216,293.0775451660156,297.1499938964844,293.1499938964844,0.2022787630558014,-4234.44580078125,304.157470703125,0.9990000128746032,0.328716516494751,0.2688215970993042,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5569238066673279,0.050000000745058,0.2285973131656646,291.15069580078125,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.22479248046875,291.15045166015625,1.0,0.2105390131473541,1.0,1.0,0.9741224050521852,1.0,-1.0102784633636477,0.421891450881958,0.5883870124816895,0.2260432094335556,0.0,0.0,0.3774776756763458,28.197185516357425,31.0,6.101693630218506,-8097.35546875,106.97264099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352905273437,306.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69921875,18000.0,0.0,0.0,0.2280555665493011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873073220252991,0.2873119413852691,-4.629211161955027e-06,0.0,0.0002314473967999,0.0,0.0,12.917226791381836,0.0,0.0,0.0,0.3059132993221283,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653418004512786,-1654.1837158203125,304.1461181640625,0.7428149580955505,0.1162407919764518,0.1050595194101333,293.0964660644531,297.1499938964844,293.1499938964844,0.0904366970062255,-2224.583251953125,304.14483642578125,0.8061102628707886,0.1487773060798645,0.1413002014160156,293.099853515625,297.1499938964844,293.1499938964844,0.0870060473680496,-1593.3553466796875,304.1451416015625,0.7976671457290649,0.144232377409935,0.1012037992477417,293.0694274902344,297.1499938964844,293.1499938964844,0.2037350684404373,-4260.1591796875,304.1524658203125,0.9990000128746032,0.3322148621082306,0.2704405486583709,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5556429028511047,0.050000000745058,0.2286389470100402,291.1451721191406,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.2210388183594,291.1441345214844,1.0,0.2117839157581329,1.0,1.0,0.9742876887321472,1.0,-1.0160584449768066,0.4244011640548706,0.5916573405265808,0.2276679575443267,0.0,0.0,0.3784223198890686,28.498559951782227,34.0,-6.25221061706543,-8141.83642578125,108.7807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820739746094,306.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.2291518002748489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287836492061615,0.2878411114215851,-4.629118848242797e-06,0.0,0.0002325599343748,0.0,0.0,12.943958282470703,0.0,0.0,0.0,0.3060168027877807,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653418004512786,-1654.1837158203125,304.1461181640625,0.7428149580955505,0.1162407919764518,0.1050595194101333,293.0964660644531,297.1499938964844,293.1499938964844,0.0904366970062255,-2224.583251953125,304.14483642578125,0.8061102628707886,0.1487773060798645,0.1413002014160156,293.099853515625,297.1499938964844,293.1499938964844,0.0870060473680496,-1593.3553466796875,304.1451416015625,0.7976671457290649,0.144232377409935,0.1012037992477417,293.0694274902344,297.1499938964844,293.1499938964844,0.2037350684404373,-4260.1591796875,304.1524658203125,0.9990000128746032,0.3322148621082306,0.2704405486583709,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5556429028511047,0.050000000745058,0.2286389470100402,291.1451721191406,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.2210388183594,291.1441345214844,1.0,0.2117839157581329,1.0,1.0,0.9742876887321472,1.0,-1.0160584449768066,0.4244011640548706,0.5916573405265808,0.2276679575443267,0.0,0.0,0.3784223198890686,28.498559951782227,34.0,-6.25221061706543,-8141.83642578125,108.7807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820739746094,306.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.2291518002748489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287836492061615,0.2878411114215851,-4.629118848242797e-06,0.0,0.0002325599343748,0.0,0.0,12.943958282470703,0.0,0.0,0.0,0.3060168027877807,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657855123281478,-1662.074462890625,304.1460266113281,0.742287278175354,0.1167455092072486,0.105521447956562,293.0963439941406,297.1499938964844,293.1499938964844,0.0910150632262229,-2236.024658203125,304.1447448730469,0.8055906891822815,0.1494809091091156,0.1419742852449417,293.0997009277344,297.1499938964844,293.1499938964844,0.0875563845038414,-1601.3890380859375,304.14501953125,0.797122061252594,0.1449001729488372,0.1016763970255851,293.0683898925781,297.1499938964844,293.1499938964844,0.2054735422134399,-4290.10595703125,304.1488647460937,0.9990000128746032,0.3334400355815887,0.2723143696784973,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5541596412658691,0.050000000745058,0.2286879122257232,291.1402893066406,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1390075683594,1.0,0.2128320485353469,1.0,1.0,0.9743703603744508,1.0,-1.0202964544296265,0.4262523055076599,0.5940442085266113,0.2288402765989303,0.0,0.0,0.3795586228370666,28.81783103942871,34.0,-10.609512329101562,-8176.71728515625,110.28824615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80328369140625,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.77734375,18000.0,0.0,0.0,0.2296533733606338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887729704380035,0.2887775897979736,-4.630893272405956e-06,0.0,0.0002330689894733,0.0,0.0,12.996380805969238,0.0,0.0,0.0,0.3062274754047394,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662380158901214,-1670.1435546875,304.1459350585937,0.7412620782852173,0.1172511577606201,0.1059884056448936,293.0962219238281,297.1499938964844,293.1499938964844,0.0916041731834411,-2247.6875,304.1446228027344,0.804475724697113,0.1501860320568084,0.1426539570093155,293.0995483398437,297.1499938964844,293.1499938964844,0.0881175696849823,-1609.5906982421875,304.1449279785156,0.7959889769554138,0.1455698609352111,0.1021535843610763,293.0696105957031,297.1499938964844,293.1499938964844,0.2077920883893966,-4329.7373046875,304.14483642578125,0.9990000128746032,0.3342348337173462,0.2747953534126282,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5521969199180603,0.050000000745058,0.2287539392709732,291.1346130371094,291.1499938964844,269.1400146484375,268.4478454589844,283.1684265136719,293.217041015625,291.1332397460937,1.0,0.2141281366348266,1.0,1.0,0.974478840827942,1.0,-1.0253020524978638,0.4284437596797943,0.5968583226203918,0.2302159965038299,0.0,0.0,0.3811510503292084,29.23868751525879,37.0,-13.626968383789062,-8219.529296875,112.15901947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205261230469,306.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.091796875,18000.0,0.0,0.0,0.2301561087369918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902063131332397,0.2902109622955322,-4.6341351662704255e-06,0.0,0.0002335791796213,0.0,0.0,13.078166007995604,0.0,0.0,0.0,0.3065581321716308,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671535581350326,-1686.5172119140625,304.145751953125,0.7379331588745117,0.1182577610015869,0.1069302633404731,293.0959777832031,297.1499938964844,293.1499938964844,0.0927986949682235,-2271.3359375,304.1444396972656,0.8007034063339233,0.1515949070453643,0.1440242379903793,293.0992431640625,297.1499938964844,293.1499938964844,0.08925511687994,-1626.2261962890625,304.14471435546875,0.7921971678733826,0.1469067633152008,0.1031158715486526,293.0790405273437,297.1499938964844,293.1499938964844,0.2139528691768646,-4434.0244140625,304.13629150390625,0.9990000128746032,0.3343768715858459,0.2813397943973541,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5470567345619202,0.050000000745058,0.2289338409900665,291.1224975585937,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.21319580078125,291.1211242675781,1.0,0.2173812836408615,1.0,1.0,0.9746956825256348,1.0,-1.0373026132583618,0.4337161183357239,0.6035864353179932,0.233493372797966,0.0,0.0,0.3856266140937805,30.363794326782227,40.0,-16.2995548248291,-8326.0810546875,116.91385650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373718261719,306.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.36328125,18000.0,0.0,0.0,0.2312639057636261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945550978183746,0.2945597469806671,-4.645368335332023e-06,0.0,0.0002347034605918,0.0,0.0,13.331345558166504,0.0,0.0,0.0,0.3075883090496063,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671535581350326,-1686.5172119140625,304.145751953125,0.7379331588745117,0.1182577610015869,0.1069302633404731,293.0959777832031,297.1499938964844,293.1499938964844,0.0927986949682235,-2271.3359375,304.1444396972656,0.8007034063339233,0.1515949070453643,0.1440242379903793,293.0992431640625,297.1499938964844,293.1499938964844,0.08925511687994,-1626.2261962890625,304.14471435546875,0.7921971678733826,0.1469067633152008,0.1031158715486526,293.0790405273437,297.1499938964844,293.1499938964844,0.2139528691768646,-4434.0244140625,304.13629150390625,0.9990000128746032,0.3343768715858459,0.2813397943973541,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5470567345619202,0.050000000745058,0.2289338409900665,291.1224975585937,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.21319580078125,291.1211242675781,1.0,0.2173812836408615,1.0,1.0,0.9746956825256348,1.0,-1.0373026132583618,0.4337161183357239,0.6035864353179932,0.233493372797966,0.0,0.0,0.3856266140937805,30.363794326782227,40.0,-16.2995548248291,-8326.0810546875,116.91385650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373718261719,306.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.36328125,18000.0,0.0,0.0,0.2312639057636261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945550978183746,0.2945597469806671,-4.645368335332023e-06,0.0,0.0002347034605918,0.0,0.0,13.331345558166504,0.0,0.0,0.0,0.3075883090496063,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680645778775215,-1702.857421875,304.1456604003906,0.7332908511161804,0.1192469745874404,0.1078709438443183,293.0958557128906,297.1499938964844,293.1499938964844,0.0939967259764671,-2295.02880859375,304.144287109375,0.7953221797943115,0.1529922634363174,0.1453984677791595,293.0990600585937,297.1499938964844,293.1499938964844,0.0903925374150276,-1642.8563232421875,304.14459228515625,0.7868193984031677,0.1482277661561966,0.1040786057710647,293.0975646972656,297.1499938964844,293.1499938964844,0.2218579351902008,-4566.28955078125,304.1277160644531,0.9990000128746032,0.3324390649795532,0.2896647453308105,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5407165288925171,0.050000000745058,0.2291712611913681,291.1107177734375,291.1499938964844,269.0666809082031,268.377197265625,283.1200866699219,293.2097473144531,291.1094665527344,1.0,0.2213803976774215,1.0,1.0,0.9749125838279724,1.0,-1.0515130758285522,0.4399868249893188,0.6115261912345886,0.2373485565185547,0.0,0.0,0.3916594386100769,31.82770729064941,28.0,-16.244064331054688,-8455.521484375,122.9050521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82427978515625,306.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.798828125,18000.0,0.0,0.0,0.2326620221138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007734715938568,0.3007781207561493,-4.662999799620593e-06,0.0,0.00023612237419,0.0,0.0,13.701299667358398,0.0,0.0,0.0,0.3091013729572296,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680645778775215,-1702.857421875,304.1456604003906,0.7332908511161804,0.1192469745874404,0.1078709438443183,293.0958557128906,297.1499938964844,293.1499938964844,0.0939967259764671,-2295.02880859375,304.144287109375,0.7953221797943115,0.1529922634363174,0.1453984677791595,293.0990600585937,297.1499938964844,293.1499938964844,0.0903925374150276,-1642.8563232421875,304.14459228515625,0.7868193984031677,0.1482277661561966,0.1040786057710647,293.0975646972656,297.1499938964844,293.1499938964844,0.2218579351902008,-4566.28955078125,304.1277160644531,0.9990000128746032,0.3324390649795532,0.2896647453308105,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5407165288925171,0.050000000745058,0.2291712611913681,291.1107177734375,291.1499938964844,269.0666809082031,268.377197265625,283.1200866699219,293.2097473144531,291.1094665527344,1.0,0.2213803976774215,1.0,1.0,0.9749125838279724,1.0,-1.0515130758285522,0.4399868249893188,0.6115261912345886,0.2373485565185547,0.0,0.0,0.3916594386100769,31.82770729064941,28.0,-16.244064331054688,-8455.521484375,122.9050521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82427978515625,306.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.798828125,18000.0,0.0,0.0,0.2326620221138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007734715938568,0.3007781207561493,-4.662999799620593e-06,0.0,0.00023612237419,0.0,0.0,13.701299667358398,0.0,0.0,0.0,0.3091013729572296,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688136667013168,-1716.12060546875,304.1458740234375,0.7383299469947815,0.1202570125460624,0.1087458878755569,293.0956115722656,297.1499938964844,293.1499938964844,0.095018170773983,-2314.947021484375,304.1445007324219,0.8016233444213867,0.1544127911329269,0.1467072665691375,293.09881591796875,297.1499938964844,293.1499938964844,0.0913527831435203,-1656.7047119140625,304.1448059082031,0.7929860949516296,0.1495672315359115,0.1049894616007804,293.1121520996094,297.1499938964844,293.1499938964844,0.2184419631958007,-4506.1298828125,304.1414489746094,0.9990000128746032,0.3307620584964752,0.2856247723102569,293.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5437562465667725,0.050000000745058,0.2290548682212829,291.11309814453125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053771972656,293.2066345214844,291.1160583496094,1.0,0.2197189331054687,1.0,1.0,0.9752496480941772,1.0,-1.0502475500106812,0.4393127858638763,0.6109347343444824,0.2372620552778244,0.0,0.0,0.3968717157840729,31.195640563964844,25.0,12.013851165771484,-8529.576171875,121.46825408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.785888671875,306.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.849609375,18000.0,0.0,0.0,0.234422281384468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076741993427276,0.3076789081096649,-4.686025476985378e-06,0.0,0.0002379088255111,0.0,0.0,14.126797676086426,0.0,0.0,0.0,0.3108294010162353,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688136667013168,-1716.12060546875,304.1458740234375,0.7383299469947815,0.1202570125460624,0.1087458878755569,293.0956115722656,297.1499938964844,293.1499938964844,0.095018170773983,-2314.947021484375,304.1445007324219,0.8016233444213867,0.1544127911329269,0.1467072665691375,293.09881591796875,297.1499938964844,293.1499938964844,0.0913527831435203,-1656.7047119140625,304.1448059082031,0.7929860949516296,0.1495672315359115,0.1049894616007804,293.1121520996094,297.1499938964844,293.1499938964844,0.2184419631958007,-4506.1298828125,304.1414489746094,0.9990000128746032,0.3307620584964752,0.2856247723102569,293.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5437562465667725,0.050000000745058,0.2290548682212829,291.11309814453125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053771972656,293.2066345214844,291.1160583496094,1.0,0.2197189331054687,1.0,1.0,0.9752496480941772,1.0,-1.0502475500106812,0.4393127858638763,0.6109347343444824,0.2372620552778244,0.0,0.0,0.3968717157840729,31.195640563964844,25.0,12.013851165771484,-8529.576171875,121.46825408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.785888671875,306.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.849609375,18000.0,0.0,0.0,0.234422281384468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076741993427276,0.3076789081096649,-4.686025476985378e-06,0.0,0.0002379088255111,0.0,0.0,14.126797676086426,0.0,0.0,0.0,0.3108294010162353,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694160535931587,-1726.5069580078125,304.146240234375,0.7463120818138123,0.1212731674313545,0.1096173748373985,293.0953674316406,297.1499938964844,293.1499938964844,0.0958603173494339,-2330.990478515625,304.1449279785156,0.8111744523048401,0.155838206410408,0.1480114609003067,293.0986022949219,297.1499938964844,293.1499938964844,0.0921371281147003,-1667.75,304.1452331542969,0.8025302290916443,0.1509097516536712,0.1058951094746589,293.1053161621094,297.1499938964844,293.1499938964844,0.2113423943519592,-4385.05322265625,304.156005859375,0.9990000128746032,0.3330703675746918,0.2781940996646881,293.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5495169758796692,0.050000000745058,0.2288459092378616,291.1390075683594,291.1499938964844,268.99334716796875,268.3065185546875,283.0936889648437,293.2035217285156,291.1410217285156,1.0,0.2172719836235046,1.0,1.0,0.975586712360382,1.0,-1.044775366783142,0.4367890357971191,0.6079862713813782,0.2360062301158905,0.0,0.0,0.3964837789535522,30.00993537902832,28.0,25.23432159423828,-8519.025390625,118.04840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579650878906,306.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.2362231165170669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087198138236999,0.3087245225906372,-4.697145868703956e-06,0.0,0.0002397364296484,0.0,0.0,14.213153839111328,0.0,0.0,0.0,0.3112198114395141,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694160535931587,-1726.5069580078125,304.146240234375,0.7463120818138123,0.1212731674313545,0.1096173748373985,293.0953674316406,297.1499938964844,293.1499938964844,0.0958603173494339,-2330.990478515625,304.1449279785156,0.8111744523048401,0.155838206410408,0.1480114609003067,293.0986022949219,297.1499938964844,293.1499938964844,0.0921371281147003,-1667.75,304.1452331542969,0.8025302290916443,0.1509097516536712,0.1058951094746589,293.1053161621094,297.1499938964844,293.1499938964844,0.2113423943519592,-4385.05322265625,304.156005859375,0.9990000128746032,0.3330703675746918,0.2781940996646881,293.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5495169758796692,0.050000000745058,0.2288459092378616,291.1390075683594,291.1499938964844,268.99334716796875,268.3065185546875,283.0936889648437,293.2035217285156,291.1410217285156,1.0,0.2172719836235046,1.0,1.0,0.975586712360382,1.0,-1.044775366783142,0.4367890357971191,0.6079862713813782,0.2360062301158905,0.0,0.0,0.3964837789535522,30.00993537902832,28.0,25.23432159423828,-8519.025390625,118.04840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579650878906,306.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.2362231165170669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087198138236999,0.3087245225906372,-4.697145868703956e-06,0.0,0.0002397364296484,0.0,0.0,14.213153839111328,0.0,0.0,0.0,0.3112198114395141,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697614923119545,-1732.59228515625,304.14630126953125,0.7492327094078064,0.1217798516154289,0.1100608333945274,293.09527587890625,297.1499938964844,293.1499938964844,0.0963348448276519,-2340.16455078125,304.1449890136719,0.8145049810409546,0.1565486788749694,0.1486710757017135,293.0985107421875,297.1499938964844,293.1499938964844,0.0925810933113098,-1674.103515625,304.1452941894531,0.8059831857681274,0.1515795737504959,0.1063536554574966,293.0972900390625,297.1499938964844,293.1499938964844,0.2091003209352493,-4347.2294921875,304.158935546875,0.9990000128746032,0.3352134525775909,0.2758825123310089,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.551337718963623,0.050000000745058,0.2287826985120773,291.1461181640625,291.1499938964844,268.9750061035156,268.2888488769531,283.0867004394531,293.2017822265625,291.1473083496094,1.0,0.2167331874370575,1.0,1.0,0.975755214691162,1.0,-1.0437971353530884,0.4363160133361816,0.607481062412262,0.2358262091875076,0.0,0.0,0.3960127830505371,29.66094398498535,28.0,20.36703872680664,-8511.8818359375,117.19739532470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563171386719,306.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.2370267510414123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082635998725891,0.3082683086395263,-4.697172244050307e-06,0.0,0.0002405520208412,0.0,0.0,14.18907070159912,0.0,0.0,0.0,0.3111377358436584,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701396763324737,-1739.336669921875,304.1462707519531,0.7512193322181702,0.1222873553633689,0.1105095744132995,293.0951843261719,297.1499938964844,293.1499938964844,0.0968492180109024,-2350.190673828125,304.1449584960937,0.8167526125907898,0.1572592556476593,0.1493355929851532,293.0984191894531,297.1499938964844,293.1499938964844,0.0930641815066337,-1681.0799560546875,304.145263671875,0.8083040714263916,0.1522507816553115,0.1068165600299835,293.0890808105469,297.1499938964844,293.1499938964844,0.2079444080591201,-4328.00439453125,304.1593933105469,0.9990000128746032,0.3374909460544586,0.2747051417827606,293.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5522676706314087,0.050000000745058,0.2287508696317672,291.14892578125,291.1499938964844,268.9566650390625,268.27117919921875,283.0786437988281,293.1999206542969,291.1490173339844,1.0,0.2165740430355072,1.0,1.0,0.9758427739143372,1.0,-1.0442367792129517,0.4364721179008484,0.6077646613121033,0.2360337823629379,0.0,0.0,0.395782321691513,29.49918937683105,31.0,11.766660690307615,-8512.1923828125,117.01384735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613525390625,306.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.2377593368291854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078378736972809,0.3078425824642181,-4.69609130959725e-06,0.0,0.0002412955072941,0.0,0.0,14.163525581359863,0.0,0.0,0.0,0.3110423684120178,4.0,0.0,1.0
325020,293.11102294921875,297.1499938964844,293.1499938964844,0.070969745516777,-1754.3023681640625,304.1461181640625,0.7530304193496704,0.1233116760849952,0.111427716910839,293.0950012207031,297.1499938964844,293.1499938964844,0.097966693341732,-2372.1044921875,304.144775390625,0.8188670873641968,0.1586876660585403,0.1506842672824859,293.0981750488281,297.1499938964844,293.1499938964844,0.0941189005970954,-1696.419921875,304.14508056640625,0.8104436993598938,0.1536049842834472,0.1077599301934242,293.076171875,297.1499938964844,293.1499938964844,0.2080989778041839,-4331.65283203125,304.1558837890625,0.9990000128746032,0.3416696190834045,0.2749298214912414,293.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5520899891853333,0.050000000745058,0.2287568002939224,291.145263671875,291.1499938964844,268.9200134277344,268.23583984375,283.0601501464844,293.1956481933594,291.1444396972656,1.0,0.2172882705926895,1.0,1.0,0.9760178327560424,1.0,-1.0483651161193848,0.4382323026657104,0.6101328730583191,0.2373031228780746,0.0,0.0,0.3965761959552765,29.59165000915528,34.0,-2.867253303527832,-8542.708984375,118.15528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826538085937,306.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.2390606999397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082083165645599,0.3082130253314972,-4.695647930930136e-06,0.0,0.0002426162100164,0.0,0.0,14.181885719299316,0.0,0.0,0.0,0.3111170530319214,4.0,0.0,1.0
325080,293.11102294921875,297.1499938964844,293.1499938964844,0.070969745516777,-1754.3023681640625,304.1461181640625,0.7530304193496704,0.1233116760849952,0.111427716910839,293.0950012207031,297.1499938964844,293.1499938964844,0.097966693341732,-2372.1044921875,304.144775390625,0.8188670873641968,0.1586876660585403,0.1506842672824859,293.0981750488281,297.1499938964844,293.1499938964844,0.0941189005970954,-1696.419921875,304.14508056640625,0.8104436993598938,0.1536049842834472,0.1077599301934242,293.076171875,297.1499938964844,293.1499938964844,0.2080989778041839,-4331.65283203125,304.1558837890625,0.9990000128746032,0.3416696190834045,0.2749298214912414,293.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5520899891853333,0.050000000745058,0.2287568002939224,291.145263671875,291.1499938964844,268.9200134277344,268.23583984375,283.0601501464844,293.1956481933594,291.1444396972656,1.0,0.2172882705926895,1.0,1.0,0.9760178327560424,1.0,-1.0483651161193848,0.4382323026657104,0.6101328730583191,0.2373031228780746,0.0,0.0,0.3965761959552765,29.59165000915528,34.0,-2.867253303527832,-8542.708984375,118.15528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826538085937,306.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.2390606999397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082083165645599,0.3082130253314972,-4.695647930930136e-06,0.0,0.0002426162100164,0.0,0.0,14.181885719299316,0.0,0.0,0.0,0.3111170530319214,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718558430671691,-1770.39501953125,304.1459350585937,0.7523428201675415,0.1243452951312065,0.1123715341091156,293.0947570800781,297.1499938964844,293.1499938964844,0.0991530120372772,-2395.40869140625,304.14453125,0.8183045983314514,0.1601255387067794,0.1520591825246811,293.097900390625,297.1499938964844,293.1499938964844,0.0952429324388504,-1712.81591796875,304.14483642578125,0.8098202347755432,0.1549726724624633,0.1087260171771049,293.0712585449219,297.1499938964844,293.1499938964844,0.211035281419754,-4382.25341796875,304.14898681640625,0.9990000128746032,0.3445503413677215,0.278092622756958,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5495964288711548,0.050000000745058,0.2288428246974945,291.1360778808594,291.1499938964844,268.8833312988281,268.20050048828125,283.03887939453125,293.19097900390625,291.13482666015625,1.0,0.2191818505525589,1.0,1.0,0.976192831993103,1.0,-1.0562061071395874,0.4416527152061462,0.6145533919334412,0.2395421117544174,0.0,0.0,0.3990105092525482,30.16274070739746,37.0,-11.56739330291748,-8609.2587890625,121.05406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036193847656,306.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2421875,18000.0,0.0,0.0,0.2402753680944442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104261755943298,0.3104308843612671,-4.700656063505448e-06,0.0,0.000243848960963,0.0,0.0,14.313502311706545,0.0,0.0,0.0,0.3116492033004761,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718558430671691,-1770.39501953125,304.1459350585937,0.7523428201675415,0.1243452951312065,0.1123715341091156,293.0947570800781,297.1499938964844,293.1499938964844,0.0991530120372772,-2395.40869140625,304.14453125,0.8183045983314514,0.1601255387067794,0.1520591825246811,293.097900390625,297.1499938964844,293.1499938964844,0.0952429324388504,-1712.81591796875,304.14483642578125,0.8098202347755432,0.1549726724624633,0.1087260171771049,293.0712585449219,297.1499938964844,293.1499938964844,0.211035281419754,-4382.25341796875,304.14898681640625,0.9990000128746032,0.3445503413677215,0.278092622756958,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5495964288711548,0.050000000745058,0.2288428246974945,291.1360778808594,291.1499938964844,268.8833312988281,268.20050048828125,283.03887939453125,293.19097900390625,291.13482666015625,1.0,0.2191818505525589,1.0,1.0,0.976192831993103,1.0,-1.0562061071395874,0.4416527152061462,0.6145533919334412,0.2395421117544174,0.0,0.0,0.3990105092525482,30.16274070739746,37.0,-11.56739330291748,-8609.2587890625,121.05406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036193847656,306.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2421875,18000.0,0.0,0.0,0.2402753680944442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104261755943298,0.3104308843612671,-4.700656063505448e-06,0.0,0.000243848960963,0.0,0.0,14.313502311706545,0.0,0.0,0.0,0.3116492033004761,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727692320942878,-1787.0565185546875,304.1457824707031,0.7496373653411865,0.125377207994461,0.1133304834365844,293.0945739746094,297.1499938964844,293.1499938964844,0.1003784760832786,-2419.454833984375,304.1443176269531,0.8155641555786133,0.1615654230117797,0.1534527093172073,293.09765625,297.1499938964844,293.1499938964844,0.0964045748114585,-1729.7615966796875,304.1446228027344,0.8069270253181458,0.1563424468040466,0.1097066402435302,293.0760192871094,297.1499938964844,293.1499938964844,0.2162663042545318,-4470.89794921875,304.1405944824219,0.9990000128746032,0.345598816871643,0.2836508452892303,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.54526686668396,0.050000000745058,0.2289981693029403,291.12451171875,291.1499938964844,268.8466796875,268.1651611328125,283.01544189453125,293.18621826171875,291.1231689453125,1.0,0.2220523506402969,1.0,1.0,0.976454734802246,1.0,-1.0670639276504517,0.4464298188686371,0.6206340789794922,0.2425566166639328,0.0,0.0,0.403175413608551,31.14629364013672,40.0,-15.408681869506836,-8707.4091796875,125.47966003417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81005859375,306.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.501953125,18000.0,0.0,0.0,0.2415776252746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146719336509704,0.3146766424179077,-4.712368081527529e-06,0.0,0.000245170580456,0.0,0.0,14.57301425933838,0.0,0.0,0.0,0.3127054274082184,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727692320942878,-1787.0565185546875,304.1457824707031,0.7496373653411865,0.125377207994461,0.1133304834365844,293.0945739746094,297.1499938964844,293.1499938964844,0.1003784760832786,-2419.454833984375,304.1443176269531,0.8155641555786133,0.1615654230117797,0.1534527093172073,293.09765625,297.1499938964844,293.1499938964844,0.0964045748114585,-1729.7615966796875,304.1446228027344,0.8069270253181458,0.1563424468040466,0.1097066402435302,293.0760192871094,297.1499938964844,293.1499938964844,0.2162663042545318,-4470.89794921875,304.1405944824219,0.9990000128746032,0.345598816871643,0.2836508452892303,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.54526686668396,0.050000000745058,0.2289981693029403,291.12451171875,291.1499938964844,268.8466796875,268.1651611328125,283.01544189453125,293.18621826171875,291.1231689453125,1.0,0.2220523506402969,1.0,1.0,0.976454734802246,1.0,-1.0670639276504517,0.4464298188686371,0.6206340789794922,0.2425566166639328,0.0,0.0,0.403175413608551,31.14629364013672,40.0,-15.408681869506836,-8707.4091796875,125.47966003417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81005859375,306.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.501953125,18000.0,0.0,0.0,0.2415776252746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146719336509704,0.3146766424179077,-4.712368081527529e-06,0.0,0.000245170580456,0.0,0.0,14.57301425933838,0.0,0.0,0.0,0.3127054274082184,4.0,0.0,1.0
