time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736843943595886,-1803.794189453125,304.1456604003906,0.7454149723052979,0.1263952404260635,0.1142918169498443,293.09442138671875,297.1499938964844,293.1499938964844,0.1016163900494575,-2443.67529296875,304.1441650390625,0.8110775947570801,0.162997230887413,0.1548538357019424,293.0975036621094,297.1499938964844,293.1499938964844,0.0975750237703323,-1746.8055419921875,304.1444702148437,0.8021829724311829,0.1577005982398986,0.1106910109519958,293.0906677246094,297.1499938964844,293.1499938964844,0.2234154045581817,-4590.576171875,304.1318054199219,0.9990000128746032,0.3445207178592682,0.2911820113658905,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5395925641059875,0.050000000745058,0.2292144298553466,291.1128234863281,291.1499938964844,268.8099975585937,268.1298217773437,282.9901733398437,293.18170166015625,291.111572265625,1.0,0.2257301360368728,1.0,1.0,0.9767166376113892,1.0,-1.0803793668746948,0.4523271918296814,0.6280521154403687,0.2461926788091659,0.0,0.0,0.4089215397834778,32.49032211303711,43.0,-16.03429412841797,-8831.5498046875,131.26853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7920837402344,306.2123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.65234375,18000.0,0.0,0.0,0.2431449890136718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209133148193359,0.3209180533885956,-4.731321951112477e-06,0.0,0.0002467612503096,0.0,0.0,14.963443756103516,0.0,0.0,0.0,0.3142995834350586,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736843943595886,-1803.794189453125,304.1456604003906,0.7454149723052979,0.1263952404260635,0.1142918169498443,293.09442138671875,297.1499938964844,293.1499938964844,0.1016163900494575,-2443.67529296875,304.1441650390625,0.8110775947570801,0.162997230887413,0.1548538357019424,293.0975036621094,297.1499938964844,293.1499938964844,0.0975750237703323,-1746.8055419921875,304.1444702148437,0.8021829724311829,0.1577005982398986,0.1106910109519958,293.0906677246094,297.1499938964844,293.1499938964844,0.2234154045581817,-4590.576171875,304.1318054199219,0.9990000128746032,0.3445207178592682,0.2911820113658905,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5395925641059875,0.050000000745058,0.2292144298553466,291.1128234863281,291.1499938964844,268.8099975585937,268.1298217773437,282.9901733398437,293.18170166015625,291.111572265625,1.0,0.2257301360368728,1.0,1.0,0.9767166376113892,1.0,-1.0803793668746948,0.4523271918296814,0.6280521154403687,0.2461926788091659,0.0,0.0,0.4089215397834778,32.49032211303711,43.0,-16.03429412841797,-8831.5498046875,131.26853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7920837402344,306.2123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.65234375,18000.0,0.0,0.0,0.2431449890136718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209133148193359,0.3209180533885956,-4.731321951112477e-06,0.0,0.0002467612503096,0.0,0.0,14.963443756103516,0.0,0.0,0.0,0.3142995834350586,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741377845406532,-1812.0989990234373,304.1456298828125,0.7428865432739258,0.1268960237503051,0.1147699132561683,293.0943908691406,297.1499938964844,293.1499938964844,0.1022349148988723,-2455.746826171875,304.14410400390625,0.8082871437072754,0.1637072414159774,0.1555538922548294,293.09747314453125,297.1499938964844,293.1499938964844,0.098157986998558,-1755.2786865234375,304.1444091796875,0.7992920875549316,0.1583716571331024,0.1111814901232719,293.10162353515625,297.1499938964844,293.1499938964844,0.2276085019111633,-4660.169921875,304.12750244140625,0.9990000128746032,0.3431237637996673,0.2955692112445831,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5364025235176086,0.050000000745058,0.2293430268764495,291.10723876953125,291.1499938964844,268.7916564941406,268.1121520996094,282.9769287109375,293.1795959472656,291.1060485839844,1.0,0.2278231680393219,1.0,1.0,0.9768475890159608,1.0,-1.0878020524978638,0.4556291997432709,0.6321728825569153,0.2481996119022369,0.0,0.0,0.4123357534408569,33.282955169677734,43.0,-15.712416648864746,-8901.65625,134.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772216796875,306.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.244140625,18000.0,0.0,0.0,0.2440787553787231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247489035129547,0.3247536420822143,-4.743548288388411e-06,0.0,0.0002477089001331,0.0,0.0,15.20749282836914,0.0,0.0,0.0,0.3152970969676971,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745866596698761,-1820.3282470703125,304.1455993652344,0.7401524782180786,0.1273903250694275,0.1152449771761894,293.0943908691406,297.1499938964844,293.1499938964844,0.1028511896729469,-2467.75341796875,304.14404296875,0.8051707148551941,0.1644122451543808,0.1562521755695343,293.09747314453125,297.1499938964844,293.1499938964844,0.0987373664975166,-1763.687744140625,304.1443786621094,0.796137273311615,0.1590360850095749,0.1116695702075958,293.1148986816406,297.1499938964844,293.1499938964844,0.2321603596210479,-4735.27880859375,304.1233215332031,0.9990000128746032,0.3411304950714111,0.3003083169460296,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.5330528020858765,0.050000000745058,0.2294841259717941,291.1018981933594,291.1499938964844,268.7733459472656,268.094482421875,282.96337890625,293.1775817871094,291.1007995605469,1.0,0.2300610244274139,1.0,1.0,0.9770410060882568,1.0,-1.0956536531448364,0.4591299593448639,0.6365236639976501,0.2503074109554291,0.0,0.0,0.41607865691185,34.14874649047852,31.0,-15.133359909057615,-8976.318359375,138.28192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17946.83203125,18000.0,0.0,0.0,0.2451356798410415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290424942970276,0.3290472626686096,-4.757628175866557e-06,0.0,0.0002487815509084,0.0,0.0,15.484102249145508,0.0,0.0,0.0,0.316427618265152,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753154307603836,-1833.48291015625,304.1458740234375,0.744569718837738,0.1284069418907165,0.1161281764507293,293.0942687988281,297.1499938964844,293.1499938964844,0.1038886383175849,-2487.64453125,304.1443176269531,0.8105255365371704,0.1658499240875244,0.1575798839330673,293.0971984863281,297.1499938964844,293.1499938964844,0.0997192040085792,-1777.712158203125,304.1446228027344,0.8015307784080505,0.1604220122098922,0.1126065328717231,293.13555908203125,297.1499938964844,293.1499938964844,0.2293526828289032,-4685.1982421875,304.1375427246094,0.9990000128746032,0.3377853631973266,0.2969250977039337,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5354337692260742,0.050000000745058,0.2293828874826431,291.1058654785156,291.1499938964844,268.7366638183594,268.0591125488281,282.9481506347656,293.1736755371094,291.1088562011719,1.0,0.2286801636219024,1.0,1.0,0.9774278402328492,1.0,-1.0952589511871338,0.4588126242160797,0.6364464163780212,0.2505260705947876,0.0,0.0,0.422163724899292,33.611473083496094,25.0,13.566455841064451,-9060.1826171875,137.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67596435546875,306.2593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.029296875,18000.0,0.0,0.0,0.2475806474685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377291858196258,0.3377339839935303,-4.7900384743115865e-06,0.0,0.0002512628852855,0.0,0.0,16.063159942626953,0.0,0.0,0.0,0.3187678456306457,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753154307603836,-1833.48291015625,304.1458740234375,0.744569718837738,0.1284069418907165,0.1161281764507293,293.0942687988281,297.1499938964844,293.1499938964844,0.1038886383175849,-2487.64453125,304.1443176269531,0.8105255365371704,0.1658499240875244,0.1575798839330673,293.0971984863281,297.1499938964844,293.1499938964844,0.0997192040085792,-1777.712158203125,304.1446228027344,0.8015307784080505,0.1604220122098922,0.1126065328717231,293.13555908203125,297.1499938964844,293.1499938964844,0.2293526828289032,-4685.1982421875,304.1375427246094,0.9990000128746032,0.3377853631973266,0.2969250977039337,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5354337692260742,0.050000000745058,0.2293828874826431,291.1058654785156,291.1499938964844,268.7366638183594,268.0591125488281,282.9481506347656,293.1736755371094,291.1088562011719,1.0,0.2286801636219024,1.0,1.0,0.9774278402328492,1.0,-1.0952589511871338,0.4588126242160797,0.6364464163780212,0.2505260705947876,0.0,0.0,0.422163724899292,33.611473083496094,25.0,13.566455841064451,-9060.1826171875,137.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67596435546875,306.2593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.029296875,18000.0,0.0,0.0,0.2475806474685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377291858196258,0.3377339839935303,-4.7900384743115865e-06,0.0,0.0002512628852855,0.0,0.0,16.063159942626953,0.0,0.0,0.0,0.3187678456306457,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758674293756485,-1843.1077880859373,304.1463317871094,0.7542394399642944,0.1294387727975845,0.1169968321919441,293.09405517578125,297.1499938964844,293.1499938964844,0.1047021970152854,-2502.78466796875,304.14483642578125,0.8212354779243469,0.167300209403038,0.158889815211296,293.0970153808594,297.1499938964844,293.1499938964844,0.100488469004631,-1788.369140625,304.1451416015625,0.8126562833786011,0.1617987006902694,0.1135324910283088,293.1315002441406,297.1499938964844,293.1499938964844,0.2201931923627853,-4530.07421875,304.1569519042969,0.9990000128746032,0.3389232158660888,0.2873142659664154,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.542475163936615,0.050000000745058,0.2291020900011062,291.13507080078125,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1378173828125,1.0,0.2252366840839386,1.0,1.0,0.9778146743774414,1.0,-1.0871134996414185,0.4550077021121979,0.632105827331543,0.2487241178750991,0.0,0.0,0.4221558272838592,32.00554656982422,28.0,31.563779830932617,-9041.3984375,132.08908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6267395019531,306.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.2500811219215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396995365619659,0.3397043347358703,-4.807017376151634e-06,0.0,0.0002538005646783,0.0,0.0,16.22562599182129,0.0,0.0,0.0,0.3194536864757538,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758674293756485,-1843.1077880859373,304.1463317871094,0.7542394399642944,0.1294387727975845,0.1169968321919441,293.09405517578125,297.1499938964844,293.1499938964844,0.1047021970152854,-2502.78466796875,304.14483642578125,0.8212354779243469,0.167300209403038,0.158889815211296,293.0970153808594,297.1499938964844,293.1499938964844,0.100488469004631,-1788.369140625,304.1451416015625,0.8126562833786011,0.1617987006902694,0.1135324910283088,293.1315002441406,297.1499938964844,293.1499938964844,0.2201931923627853,-4530.07421875,304.1569519042969,0.9990000128746032,0.3389232158660888,0.2873142659664154,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.542475163936615,0.050000000745058,0.2291020900011062,291.13507080078125,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1378173828125,1.0,0.2252366840839386,1.0,1.0,0.9778146743774414,1.0,-1.0871134996414185,0.4550077021121979,0.632105827331543,0.2487241178750991,0.0,0.0,0.4221558272838592,32.00554656982422,28.0,31.563779830932617,-9041.3984375,132.08908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6267395019531,306.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.2500811219215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396995365619659,0.3397043347358703,-4.807017376151634e-06,0.0,0.0002538005646783,0.0,0.0,16.22562599182129,0.0,0.0,0.0,0.3194536864757538,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765235051512718,-1854.8631591796875,304.1464538574219,0.7609360814094543,0.1304612457752227,0.1178871020674705,293.0939636230469,297.1499938964844,293.1499938964844,0.1056465208530426,-2520.67919921875,304.1449890136719,0.8283716440200806,0.1687408089637756,0.1602215617895126,293.0971374511719,297.1499938964844,293.1499938964844,0.1013425439596176,-1800.408203125,304.14532470703125,0.8197623491287231,0.1631181538105011,0.1144360452890396,293.1117858886719,297.1499938964844,293.1499938964844,0.2147649228572845,-4439.29833984375,304.1632995605469,0.9990000128746032,0.3433819711208343,0.2817761600017547,293.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.546716034412384,0.050000000745058,0.2289445251226425,291.1519470214844,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654052734375,291.1524658203125,1.0,0.223750427365303,1.0,1.0,0.9780782461166382,1.0,-1.0840246677398682,0.4535060822963714,0.6305185556411743,0.2481840550899505,0.0,0.0,0.4205394387245178,31.12734603881836,31.0,19.04840087890625,-9014.4521484375,129.68211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.624267578125,306.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.046875,18000.0,0.0,0.0,0.2522181868553161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379886150360107,0.3379934132099151,-4.8050383156805765e-06,0.0,0.000255969382124,0.0,0.0,16.123605728149414,0.0,0.0,0.0,0.3190727829933166,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765235051512718,-1854.8631591796875,304.1464538574219,0.7609360814094543,0.1304612457752227,0.1178871020674705,293.0939636230469,297.1499938964844,293.1499938964844,0.1056465208530426,-2520.67919921875,304.1449890136719,0.8283716440200806,0.1687408089637756,0.1602215617895126,293.0971374511719,297.1499938964844,293.1499938964844,0.1013425439596176,-1800.408203125,304.14532470703125,0.8197623491287231,0.1631181538105011,0.1144360452890396,293.1117858886719,297.1499938964844,293.1499938964844,0.2147649228572845,-4439.29833984375,304.1632995605469,0.9990000128746032,0.3433819711208343,0.2817761600017547,293.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.546716034412384,0.050000000745058,0.2289445251226425,291.1519470214844,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654052734375,291.1524658203125,1.0,0.223750427365303,1.0,1.0,0.9780782461166382,1.0,-1.0840246677398682,0.4535060822963714,0.6305185556411743,0.2481840550899505,0.0,0.0,0.4205394387245178,31.12734603881836,31.0,19.04840087890625,-9014.4521484375,129.68211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.624267578125,306.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.046875,18000.0,0.0,0.0,0.2522181868553161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379886150360107,0.3379934132099151,-4.8050383156805765e-06,0.0,0.000255969382124,0.0,0.0,16.123605728149414,0.0,0.0,0.0,0.3190727829933166,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773097053170204,-1869.2786865234373,304.14630126953125,0.7641527652740479,0.1314804553985595,0.1187941953539848,293.0938720703125,297.1499938964844,293.1499938964844,0.106760524213314,-2542.106689453125,304.1448059082031,0.8318478465080261,0.1701793670654297,0.1615719050168991,293.0971069335937,297.1499938964844,293.1499938964844,0.1023667901754379,-1815.0882568359373,304.1451721191406,0.8231325745582581,0.1644584834575653,0.1153605356812477,293.0933837890625,297.1499938964844,293.1499938964844,0.2133227437734604,-4416.318359375,304.1611328125,0.9990000128746032,0.3480913341045379,0.2803437411785126,293.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5478315353393555,0.050000000745058,0.2289042919874191,291.15118408203125,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1603698730469,291.1506652832031,1.0,0.2238052785396576,1.0,1.0,0.978341817855835,1.0,-1.086074709892273,0.454314649105072,0.6317600607872009,0.2489841431379318,0.0,0.0,0.420339435338974,30.94797134399414,34.0,1.976723313331604,-9027.73046875,129.87017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6553649902344,306.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.2539543807506561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371870815753937,0.3371918797492981,-4.800581336894538e-06,0.0,0.0002577314153313,0.0,0.0,16.06511688232422,0.0,0.0,0.0,0.3188410401344299,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773097053170204,-1869.2786865234373,304.14630126953125,0.7641527652740479,0.1314804553985595,0.1187941953539848,293.0938720703125,297.1499938964844,293.1499938964844,0.106760524213314,-2542.106689453125,304.1448059082031,0.8318478465080261,0.1701793670654297,0.1615719050168991,293.0971069335937,297.1499938964844,293.1499938964844,0.1023667901754379,-1815.0882568359373,304.1451721191406,0.8231325745582581,0.1644584834575653,0.1153605356812477,293.0933837890625,297.1499938964844,293.1499938964844,0.2133227437734604,-4416.318359375,304.1611328125,0.9990000128746032,0.3480913341045379,0.2803437411785126,293.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5478315353393555,0.050000000745058,0.2289042919874191,291.15118408203125,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1603698730469,291.1506652832031,1.0,0.2238052785396576,1.0,1.0,0.978341817855835,1.0,-1.086074709892273,0.454314649105072,0.6317600607872009,0.2489841431379318,0.0,0.0,0.420339435338974,30.94797134399414,34.0,1.976723313331604,-9027.73046875,129.87017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6553649902344,306.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.2539543807506561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371870815753937,0.3371918797492981,-4.800581336894538e-06,0.0,0.0002577314153313,0.0,0.0,16.06511688232422,0.0,0.0,0.0,0.3188410401344299,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.077725276350975,-1876.9444580078125,304.146240234375,0.7646619081497192,0.1319899410009384,0.1192546933889389,293.09381103515625,297.1499938964844,293.1499938964844,0.1073475629091262,-2553.42041015625,304.1446838378906,0.8324577808380127,0.1708995550870895,0.1622551381587982,293.0970764160156,297.1499938964844,293.1499938964844,0.1029130294919014,-1822.9356689453125,304.1450500488281,0.823703944683075,0.1651346981525421,0.1158336475491523,293.0869445800781,297.1499938964844,293.1499938964844,0.2137745320796966,-4424.6240234375,304.1582946777344,0.9990000128746032,0.3500744998455047,0.2808689475059509,293.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5474216938018799,0.050000000745058,0.2289189249277115,291.14825439453125,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576232910156,291.1474304199219,1.0,0.2243313491344452,1.0,1.0,0.9784736037254332,1.0,-1.0886626243591309,0.4554261565208435,0.6332364678382874,0.2497808635234832,0.0,0.0,0.4207450449466705,31.06557273864746,34.0,-3.8841071128845215,-9049.33203125,130.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6763610839844,306.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.564453125,18000.0,0.0,0.0,0.2547122836112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374238014221191,0.3374285995960235,-4.80032076666248e-06,0.0,0.0002585005713626,0.0,0.0,16.077556610107422,0.0,0.0,0.0,0.3188893496990204,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781526342034339,-1884.8525390625,304.1461486816406,0.7645235061645508,0.1324983388185501,0.1197187155485153,293.0937805175781,297.1499938964844,293.1499938964844,0.1079512313008308,-2565.06103515625,304.14453125,0.8324065804481506,0.1716198474168777,0.1629429757595062,293.0970458984375,297.1499938964844,293.1499938964844,0.1034766659140586,-1831.0382080078125,304.1449279785156,0.8236241340637207,0.1658121049404144,0.1163114607334137,293.0829467773437,297.1499938964844,293.1499938964844,0.2149184644222259,-4444.52294921875,304.1546936035156,0.9990000128746032,0.3516631722450256,0.2821181416511535,293.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5464503765106201,0.050000000745058,0.2289539277553558,291.14404296875,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1547546386719,291.1429748535156,1.0,0.2251477241516113,1.0,1.0,0.978598177433014,1.0,-1.0921595096588137,0.4569515883922577,0.6352079510688782,0.2508042752742767,0.0,0.0,0.4215623140335083,31.30475616455078,37.0,-8.5418701171875,-9079.8994140625,132.08209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,306.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.2554240822792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381233215332031,0.3381281197071075,-4.801610884896945e-06,0.0,0.0002592229866422,0.0,0.0,16.12064552307129,0.0,0.0,0.0,0.3190628290176391,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790271162986755,-1901.084716796875,304.1459655761719,0.7625531554222107,0.1335064172744751,0.1206519156694412,293.0937194824219,297.1499938964844,293.1499938964844,0.1091908738017082,-2588.950439453125,304.144287109375,0.830575704574585,0.1730566620826721,0.1643282920122146,293.0970153808594,297.1499938964844,293.1499938964844,0.1046355590224266,-1847.689697265625,304.1446838378906,0.8217524886131287,0.1671624779701233,0.1172747686505317,293.0830078125,297.1499938964844,293.1499938964844,0.2190537750720977,-4514.9306640625,304.1462097167969,0.9990000128746032,0.3533742427825928,0.2865388691425323,293.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5430605411529541,0.050000000745058,0.2290794253349304,291.1332702636719,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1488952636719,291.13201904296875,1.0,0.2275519967079162,1.0,1.0,0.9788473844528198,1.0,-1.1015545129776,0.4611044824123382,0.6404500007629395,0.2534331381320953,0.0,0.0,0.4244948625564575,32.11290740966797,40.0,-14.05029582977295,-9166.82421875,136.0209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333068847656,306.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.79296875,18000.0,0.0,0.0,0.2568009197711944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411313891410827,0.3411361873149872,-4.8098486331582535e-06,0.0,0.0002606202906463,0.0,0.0,16.314851760864258,0.0,0.0,0.0,0.3198476135730743,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790271162986755,-1901.084716796875,304.1459655761719,0.7625531554222107,0.1335064172744751,0.1206519156694412,293.0937194824219,297.1499938964844,293.1499938964844,0.1091908738017082,-2588.950439453125,304.144287109375,0.830575704574585,0.1730566620826721,0.1643282920122146,293.0970153808594,297.1499938964844,293.1499938964844,0.1046355590224266,-1847.689697265625,304.1446838378906,0.8217524886131287,0.1671624779701233,0.1172747686505317,293.0830078125,297.1499938964844,293.1499938964844,0.2190537750720977,-4514.9306640625,304.1462097167969,0.9990000128746032,0.3533742427825928,0.2865388691425323,293.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5430605411529541,0.050000000745058,0.2290794253349304,291.1332702636719,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1488952636719,291.13201904296875,1.0,0.2275519967079162,1.0,1.0,0.9788473844528198,1.0,-1.1015545129776,0.4611044824123382,0.6404500007629395,0.2534331381320953,0.0,0.0,0.4244948625564575,32.11290740966797,40.0,-14.05029582977295,-9166.82421875,136.0209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333068847656,306.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.79296875,18000.0,0.0,0.0,0.2568009197711944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411313891410827,0.3411361873149872,-4.8098486331582535e-06,0.0,0.0002606202906463,0.0,0.0,16.314851760864258,0.0,0.0,0.0,0.3198476135730743,4.0,0.0,1.0
326340,293.1102294921875,297.1499938964844,293.1499938964844,0.0799051895737648,-1917.42138671875,304.1458435058594,0.7587652802467346,0.1344936341047287,0.1215819641947746,293.0937194824219,297.1499938964844,293.1499938964844,0.1104475632309913,-2613.11328125,304.14410400390625,0.8268749713897705,0.174480453133583,0.1657173931598663,293.0970458984375,297.1499938964844,293.1499938964844,0.1058075875043869,-1864.492919921875,304.1445007324219,0.8179939389228821,0.1684945523738861,0.1182380244135856,293.0942687988281,297.1499938964844,293.1499938964844,0.2253100275993347,-4619.8681640625,304.1370544433594,0.9990000128746032,0.3528076112270355,0.2931450605392456,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5381536483764648,0.050000000745058,0.2292707115411758,291.1216125488281,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1431579589844,291.120361328125,1.0,0.2308324426412582,1.0,1.0,0.979096531867981,1.0,-1.1136524677276611,0.4665180742740631,0.6471343636512756,0.2566796839237213,0.0,0.0,0.4290630221366882,33.310157775878906,43.0,-15.918018341064451,-9282.9150390625,141.4766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,306.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.30859375,18000.0,0.0,0.0,0.2582767903804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462850153446197,0.3462898135185241,-4.82632913190173e-06,0.0,0.0002621181192807,0.0,0.0,16.657621383666992,0.0,0.0,0.0,0.3212357461452484,4.0,0.0,1.0
326400,293.1102294921875,297.1499938964844,293.1499938964844,0.0799051895737648,-1917.42138671875,304.1458435058594,0.7587652802467346,0.1344936341047287,0.1215819641947746,293.0937194824219,297.1499938964844,293.1499938964844,0.1104475632309913,-2613.11328125,304.14410400390625,0.8268749713897705,0.174480453133583,0.1657173931598663,293.0970458984375,297.1499938964844,293.1499938964844,0.1058075875043869,-1864.492919921875,304.1445007324219,0.8179939389228821,0.1684945523738861,0.1182380244135856,293.0942687988281,297.1499938964844,293.1499938964844,0.2253100275993347,-4619.8681640625,304.1370544433594,0.9990000128746032,0.3528076112270355,0.2931450605392456,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5381536483764648,0.050000000745058,0.2292707115411758,291.1216125488281,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1431579589844,291.120361328125,1.0,0.2308324426412582,1.0,1.0,0.979096531867981,1.0,-1.1136524677276611,0.4665180742740631,0.6471343636512756,0.2566796839237213,0.0,0.0,0.4290630221366882,33.310157775878906,43.0,-15.918018341064451,-9282.9150390625,141.4766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,306.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.30859375,18000.0,0.0,0.0,0.2582767903804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462850153446197,0.3462898135185241,-4.82632913190173e-06,0.0,0.0002621181192807,0.0,0.0,16.657621383666992,0.0,0.0,0.0,0.3212357461452484,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.080771617591381,-1933.5648193359373,304.1457824707031,0.7536836266517639,0.1354524195194244,0.1224993243813514,293.0938415527344,297.1499938964844,293.1499938964844,0.1117035821080207,-2637.193359375,304.1439819335937,0.8217869400978088,0.1758832484483719,0.1671003699302673,293.0970764160156,297.1499938964844,293.1499938964844,0.1069877818226814,-1881.3665771484373,304.1443786621094,0.8127938508987427,0.1698296219110489,0.1192053705453872,293.1169738769531,297.1499938964844,293.1499938964844,0.2333204746246338,-4752.59619140625,304.1280212402344,0.9990000128746032,0.3496394753456116,0.3015125691890716,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5322166085243225,0.050000000745058,0.2295192927122116,291.1100769042969,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1377868652344,291.1089172363281,1.0,0.2348230928182602,1.0,1.0,0.9794829487800598,1.0,-1.1279159784317017,0.4729675650596618,0.6549484133720398,0.2603553831577301,0.0,0.0,0.4351588785648346,34.8433723449707,31.0,-15.946446418762209,-9422.5205078125,148.27699279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7350158691406,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5546875,18000.0,0.0,0.0,0.2600359320640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535294234752655,0.3535342514514923,-4.8513516048842575e-06,0.0,0.0002639034064486,0.0,0.0,17.151399612426758,0.0,0.0,0.0,0.3232351243495941,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.080771617591381,-1933.5648193359373,304.1457824707031,0.7536836266517639,0.1354524195194244,0.1224993243813514,293.0938415527344,297.1499938964844,293.1499938964844,0.1117035821080207,-2637.193359375,304.1439819335937,0.8217869400978088,0.1758832484483719,0.1671003699302673,293.0970764160156,297.1499938964844,293.1499938964844,0.1069877818226814,-1881.3665771484373,304.1443786621094,0.8127938508987427,0.1698296219110489,0.1192053705453872,293.1169738769531,297.1499938964844,293.1499938964844,0.2333204746246338,-4752.59619140625,304.1280212402344,0.9990000128746032,0.3496394753456116,0.3015125691890716,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5322166085243225,0.050000000745058,0.2295192927122116,291.1100769042969,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1377868652344,291.1089172363281,1.0,0.2348230928182602,1.0,1.0,0.9794829487800598,1.0,-1.1279159784317017,0.4729675650596618,0.6549484133720398,0.2603553831577301,0.0,0.0,0.4351588785648346,34.8433723449707,31.0,-15.946446418762209,-9422.5205078125,148.27699279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7350158691406,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5546875,18000.0,0.0,0.0,0.2600359320640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535294234752655,0.3535342514514923,-4.8513516048842575e-06,0.0,0.0002639034064486,0.0,0.0,17.151399612426758,0.0,0.0,0.0,0.3232351243495941,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.081454798579216,-1946.07080078125,304.1460876464844,0.7587302923202515,0.1364267319440841,0.1233428046107292,293.0938415527344,297.1499938964844,293.1499938964844,0.1127418726682663,-2656.745361328125,304.144287109375,0.8272837996482849,0.1773044615983963,0.1684089004993438,293.0973205566406,297.1499938964844,293.1499938964844,0.1079433485865593,-1894.7740478515625,304.1446838378906,0.8182885646820068,0.1711264103651046,0.120104394853115,293.1374206542969,297.1499938964844,293.1499938964844,0.2298206686973571,-4691.4912109375,304.141845703125,0.9990000128746032,0.3462854623794555,0.2974324226379394,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.5350724458694458,0.050000000745058,0.2293969094753265,291.1138000488281,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.132568359375,291.11676025390625,1.0,0.2331642210483551,1.0,1.0,0.979869306087494,1.0,-1.1265435218811035,0.4721601009368896,0.6543833613395691,0.2604464590549469,0.0,0.0,0.44022136926651,34.1821403503418,25.0,13.186516761779783,-9498.9404296875,146.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982421875,306.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.04296875,18000.0,0.0,0.0,0.2621350288391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614521026611328,0.361456960439682,-4.8834981498657726e-06,0.0,0.0002660337486304,0.0,0.0,17.71546745300293,0.0,0.0,0.0,0.3254811763763428,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.081454798579216,-1946.07080078125,304.1460876464844,0.7587302923202515,0.1364267319440841,0.1233428046107292,293.0938415527344,297.1499938964844,293.1499938964844,0.1127418726682663,-2656.745361328125,304.144287109375,0.8272837996482849,0.1773044615983963,0.1684089004993438,293.0973205566406,297.1499938964844,293.1499938964844,0.1079433485865593,-1894.7740478515625,304.1446838378906,0.8182885646820068,0.1711264103651046,0.120104394853115,293.1374206542969,297.1499938964844,293.1499938964844,0.2298206686973571,-4691.4912109375,304.141845703125,0.9990000128746032,0.3462854623794555,0.2974324226379394,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.5350724458694458,0.050000000745058,0.2293969094753265,291.1138000488281,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.132568359375,291.11676025390625,1.0,0.2331642210483551,1.0,1.0,0.979869306087494,1.0,-1.1265435218811035,0.4721601009368896,0.6543833613395691,0.2604464590549469,0.0,0.0,0.44022136926651,34.1821403503418,25.0,13.186516761779783,-9498.9404296875,146.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982421875,306.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.04296875,18000.0,0.0,0.0,0.2621350288391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614521026611328,0.361456960439682,-4.8834981498657726e-06,0.0,0.0002660337486304,0.0,0.0,17.71546745300293,0.0,0.0,0.0,0.3254811763763428,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816918462514877,-1950.20361328125,304.1463623046875,0.7634656429290771,0.136908933520317,0.1237521693110466,293.0938415527344,297.1499938964844,293.1499938964844,0.1131290346384048,-2663.7734375,304.1446228027344,0.832281768321991,0.1780178248882293,0.1690551340579986,293.0975036621094,297.1499938964844,293.1499938964844,0.1082673594355583,-1899.123291015625,304.1450500488281,0.8231781721115112,0.1717526167631149,0.1205228045582771,293.1380920410156,297.1499938964844,293.1499938964844,0.2254050225019455,-4616.82421875,304.1513366699219,0.9990000128746032,0.3463066816329956,0.2928427755832672,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.538373589515686,0.050000000745058,0.229261428117752,291.1293029785156,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.1300048828125,291.13262939453125,1.0,0.2315712571144104,1.0,1.0,0.9800625443458556,1.0,-1.1226410865783691,0.4702673256397247,0.652373731136322,0.2597424387931824,0.0,0.0,0.4400655925273895,33.41006851196289,25.0,27.416805267333984,-9494.6318359375,144.08840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.683837890625,306.4256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.998046875,18000.0,0.0,0.0,0.2631984055042267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626874685287475,0.3626923561096191,-4.89417743665399e-06,0.0,0.0002671129186637,0.0,0.0,17.82291030883789,0.0,0.0,0.0,0.3259077668190002,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819360390305519,-1954.50830078125,304.1465759277344,0.7692646980285645,0.1373944282531738,0.124153085052967,293.09381103515625,297.1499938964844,293.1499938964844,0.113529622554779,-2671.09912109375,304.1448669433594,0.8383422493934631,0.1787308752536773,0.1696942746639251,293.09765625,297.1499938964844,293.1499938964844,0.1086050197482109,-1903.698974609375,304.1453552246094,0.8290515542030334,0.1723880618810653,0.1209370493888855,293.1326904296875,297.1499938964844,293.1499938964844,0.2200434505939483,-4526.505859375,304.16082763671875,0.9990000128746032,0.3475151360034942,0.2872040271759033,293.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5425572395324707,0.050000000745058,0.2290978729724884,291.14312744140625,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.1274719238281,291.14581298828125,1.0,0.2294907569885254,1.0,1.0,0.9802354574203492,1.0,-1.1174232959747314,0.4677495062351227,0.6496737599372864,0.258780688047409,0.0,0.0,0.4391168653964996,32.4713134765625,28.0,31.486064910888672,-9468.337890625,140.89280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6794738769531,306.4301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.2641805112361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621369302272796,0.3621418178081512,-4.897091457678471e-06,0.0,0.0002681096084415,0.0,0.0,17.800172805786133,0.0,0.0,0.0,0.3258357942104339,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825328081846237,-1965.3231201171875,304.1466979980469,0.7765608429908752,0.1383595019578933,0.1249892190098762,293.09393310546875,297.1499938964844,293.1499938964844,0.1144544929265976,-2688.309814453125,304.14501953125,0.8460349440574646,0.1801345646381378,0.1709914654493332,293.09783935546875,297.1499938964844,293.1499938964844,0.1094292104244232,-1915.11865234375,304.1455078125,0.8364244699478149,0.1736798882484436,0.1218076571822166,293.1119384765625,297.1499938964844,293.1499938964844,0.2141235470771789,-4427.81298828125,304.1667175292969,0.9990000128746032,0.3521498143672943,0.2811634540557861,293.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5471914410591125,0.050000000745058,0.22892627120018,291.15966796875,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.122314453125,291.1600646972656,1.0,0.2278174757957458,1.0,1.0,0.980581283569336,1.0,-1.1135683059692385,0.4657780826091766,0.6477901935577393,0.2583415806293487,0.0,0.0,0.4364694058895111,31.513526916503903,31.0,18.371904373168945,-9430.26953125,138.04920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7049255371094,306.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.587890625,18000.0,0.0,0.0,0.2657705545425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358929693698883,0.3589345812797546,-4.889007868769113e-06,0.0,0.0002697233285289,0.0,0.0,17.58607292175293,0.0,0.0,0.0,0.3250077962875366,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825328081846237,-1965.3231201171875,304.1466979980469,0.7765608429908752,0.1383595019578933,0.1249892190098762,293.09393310546875,297.1499938964844,293.1499938964844,0.1144544929265976,-2688.309814453125,304.14501953125,0.8460349440574646,0.1801345646381378,0.1709914654493332,293.09783935546875,297.1499938964844,293.1499938964844,0.1094292104244232,-1915.11865234375,304.1455078125,0.8364244699478149,0.1736798882484436,0.1218076571822166,293.1119384765625,297.1499938964844,293.1499938964844,0.2141235470771789,-4427.81298828125,304.1667175292969,0.9990000128746032,0.3521498143672943,0.2811634540557861,293.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5471914410591125,0.050000000745058,0.22892627120018,291.15966796875,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.122314453125,291.1600646972656,1.0,0.2278174757957458,1.0,1.0,0.980581283569336,1.0,-1.1135683059692385,0.4657780826091766,0.6477901935577393,0.2583415806293487,0.0,0.0,0.4364694058895111,31.513526916503903,31.0,18.371904373168945,-9430.26953125,138.04920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7049255371094,306.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.587890625,18000.0,0.0,0.0,0.2657705545425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358929693698883,0.3589345812797546,-4.889007868769113e-06,0.0,0.0002697233285289,0.0,0.0,17.58607292175293,0.0,0.0,0.0,0.3250077962875366,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832569524645805,-1978.78173828125,304.1466064453125,0.7800323367118835,0.1392949223518371,0.1258255243301391,293.0941162109375,297.1499938964844,293.1499938964844,0.115556001663208,-2709.15771484375,304.14483642578125,0.8498451709747314,0.1815173476934433,0.1722915172576904,293.0980529785156,297.1499938964844,293.1499938964844,0.1104399561882019,-1929.388671875,304.14532470703125,0.8400344848632812,0.1749560534954071,0.1226968541741371,293.0927124023437,297.1499938964844,293.1499938964844,0.2123172432184219,-4398.9990234375,304.1640014648437,0.9990000128746032,0.3570243418216705,0.2793496549129486,293.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5486080050468445,0.050000000745058,0.2288755625486374,291.1578674316406,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.11676025390625,291.1572570800781,1.0,0.2277102172374725,1.0,1.0,0.9809271693229676,1.0,-1.1149601936340332,0.4662423431873321,0.6487178802490234,0.2591005265712738,0.0,0.0,0.4354397654533386,31.27303695678711,34.0,0.7628470659255981,-9435.5732421875,137.96192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593994140625,306.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8828125,18000.0,0.0,0.0,0.2669021487236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569183647632599,0.3569232523441314,-4.878952040598961e-06,0.0,0.0002708717365749,0.0,0.0,17.436325073242188,0.0,0.0,0.0,0.3244118988513946,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832569524645805,-1978.78173828125,304.1466064453125,0.7800323367118835,0.1392949223518371,0.1258255243301391,293.0941162109375,297.1499938964844,293.1499938964844,0.115556001663208,-2709.15771484375,304.14483642578125,0.8498451709747314,0.1815173476934433,0.1722915172576904,293.0980529785156,297.1499938964844,293.1499938964844,0.1104399561882019,-1929.388671875,304.14532470703125,0.8400344848632812,0.1749560534954071,0.1226968541741371,293.0927124023437,297.1499938964844,293.1499938964844,0.2123172432184219,-4398.9990234375,304.1640014648437,0.9990000128746032,0.3570243418216705,0.2793496549129486,293.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5486080050468445,0.050000000745058,0.2288755625486374,291.1578674316406,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.11676025390625,291.1572570800781,1.0,0.2277102172374725,1.0,1.0,0.9809271693229676,1.0,-1.1149601936340332,0.4662423431873321,0.6487178802490234,0.2591005265712738,0.0,0.0,0.4354397654533386,31.27303695678711,34.0,0.7628470659255981,-9435.5732421875,137.96192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593994140625,306.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8828125,18000.0,0.0,0.0,0.2669021487236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569183647632599,0.3569232523441314,-4.878952040598961e-06,0.0,0.0002708717365749,0.0,0.0,17.436325073242188,0.0,0.0,0.0,0.3244118988513946,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840231403708458,-1993.12939453125,304.1464538574219,0.7803366184234619,0.1402021646499633,0.1266551166772842,293.0943603515625,297.1499938964844,293.1499938964844,0.1167271882295608,-2731.3876953125,304.1446228027344,0.8504199385643005,0.1828806847333908,0.1735930442810058,293.0984802246094,297.1499938964844,293.1499938964844,0.111497588455677,-1944.367431640625,304.1451110839844,0.8404734134674072,0.1761868149042129,0.1235692277550697,293.0824279785156,297.1499938964844,293.1499938964844,0.2136798202991485,-4423.5751953125,304.156982421875,0.9990000128746032,0.3605846166610718,0.2808772027492523,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474141836166382,0.050000000745058,0.2289180308580398,291.1493835449219,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.1108093261719,291.148193359375,1.0,0.2289105951786041,1.0,1.0,0.9811655282974244,1.0,-1.1204485893249512,0.4686476290225982,0.6518008708953857,0.2607071101665497,0.0,0.0,0.4360266625881195,31.58391189575196,37.0,-10.411687850952148,-9482.015625,140.01365661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,306.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.154296875,18000.0,0.0,0.0,0.2677477598190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356954962015152,0.3569598495960235,-4.875993909081444e-06,0.0,0.0002717299212235,0.0,0.0,17.42888069152832,0.0,0.0,0.0,0.3243795037269592,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840231403708458,-1993.12939453125,304.1464538574219,0.7803366184234619,0.1402021646499633,0.1266551166772842,293.0943603515625,297.1499938964844,293.1499938964844,0.1167271882295608,-2731.3876953125,304.1446228027344,0.8504199385643005,0.1828806847333908,0.1735930442810058,293.0984802246094,297.1499938964844,293.1499938964844,0.111497588455677,-1944.367431640625,304.1451110839844,0.8404734134674072,0.1761868149042129,0.1235692277550697,293.0824279785156,297.1499938964844,293.1499938964844,0.2136798202991485,-4423.5751953125,304.156982421875,0.9990000128746032,0.3605846166610718,0.2808772027492523,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474141836166382,0.050000000745058,0.2289180308580398,291.1493835449219,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.1108093261719,291.148193359375,1.0,0.2289105951786041,1.0,1.0,0.9811655282974244,1.0,-1.1204485893249512,0.4686476290225982,0.6518008708953857,0.2607071101665497,0.0,0.0,0.4360266625881195,31.58391189575196,37.0,-10.411687850952148,-9482.015625,140.01365661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,306.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.154296875,18000.0,0.0,0.0,0.2677477598190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356954962015152,0.3569598495960235,-4.875993909081444e-06,0.0,0.0002717299212235,0.0,0.0,17.42888069152832,0.0,0.0,0.0,0.3243795037269592,4.0,0.0,1.0
