time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848111733794212,-2007.950927734375,304.1463317871094,0.7780298590660095,0.1410852223634719,0.1274758130311966,293.0946960449219,297.1499938964844,293.1499938964844,0.117939181625843,-2754.397705078125,304.1443786621094,0.8483145833015442,0.1842213869094848,0.1748904287815094,293.0989685058594,297.1499938964844,293.1499938964844,0.1125882267951965,-1959.8232421875,304.1449279785156,0.8383126854896545,0.1773912161588668,0.1244337633252143,293.0844421386719,297.1499938964844,293.1499938964844,0.2176993638277053,-4492.3486328125,304.1479187011719,0.9990000128746032,0.361909806728363,0.2851694822311401,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5441006422042847,0.050000000745058,0.2290392518043518,291.1368713378906,291.1499938964844,268.260009765625,267.5995178222656,282.71734619140625,293.1047058105469,291.1354675292969,1.0,0.2311935722827911,1.0,1.0,0.981403946876526,1.0,-1.1293249130249023,0.472691535949707,0.6566334366798401,0.2629270553588867,0.0,0.0,0.438592255115509,32.35849380493164,40.0,-16.413814544677734,-9566.42578125,143.89083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645324707031,306.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.79296875,18000.0,0.0,0.0,0.2685177028179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594981431961059,0.3595030307769775,-4.882303528574994e-06,0.0,0.0002725113299675,0.0,0.0,17.597412109375,0.0,0.0,0.0,0.3250550329685211,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848111733794212,-2007.950927734375,304.1463317871094,0.7780298590660095,0.1410852223634719,0.1274758130311966,293.0946960449219,297.1499938964844,293.1499938964844,0.117939181625843,-2754.397705078125,304.1443786621094,0.8483145833015442,0.1842213869094848,0.1748904287815094,293.0989685058594,297.1499938964844,293.1499938964844,0.1125882267951965,-1959.8232421875,304.1449279785156,0.8383126854896545,0.1773912161588668,0.1244337633252143,293.0844421386719,297.1499938964844,293.1499938964844,0.2176993638277053,-4492.3486328125,304.1479187011719,0.9990000128746032,0.361909806728363,0.2851694822311401,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5441006422042847,0.050000000745058,0.2290392518043518,291.1368713378906,291.1499938964844,268.260009765625,267.5995178222656,282.71734619140625,293.1047058105469,291.1354675292969,1.0,0.2311935722827911,1.0,1.0,0.981403946876526,1.0,-1.1293249130249023,0.472691535949707,0.6566334366798401,0.2629270553588867,0.0,0.0,0.438592255115509,32.35849380493164,40.0,-16.413814544677734,-9566.42578125,143.89083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645324707031,306.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.79296875,18000.0,0.0,0.0,0.2685177028179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594981431961059,0.3595030307769775,-4.882303528574994e-06,0.0,0.0002725113299675,0.0,0.0,17.597412109375,0.0,0.0,0.0,0.3250550329685211,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852081179618835,-2015.427978515625,304.1462707519531,0.7760877013206482,0.1415143460035324,0.1278847903013229,293.09490966796875,297.1499938964844,293.1499938964844,0.1185512170195579,-2766.00341796875,304.144287109375,0.8464515209197998,0.1848850846290588,0.1755376607179641,293.09930419921875,297.1499938964844,293.1499938964844,0.113132856786251,-1967.5333251953125,304.1448669433594,0.8364364504814148,0.1779757887125015,0.1248592734336853,293.090576171875,297.1499938964844,293.1499938964844,0.2205629795789718,-4540.7109375,304.1430969238281,0.9990000128746032,0.3615426123142242,0.2881971299648285,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5418096780776978,0.050000000745058,0.2291259765625,291.13006591796875,291.1499938964844,268.2416687011719,267.5818176269531,282.7022705078125,293.101318359375,291.1286315917969,1.0,0.2326808422803878,1.0,1.0,0.9815231561660768,1.0,-1.1348412036895752,0.4752474725246429,0.6595937013626099,0.264202743768692,0.0,0.0,0.4406037628650665,32.8984375,40.0,-17.92418670654297,-9621.23828125,146.44044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772888183594,306.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.728515625,18000.0,0.0,0.0,0.2689468264579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617510795593261,0.3617559671401977,-4.889393039775314e-06,0.0,0.0002729468396864,0.0,0.0,17.752294540405273,0.0,0.0,0.0,0.3256770074367523,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0855966210365295,-2022.755859375,304.146240234375,0.7737008333206177,0.141928568482399,0.1282834410667419,293.0951232910156,297.1499938964844,293.1499938964844,0.1191612631082534,-2777.56591796875,304.14422607421875,0.8441490530967712,0.1855380088090896,0.1761809438467025,293.099609375,297.1499938964844,293.1499938964844,0.1136738359928131,-1975.1895751953125,304.1448059082031,0.8341298699378967,0.1785531491041183,0.1252805590629577,293.1001281738281,297.1499938964844,293.1499938964844,0.2239272892475128,-4597.14892578125,304.13824462890625,0.9990000128746032,0.3604188859462738,0.2917366325855255,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5391825437545776,0.050000000745058,0.229228526353836,291.12310791015625,291.1499938964844,268.22332763671875,267.56414794921875,282.6865539550781,293.0987243652344,291.1216735839844,1.0,0.2343674898147583,1.0,1.0,0.9817191958427428,1.0,-1.1409685611724854,0.4781111478805542,0.6628574728965759,0.2655525207519531,0.0,0.0,0.4430932104587555,33.530181884765625,43.0,-18.685880661010746,-9683.1650390625,149.3603057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816223144531,306.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.4453125,18000.0,0.0,0.0,0.2694432139396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646571040153503,0.3646619915962219,-4.899182840745198e-06,0.0,0.0002734506269916,0.0,0.0,17.955223083496094,0.0,0.0,0.0,0.3264922201633453,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863527432084083,-2037.02001953125,304.146240234375,0.767913281917572,0.1427407413721084,0.1290661692619323,293.0956420898437,297.1499938964844,293.1499938964844,0.1203605681657791,-2800.248046875,304.1441650390625,0.8385136723518372,0.1868226379156112,0.1774529069662094,293.1003112792969,297.1499938964844,293.1499938964844,0.1147393509745597,-1990.2396240234373,304.144775390625,0.8285056352615356,0.1796897649765014,0.1261163800954818,293.1297607421875,297.1499938964844,293.1499938964844,0.231960654258728,-4730.61083984375,304.1287841796875,0.9990000128746032,0.3557093739509582,0.3001398742198944,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.5331682562828064,0.050000000745058,0.229477047920227,291.11016845703125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.1011657714844,291.10894775390625,1.0,0.2382624447345733,1.0,1.0,0.9821112155914308,1.0,-1.1548219919204712,0.4846705198287964,0.6701514720916748,0.2684019804000854,0.0,0.0,0.449294775724411,35.04365921020508,46.0,-17.63753318786621,-9824.064453125,156.2316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86187744140625,306.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.486328125,18000.0,0.0,0.0,0.2707406878471374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723253011703491,0.3723302185535431,-4.927038844471099e-06,0.0,0.0002747674006968,0.0,0.0,18.50324249267578,0.0,0.0,0.0,0.3286887109279632,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863527432084083,-2037.02001953125,304.146240234375,0.767913281917572,0.1427407413721084,0.1290661692619323,293.0956420898437,297.1499938964844,293.1499938964844,0.1203605681657791,-2800.248046875,304.1441650390625,0.8385136723518372,0.1868226379156112,0.1774529069662094,293.1003112792969,297.1499938964844,293.1499938964844,0.1147393509745597,-1990.2396240234373,304.144775390625,0.8285056352615356,0.1796897649765014,0.1261163800954818,293.1297607421875,297.1499938964844,293.1499938964844,0.231960654258728,-4730.61083984375,304.1287841796875,0.9990000128746032,0.3557093739509582,0.3001398742198944,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.5331682562828064,0.050000000745058,0.229477047920227,291.11016845703125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.1011657714844,291.10894775390625,1.0,0.2382624447345733,1.0,1.0,0.9821112155914308,1.0,-1.1548219919204712,0.4846705198287964,0.6701514720916748,0.2684019804000854,0.0,0.0,0.449294775724411,35.04365921020508,46.0,-17.63753318786621,-9824.064453125,156.2316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86187744140625,306.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.486328125,18000.0,0.0,0.0,0.2707406878471374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723253011703491,0.3723302185535431,-4.927038844471099e-06,0.0,0.0002747674006968,0.0,0.0,18.50324249267578,0.0,0.0,0.0,0.3286887109279632,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612419128417969,0.0,0.1298473477363586,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319349884986877,0.0,0.178713172674179,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8218991756439209,0.0,0.1269443780183792,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099874854087829,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.5265201330184937,0.0,0.2297772914171219,291.09979248046875,294.1499938964844,268.1499938964844,267.493408203125,282.632568359375,293.1225891113281,291.0989685058594,0.0,0.0,1.0,1.0,0.9825032353401184,1.0,-1.1704461574554443,0.4921860992908478,0.6782600283622742,0.2713360488414764,0.0,0.0,0.0,36.85224533081055,60.0,-14.190332412719728,-9978.552734375,164.3600311279297,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,306.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820383548736572,0.3820433318614959,-4.965132575307507e-06,0.0,0.0,0.0,0.0,19.21955299377441,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612419128417969,0.0,0.1298473477363586,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319349884986877,0.0,0.178713172674179,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8218991756439209,0.0,0.1269443780183792,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099874854087829,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.5265201330184937,0.0,0.2297772914171219,291.09979248046875,294.1499938964844,268.1499938964844,267.493408203125,282.632568359375,293.1225891113281,291.0989685058594,0.0,0.0,1.0,1.0,0.9825032353401184,1.0,-1.1704461574554443,0.4921860992908478,0.6782600283622742,0.2713360488414764,0.0,0.0,0.0,36.85224533081055,60.0,-14.190332412719728,-9978.552734375,164.3600311279297,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,306.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820383548736572,0.3820433318614959,-4.965132575307507e-06,0.0,0.0,0.0,0.0,19.21955299377441,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7351379394531,0.0,0.0,0.0005687667289748,292.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2435302734375,0.0,0.0,0.0007529697031714,292.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2555236816406,0.0,0.0,0.0005375728360377,292.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584655761719,0.0,0.0,0.0013101653894409,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0013063480146229,291.1728820800781,294.1499938964844,268.11541748046875,267.4600524902344,280.55572509765625,286.4638366699219,291.1177062988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989501953125,1.0,-0.0053721838630735,0.0107211442664265,-0.0053489604033529,-0.0211634095758199,0.0,0.0,0.0,-0.0299503188580274,60.0,-154.96376037597656,-0.0,-1.967106754818815e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.058127026123072e-18,7.06109081425785e-18,-2.9645149470393577e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7351379394531,0.0,0.0,0.0005687667289748,292.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2435302734375,0.0,0.0,0.0007529697031714,292.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2555236816406,0.0,0.0,0.0005375728360377,292.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584655761719,0.0,0.0,0.0013101653894409,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0013063480146229,291.1728820800781,294.1499938964844,268.11541748046875,267.4600524902344,280.55572509765625,286.4638366699219,291.1177062988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989501953125,1.0,-0.0053721838630735,0.0107211442664265,-0.0053489604033529,-0.0211634095758199,0.0,0.0,0.0,-0.0299503188580274,60.0,-154.96376037597656,-0.0,-1.967106754818815e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.058127026123072e-18,7.06109081425785e-18,-2.9645149470393577e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6810607910156,0.0,0.0,0.0001131383833126,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1887512207031,0.0,0.0,0.0001237340475199,292.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20184326171875,0.0,0.0,9.083574695978314e-05,292.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39581298828125,0.0,0.0,0.0001403465721523,293.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0005193728138692,291.1729431152344,294.1499938964844,268.09967041015625,267.4448547363281,280.3073425292969,282.2210998535156,291.1156311035156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9930012822151184,1.0,-0.0011849848087877,0.0052075600251555,-0.0040225749835371,-0.0263538118451833,0.0,0.0,0.0,-0.009847855195403,60.0,-82.96288299560547,-0.0,-9.574006298862517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.406190562351381e-20,-1.5863524384699914e-20,1.8016189631344927e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6570739746094,0.0,0.0,9.931882959790528e-05,292.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1679077148437,0.0,0.0,0.00010466362437,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18096923828125,0.0,0.0,7.729502249276266e-05,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,0.0001049387356033,292.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0004953556926921,291.1729736328125,294.1499938964844,268.0849304199219,267.4306335449219,280.18878173828125,278.857177734375,291.1141662597656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9965006709098816,1.0,-0.0010579113150015,0.0013063569786027,-0.0002484456636011,-0.0301755163818597,0.0,0.0,0.0,-0.010512619279325,60.0,-41.19229507446289,-0.0,-7.631301457422526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.78191334971058e-21,7.219874724432911e-21,-2.4379617786191127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6341552734375,0.0,0.0,9.906112973112612e-05,292.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.148193359375,0.0,0.0,0.0001043176816892,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611633300781,0.0,0.0,7.704849849687889e-05,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,0.0001043232332449,292.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0004948115092702,291.1729736328125,294.1499938964844,268.0711364746094,267.4173583984375,280.07501220703125,276.29345703125,291.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561608942225,5.858432317040752e-08,0.0010561023373156,-0.0314109735190868,0.0,0.0,0.0,-0.0109411440789699,60.0,-25.521595001220703,-0.0,-7.59653815407546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7494384327322036e-21,7.25237468301186e-21,-2.502936452228048e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.61138916015625,0.0,0.0,9.90341286524199e-05,292.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.12860107421875,0.0,0.0,0.0001042877993313,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1415100097656,0.0,0.0,7.702660514041781e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3508605957031,0.0,0.0,0.0001042881267494,292.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004946910194121,291.1729736328125,294.1499938964844,268.0583190917969,267.40496826171875,279.9622802734375,274.34039306640625,291.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.85721778869629,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.748795429052915e-21,7.253012032136181e-21,-2.504216805031658e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5662841796875,0.0,0.0,9.898464486468583e-05,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08984375,0.0,0.0,0.000104235659819,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1025695800781,0.0,0.0,7.698810077272356e-05,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0001042358635459,292.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004944442771375,291.1730041503906,294.1499938964844,268.0354309082031,267.38287353515625,279.7396850585937,271.7142028808594,291.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.05881690979004,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487796770783604e-21,7.253025764626821e-21,-2.50424608754846e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5662841796875,0.0,0.0,9.898464486468583e-05,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08984375,0.0,0.0,0.000104235659819,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1025695800781,0.0,0.0,7.698810077272356e-05,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0001042358635459,292.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004944442771375,291.1730041503906,294.1499938964844,268.0354309082031,267.38287353515625,279.7396850585937,271.7142028808594,291.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.05881690979004,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487796770783604e-21,7.253025764626821e-21,-2.50424608754846e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5218200683594,0.0,0.0,9.893057722365484e-05,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0516357421875,0.0,0.0,0.0001041787254507,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0641784667969,0.0,0.0,7.694604573771358e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,0.0001041789219016,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0004941742517985,291.1729736328125,294.1499938964844,268.0160522460937,267.3641967773437,279.52099609375,270.1811218261719,291.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.695955276489258,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5218200683594,0.0,0.0,9.893057722365484e-05,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0516357421875,0.0,0.0,0.0001041787254507,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0641784667969,0.0,0.0,7.694604573771358e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,0.0001041789219016,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0004941742517985,291.1729736328125,294.1499938964844,268.0160522460937,267.3641967773437,279.52099609375,270.1811218261719,291.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.695955276489258,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4779357910156,0.0,0.0,9.88725951174274e-05,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0138854980469,0.0,0.0,0.0001041176656144,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0262756347656,0.0,0.0,7.690094935242087e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001041178620653,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004938846686854,291.1729431152344,294.1499938964844,268.0000305175781,267.3487243652344,279.3061828613281,269.28094482421875,291.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.648134231567383,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4779357910156,0.0,0.0,9.88725951174274e-05,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0138854980469,0.0,0.0,0.0001041176656144,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0262756347656,0.0,0.0,7.690094935242087e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001041178620653,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004938846686854,291.1729431152344,294.1499938964844,268.0000305175781,267.3487243652344,279.3061828613281,269.28094482421875,291.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.648134231567383,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.43463134765625,0.0,0.0,9.88114479696378e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9766540527344,0.0,0.0,0.0001040532733895,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888916015625,0.0,0.0,7.685338641749695e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0001040534698404,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004935793112963,291.1728820800781,294.1499938964844,267.9871520996094,267.3363342285156,279.09521484375,268.7506408691406,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638978958129883,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.43463134765625,0.0,0.0,9.88114479696378e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9766540527344,0.0,0.0,0.0001040532733895,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888916015625,0.0,0.0,7.685338641749695e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0001040534698404,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004935793112963,291.1728820800781,294.1499938964844,267.9871520996094,267.3363342285156,279.09521484375,268.7506408691406,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638978958129883,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4132080078125,0.0,0.0,9.877992124529555e-05,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.958251953125,0.0,0.0,0.0001040200731949,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97039794921875,0.0,0.0,7.682886644033715e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,0.0001040202623698,292.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004934218013659,291.1728515625,294.1499938964844,267.9818725585937,267.3312072753906,278.9911804199219,268.57293701171875,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.635522842407227,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.39190673828125,0.0,0.0,9.874787065200508e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.93994140625,0.0,0.0,0.0001039863200276,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9519958496094,0.0,0.0,7.680393900955096e-05,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.0001039865164784,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.000493261788506,291.1728210449219,294.1499938964844,267.977294921875,267.3267822265625,278.8880920410156,268.4356994628906,291.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631649017333984,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3497619628906,0.0,0.0,9.868259076029062e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9036865234375,0.0,0.0,0.00010391757678,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.91558837890625,0.0,0.0,7.675316010136157e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.0001039177659549,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004929357091896,291.1727294921875,294.1499938964844,267.97021484375,267.3199768066406,278.684814453125,268.2472839355469,291.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622058868408203,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3497619628906,0.0,0.0,9.868259076029062e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9036865234375,0.0,0.0,0.00010391757678,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.91558837890625,0.0,0.0,7.675316010136157e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.0001039177659549,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004929357091896,291.1727294921875,294.1499938964844,267.97021484375,267.3199768066406,278.684814453125,268.2472839355469,291.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622058868408203,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.30816650390625,0.0,0.0,9.861631406238304e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.867919921875,0.0,0.0,0.0001038477857946,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796691894531,0.0,0.0,7.67016172176227e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0001038479749695,292.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004926047404296,291.172607421875,294.1499938964844,267.9657897949219,267.3157043457031,278.4853515625,268.1339416503906,291.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609966278076172,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.30816650390625,0.0,0.0,9.861631406238304e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.867919921875,0.0,0.0,0.0001038477857946,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796691894531,0.0,0.0,7.67016172176227e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0001038479749695,292.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004926047404296,291.172607421875,294.1499938964844,267.9657897949219,267.3157043457031,278.4853515625,268.1339416503906,291.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609966278076172,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2671203613281,0.0,0.0,9.854976087808608e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8326416015625,0.0,0.0,0.0001037776964949,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.84423828125,0.0,0.0,7.664984877919778e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0001037778856698,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004922723164781,291.1724548339844,294.1499938964844,267.9637756347656,267.31378173828125,278.2896728515625,268.0656433105469,291.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595600128173828,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2671203613281,0.0,0.0,9.854976087808608e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8326416015625,0.0,0.0,0.0001037776964949,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.84423828125,0.0,0.0,7.664984877919778e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0001037778856698,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004922723164781,291.1724548339844,294.1499938964844,267.9637756347656,267.31378173828125,278.2896728515625,268.0656433105469,291.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595600128173828,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.22662353515625,0.0,0.0,9.848362242337316e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977905273437,0.0,0.0,0.0001037080510286,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092346191406,0.0,0.0,7.65984077588655e-05,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.0001037082329276,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0004919420462101,291.1722717285156,294.1499938964844,267.96405029296875,267.31402587890625,278.0977478027344,268.0248107910156,291.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579248428344727,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.22662353515625,0.0,0.0,9.848362242337316e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977905273437,0.0,0.0,0.0001037080510286,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092346191406,0.0,0.0,7.65984077588655e-05,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.0001037082329276,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0004919420462101,291.1722717285156,294.1499938964844,267.96405029296875,267.31402587890625,278.0977478027344,268.0248107910156,291.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579248428344727,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2065734863281,0.0,0.0,9.845093154581264e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7805480957031,0.0,0.0,0.0001036736284731,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919311523437,0.0,0.0,7.657298556296155e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0001036738103721,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004917787737213,291.17218017578125,294.1499938964844,267.9649658203125,267.3149108886719,278.003173828125,268.0112609863281,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.570417404174805,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1866455078125,0.0,0.0,9.841861174209043e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.763427734375,0.0,0.0,0.0001036395915434,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77471923828125,0.0,0.0,7.654784712940454e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,0.0001036397734424,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004916173056699,291.1720886230469,294.1499938964844,267.9664001464844,267.3162841796875,277.9095458984375,268.0010681152344,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268170207738,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.561199188232422,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.147216796875,0.0,0.0,9.835542005021124e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294921875,0.0,0.0,0.000103573052911,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406616210937,0.0,0.0,7.649869803572074e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,0.000103573227534,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0004913017619401,291.1718444824219,294.1499938964844,267.9706420898437,267.3204040527344,277.7250061035156,267.9881896972656,291.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479839301387074e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541738510131836,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.147216796875,0.0,0.0,9.835542005021124e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294921875,0.0,0.0,0.000103573052911,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406616210937,0.0,0.0,7.649869803572074e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,0.000103573227534,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0004913017619401,291.1718444824219,294.1499938964844,267.9706420898437,267.3204040527344,277.7250061035156,267.9881896972656,291.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479839301387074e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541738510131836,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1082763671875,0.0,0.0,9.82947603915818e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960144042969,0.0,0.0,0.0001035091700032,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.70703125,0.0,0.0,7.645151345059276e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0001035093446262,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.000490998791065,291.1716003417969,294.1499938964844,267.97662353515625,267.326171875,277.5440979003906,267.98248291015625,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.521141052246094,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
