time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1082763671875,0.0,0.0,9.82947603915818e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960144042969,0.0,0.0,0.0001035091700032,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.70703125,0.0,0.0,7.645151345059276e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0001035093446262,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.000490998791065,291.1716003417969,294.1499938964844,267.97662353515625,267.326171875,277.5440979003906,267.98248291015625,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.521141052246094,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0698547363281,0.0,0.0,9.823733853409068e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629638671875,0.0,0.0,0.0001034486995195,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.673828125,0.0,0.0,7.64068536227569e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074157714844,0.0,0.0,0.0001034488741424,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0004907120019197,291.1712951660156,294.1499938964844,267.9841613769531,267.3334045410156,277.3667907714844,267.98175048828125,291.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499685287475586,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0698547363281,0.0,0.0,9.823733853409068e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629638671875,0.0,0.0,0.0001034486995195,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.673828125,0.0,0.0,7.64068536227569e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074157714844,0.0,0.0,0.0001034488741424,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0004907120019197,291.1712951660156,294.1499938964844,267.9841613769531,267.3334045410156,277.3667907714844,267.98175048828125,291.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499685287475586,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03192138671875,0.0,0.0,9.818387479754163e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6303100585937,0.0,0.0,0.0001033924054354,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410217285156,0.0,0.0,7.636527152499184e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833068847656,0.0,0.0,0.0001033925727824,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004904450033791,291.17095947265625,294.1499938964844,267.9930114746094,267.34197998046875,277.1930236816406,267.9844970703125,291.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477638244628906,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03192138671875,0.0,0.0,9.818387479754163e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6303100585937,0.0,0.0,0.0001033924054354,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410217285156,0.0,0.0,7.636527152499184e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833068847656,0.0,0.0,0.0001033925727824,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004904450033791,291.17095947265625,294.1499938964844,267.9930114746094,267.34197998046875,277.1930236816406,267.9844970703125,291.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477638244628906,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0131530761719,0.0,0.0,9.815886005526409e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141357421875,0.0,0.0,0.0001033660591929,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.62481689453125,0.0,0.0,7.634581561433151e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,0.0001033662265399,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004903200315311,291.1708068847656,294.1499938964844,267.9979248046875,267.3466796875,277.1074523925781,267.9869079589844,291.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46647834777832,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9944763183594,0.0,0.0,9.813510405365378e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980834960937,0.0,0.0,0.0001033410371746,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6086730957031,0.0,0.0,7.632733468199149e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0001033412045217,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0004902014043182,291.1706237792969,294.1499938964844,268.0030822753906,267.3516845703125,277.0227355957031,267.9898681640625,290.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.455272674560547,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95751953125,0.0,0.0,9.809175389818849e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5662536621094,0.0,0.0,0.0001032953878166,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57672119140625,0.0,0.0,7.629361789440736e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359741210937,0.0,0.0,0.0001032955551636,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004899849300272,291.17022705078125,294.1499938964844,268.0141296386719,267.3623352050781,276.8558654785156,267.99725341796875,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.432851791381836,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95751953125,0.0,0.0,9.809175389818849e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5662536621094,0.0,0.0,0.0001032953878166,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57672119140625,0.0,0.0,7.629361789440736e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359741210937,0.0,0.0,0.0001032955551636,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004899849300272,291.17022705078125,294.1499938964844,268.0141296386719,267.3623352050781,276.8558654785156,267.99725341796875,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.432851791381836,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9209899902344,0.0,0.0,9.805458830669522e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53485107421875,0.0,0.0,0.0001032562577165,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5451354980469,0.0,0.0,7.626471779076383e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127502441406,0.0,0.0,0.0001032564177876,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004897993640042,291.1697692871094,294.1499938964844,268.0260009765625,267.3738098144531,276.6923828125,268.0061950683594,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41064453125,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9209899902344,0.0,0.0,9.805458830669522e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53485107421875,0.0,0.0,0.0001032562577165,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5451354980469,0.0,0.0,7.626471779076383e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127502441406,0.0,0.0,0.0001032564177876,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004897993640042,291.1697692871094,294.1499938964844,268.0260009765625,267.3738098144531,276.6923828125,268.0061950683594,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41064453125,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88494873046875,0.0,0.0,9.802438580663876e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5037841796875,0.0,0.0,0.0001032244472298,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,7.624122372362763e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8897705078125,0.0,0.0,0.0001032246145769,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0004896484897471,291.1693115234375,294.1499938964844,268.0385131835937,267.3858642578125,276.5321960449219,268.016357421875,290.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.388916015625,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88494873046875,0.0,0.0,9.802438580663876e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5037841796875,0.0,0.0,0.0001032244472298,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,7.624122372362763e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8897705078125,0.0,0.0,0.0001032246145769,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0004896484897471,291.1693115234375,294.1499938964844,268.0385131835937,267.3858642578125,276.5321960449219,268.016357421875,290.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.388916015625,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8493347167969,0.0,0.0,9.8001939477399e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47314453125,0.0,0.0,0.0001032008076435,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4831848144531,0.0,0.0,7.622376142535359e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670654296875,0.0,0.0,0.0001032009677146,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004895364399999,291.1687927246094,294.1499938964844,268.0514831542969,267.3983764648437,276.375244140625,268.0274963378906,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.367935180664062,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8493347167969,0.0,0.0,9.8001939477399e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47314453125,0.0,0.0,0.0001032008076435,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4831848144531,0.0,0.0,7.622376142535359e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670654296875,0.0,0.0,0.0001032009677146,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004895364399999,291.1687927246094,294.1499938964844,268.0514831542969,267.3983764648437,276.375244140625,268.0274963378906,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.367935180664062,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8316955566406,0.0,0.0,9.799387771636248e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,0.000103192316601,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679260253906,0.0,0.0,7.621748954989016e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558349609375,0.0,0.0,0.0001031924766721,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0004894961602985,291.16851806640625,294.1499938964844,268.0580749511719,267.4047546386719,276.2979736328125,268.0333557128906,290.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.35780906677246,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81414794921875,0.0,0.0,9.798805695027112e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428405761719,0.0,0.0,0.0001031861902447,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527587890625,0.0,0.0,7.621296390425414e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,0.0001031863503158,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004894671146757,291.168212890625,294.1499938964844,268.0647277832031,267.4111633300781,276.22149658203125,268.03936767578125,290.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34796905517578,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7793884277344,0.0,0.0,9.798359678825364e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41290283203125,0.0,0.0,0.0001031814899761,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,7.620949327247217e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224792480469,0.0,0.0,0.0001031816500471,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004894448793493,291.1676330566406,294.1499938964844,268.0780639648437,267.42401123046875,276.0708312988281,268.0517883300781,290.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32929039001465,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7793884277344,0.0,0.0,9.798359678825364e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41290283203125,0.0,0.0,0.0001031814899761,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,7.620949327247217e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224792480469,0.0,0.0,0.0001031816500471,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004894448793493,291.1676330566406,294.1499938964844,268.0780639648437,267.42401123046875,276.0708312988281,268.0517883300781,290.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32929039001465,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450256347656,0.0,0.0,9.798941755434498e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,0.0001031876236083,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,7.62140189181082e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.800537109375,0.0,0.0,0.0001031877764035,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004894739831797,291.1669616699219,294.1499938964844,268.0913391113281,267.4367980957031,275.9231872558594,268.0645446777344,290.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.312170028686523,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450256347656,0.0,0.0,9.798941755434498e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,0.0001031876236083,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,7.62140189181082e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.800537109375,0.0,0.0,0.0001031877764035,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004894739831797,291.1669616699219,294.1499938964844,268.0913391113281,267.4367980957031,275.9231872558594,268.0645446777344,290.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.312170028686523,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7110900878906,0.0,0.0,9.800642146728932e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540344238281,0.0,0.0,0.00010320552974,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,7.622724660905078e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7788391113281,0.0,0.0,0.0001032056752592,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004895589663647,291.1662902832031,294.1499938964844,268.10430908203125,267.4493408203125,275.77850341796875,268.07745361328125,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.2968807220459,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7110900878906,0.0,0.0,9.800642146728932e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540344238281,0.0,0.0,0.00010320552974,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,7.622724660905078e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7788391113281,0.0,0.0,0.0001032056752592,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004895589663647,291.1662902832031,294.1499938964844,268.10430908203125,267.4493408203125,275.77850341796875,268.07745361328125,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.2968807220459,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,9.803555440157652e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,0.0001032362051773,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,7.624990394106135e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75738525390625,0.0,0.0,0.0001032363579724,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004897045437246,291.16552734375,294.1499938964844,268.1168518066406,267.46142578125,275.63671875,268.09033203125,290.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080175887911992e-08,0.0010445961961522,-0.0280744731426239,0.0,0.0,0.0,-0.0103057324886322,60.0,-16.283716201782227,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,9.803555440157652e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,0.0001032362051773,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,7.624990394106135e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75738525390625,0.0,0.0,0.0001032363579724,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004897045437246,291.16552734375,294.1499938964844,268.1168518066406,267.46142578125,275.63671875,268.09033203125,290.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080175887911992e-08,0.0010445961961522,-0.0280744731426239,0.0,0.0,0.0,-0.0103057324886322,60.0,-16.283716201782227,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.660888671875,0.0,0.0,9.805495938053356e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001032566360663,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,7.626499427715316e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467346191406,0.0,0.0,0.0001032567888614,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004898015176877,291.1651306152344,294.1499938964844,268.1228942871094,267.4672546386719,275.5668640136719,268.0967102050781,290.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.278018951416016,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.64434814453125,0.0,0.0,9.80777622316964e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001032806540024,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,7.628273306181654e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,0.0001032807995215,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004899154300801,291.16473388671875,294.1499938964844,268.1287841796875,267.4729309082031,275.49774169921875,268.1029968261719,290.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27296257019043,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6115417480469,0.0,0.0,9.81340854195878e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001033399603329,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27740478515625,0.0,0.0,7.632654160261154e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71514892578125,0.0,0.0,0.0001033401058521,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004901968641206,291.16387939453125,294.1499938964844,268.139892578125,267.483642578125,275.3614501953125,268.11529541015625,290.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.264883041381836,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6115417480469,0.0,0.0,9.81340854195878e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001033399603329,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27740478515625,0.0,0.0,7.632654160261154e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71514892578125,0.0,0.0,0.0001033401058521,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004901968641206,291.16387939453125,294.1499938964844,268.139892578125,267.483642578125,275.3614501953125,268.11529541015625,290.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.264883041381836,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5791015625,0.0,0.0,9.820546256378292e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.000103415128251,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,7.638205715920776e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943664550781,0.0,0.0,0.0001034152664942,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004905534442514,291.1629943847656,294.1499938964844,268.1499938964844,267.493408203125,275.2278137207031,268.1269836425781,290.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.259790420532227,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5791015625,0.0,0.0,9.820546256378292e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.000103415128251,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,7.638205715920776e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943664550781,0.0,0.0,0.0001034152664942,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004905534442514,291.1629943847656,294.1499938964844,268.1499938964844,267.493408203125,275.2278137207031,268.1269836425781,290.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.259790420532227,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469970703125,0.0,0.0,9.82876299531199e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125549316406,0.0,0.0,0.000103501653939,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,7.644596189493313e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0001035017921822,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004909639246761,291.1620483398437,294.1499938964844,268.16094970703125,267.50396728515625,275.09674072265625,268.1382141113281,290.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.257097244262695,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469970703125,0.0,0.0,9.82876299531199e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125549316406,0.0,0.0,0.000103501653939,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,7.644596189493313e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0001035017921822,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004909639246761,291.1620483398437,294.1499938964844,268.16094970703125,267.50396728515625,275.09674072265625,268.1382141113281,290.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.257097244262695,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152282714844,0.0,0.0,9.83744248514995e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,0.0001035930472426,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,7.651346822967753e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0001035931927617,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0004913975135423,291.1610412597656,294.1499938964844,268.1745300292969,267.5170593261719,274.9682006835937,268.1500244140625,290.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25425148010254,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152282714844,0.0,0.0,9.83744248514995e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,0.0001035930472426,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,7.651346822967753e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0001035931927617,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0004913975135423,291.1610412597656,294.1499938964844,268.1745300292969,267.5170593261719,274.9682006835937,268.1500244140625,290.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25425148010254,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4994812011719,0.0,0.0,9.841935388976708e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0001036403627949,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802978515625,0.0,0.0,7.654841465409845e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64324951171875,0.0,0.0,0.0001036405010381,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004916219622828,291.1604919433594,294.1499938964844,268.1822509765625,267.5245056152344,274.9049072265625,268.1563720703125,290.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.252443313598633,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837951660156,0.0,0.0,9.846515604294837e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.000103688595118,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.658403774257749e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0001036887333611,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004918507765978,291.15997314453125,294.1499938964844,268.1905212402344,267.5325012207031,274.8422546386719,268.16314697265625,290.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.250356674194336,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45269775390625,0.0,0.0,9.855902317212896e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.0001037874390021,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,7.665704470127821e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.0001037875772453,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004923196975141,291.1588439941406,294.1499938964844,268.208740234375,267.550048828125,274.71881103515625,268.1780090332031,290.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.245351791381836,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45269775390625,0.0,0.0,9.855902317212896e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.0001037874390021,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,7.665704470127821e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.0001037875772453,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004923196975141,291.1588439941406,294.1499938964844,268.208740234375,267.550048828125,274.71881103515625,268.1780090332031,290.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.245351791381836,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
