time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42803955078125,0.0,0.0,9.86359009402804e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,0.0001038683913066,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,7.671683852095157e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.0,0.0,0.0001038685295497,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004927036934532,291.15789794921875,294.1499938964844,268.2247314453125,267.56549072265625,274.62188720703125,268.1912536621094,290.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.24054718017578,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219055175781,0.0,0.0,9.865532047115266e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,0.0001038888440234,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,7.673194340895861e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933532714844,0.0,0.0,0.0001038889749906,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004928007256239,291.1576538085937,294.1499938964844,268.2289123535156,267.56951904296875,274.5979309082031,268.1947631835937,290.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.239238739013672,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914489746094,0.0,0.0,9.875334217213094e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0001039920680341,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,7.680818089284003e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736999511719,0.0,0.0,0.0001039921990013,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004932904266752,291.1564025878906,294.1499938964844,268.2508850097656,267.5906982421875,274.47955322265625,268.2134704589844,290.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.2320556640625,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914489746094,0.0,0.0,9.875334217213094e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0001039920680341,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,7.680818089284003e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736999511719,0.0,0.0,0.0001039921990013,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004932904266752,291.1564025878906,294.1499938964844,268.2508850097656,267.5906982421875,274.47955322265625,268.2134704589844,290.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.2320556640625,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,9.885244071483612e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0001040964198182,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,7.688525511184707e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55426025390625,0.0,0.0,0.0001040965507854,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004937854828312,291.1551208496094,294.1499938964844,268.2743835449219,267.6133728027344,274.3637084960937,268.2340393066406,290.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22384262084961,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,9.885244071483612e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0001040964198182,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,7.688525511184707e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55426025390625,0.0,0.0,0.0001040965507854,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004937854828312,291.1551208496094,294.1499938964844,268.2743835449219,267.6133728027344,274.3637084960937,268.2340393066406,290.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22384262084961,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463439941406,0.0,0.0,9.890219371300192e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,0.000104148813989,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,7.692395593039691e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445861816406,0.0,0.0,0.0001041489449562,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004940340295433,291.1544189453125,294.1499938964844,268.2866516113281,267.6252136230469,274.3067321777344,268.2449645996094,290.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.2193546295166,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,9.895198309095576e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,0.0001042012445395,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345458984375,0.0,0.0,7.69626785768196e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53497314453125,0.0,0.0,0.0001042013755068,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004942827508784,291.1537475585937,294.1499938964844,268.2992553710937,267.6373596191406,274.2503967285156,268.2563171386719,290.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.214632034301758,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,9.90513653960079e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008544921875,0.0,0.0,0.0001043058946379,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,7.703997107455507e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.515869140625,0.0,0.0,0.0001043060183292,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004947792040184,291.1523132324219,294.1499938964844,268.3252258300781,267.66241455078125,274.1395568847656,268.28009033203125,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.204505920410156,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,9.90513653960079e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008544921875,0.0,0.0,0.0001043058946379,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,7.703997107455507e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.515869140625,0.0,0.0,0.0001043060183292,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004947792040184,291.1523132324219,294.1499938964844,268.3252258300781,267.66241455078125,274.1395568847656,268.28009033203125,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.204505920410156,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,9.91500201052986e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0001044097807607,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,7.711671059951186e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,0.0001044099117279,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004952720482833,291.1508178710937,294.1499938964844,268.35211181640625,267.6883239746094,274.0311584472656,268.3052062988281,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.193496704101562,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,9.91500201052986e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0001044097807607,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,7.711671059951186e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,0.0001044099117279,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004952720482833,291.1508178710937,294.1499938964844,268.35211181640625,267.6883239746094,274.0311584472656,268.3052062988281,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.193496704101562,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,9.924740879796444e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001045123426592,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.0,7.719245331827551e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781494140625,0.0,0.0,0.0001045124663505,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004957585479132,291.1492614746094,294.1499938964844,268.37969970703125,267.7149353027344,273.9252014160156,268.3314514160156,290.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.181673049926758,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,9.924740879796444e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001045123426592,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.0,7.719245331827551e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781494140625,0.0,0.0,0.0001045124663505,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004957585479132,291.1492614746094,294.1499938964844,268.37969970703125,267.7149353027344,273.9252014160156,268.3314514160156,290.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.181673049926758,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,9.934302943293004e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256591796875,0.0,0.0,0.0001046130346367,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,7.72668281570077e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001046131583279,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004962362581863,291.1476135253906,294.1499938964844,268.4077453613281,267.74200439453125,273.8216552734375,268.35858154296875,290.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16910743713379,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,9.934302943293004e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256591796875,0.0,0.0,0.0001046130346367,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,7.72668281570077e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001046131583279,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004962362581863,291.1476135253906,294.1499938964844,268.4077453613281,267.74200439453125,273.8216552734375,268.35858154296875,290.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16910743713379,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007751464844,0.0,0.0,9.939002484316006e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.0001046625184244,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210205078125,0.0,0.0,7.730337529210374e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,0.0001046626421157,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004964710096828,291.14678955078125,294.1499938964844,268.4219055175781,267.7556457519531,273.7707824707031,268.3724060058594,290.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.16256332397461,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866149902344,0.0,0.0,9.943640179699288e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010925292969,0.0,0.0,0.0001047113546519,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.0,7.733944948995486e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410705566406,0.0,0.0,0.0001047114783432,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004967026761732,291.1459350585937,294.1499938964844,268.43609619140625,267.7693176269531,273.72052001953125,268.3863830566406,290.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.155866622924805,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,9.952707478078082e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,0.0001048068443196,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,7.740997534710914e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227905273437,0.0,0.0,0.000104806960735,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004971556481905,291.1441650390625,294.1499938964844,268.4644775390625,267.79669189453125,273.6217041015625,268.4146423339844,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.142059326171875,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,9.952707478078082e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,0.0001048068443196,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,7.740997534710914e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227905273437,0.0,0.0,0.000104806960735,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004971556481905,291.1441650390625,294.1499938964844,268.4644775390625,267.79669189453125,273.6217041015625,268.4146423339844,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.142059326171875,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,9.961464820662512e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,0.0001048990525305,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86004638671875,0.0,0.0,7.74780783103779e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046630859375,0.0,0.0,0.0001048991762218,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004975931369699,291.142333984375,294.1499938964844,268.49267578125,267.82391357421875,273.52520751953125,268.443115234375,290.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.127748489379883,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,9.961464820662512e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,0.0001048990525305,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86004638671875,0.0,0.0,7.74780783103779e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046630859375,0.0,0.0,0.0001048991762218,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004975931369699,291.142333984375,294.1499938964844,268.49267578125,267.82391357421875,273.52520751953125,268.443115234375,290.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.127748489379883,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,9.969872189685702e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.0001049875936587,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360290527344,0.0,0.0,7.754347461741418e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,0.000104987710074,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0004980131052434,291.1404113769531,294.1499938964844,268.5205383300781,267.8507385253906,273.4309387207031,268.4715576171875,290.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.113037109375,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,9.969872189685702e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.0001049875936587,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360290527344,0.0,0.0,7.754347461741418e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,0.000104987710074,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0004980131052434,291.1404113769531,294.1499938964844,268.5205383300781,267.8507385253906,273.4309387207031,268.4715576171875,290.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.113037109375,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,9.977896115742624e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050537109375,0.0,0.0,0.0001050720820785,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8122863769531,0.0,0.0,7.760588050587103e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36883544921875,0.0,0.0,0.0001050722057698,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004984139814041,291.1384582519531,294.1499938964844,268.5477600097656,267.87701416015625,273.33892822265625,268.4997863769531,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.098024368286133,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,9.977896115742624e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050537109375,0.0,0.0,0.0001050720820785,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8122863769531,0.0,0.0,7.760588050587103e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36883544921875,0.0,0.0,0.0001050722057698,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004984139814041,291.1384582519531,294.1499938964844,268.5477600097656,267.87701416015625,273.33892822265625,268.4997863769531,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.098024368286133,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,9.98175237327814e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933044433594,0.0,0.0,0.0001051126891979,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80047607421875,0.0,0.0,7.763587200315669e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0001051128056133,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004986065905541,291.137451171875,294.1499938964844,268.56109619140625,267.8898620605469,273.29376220703125,268.5137023925781,290.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299084500317804e-08,0.0010635690996423,-0.0338807851076126,0.0,0.0,0.0,-0.011405736207962,60.0,-16.090436935424805,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487976074219,0.0,0.0,9.985502401832493e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,0.0001051521830959,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,7.766504131723195e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35113525390625,0.0,0.0,0.0001051522922352,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004987939610145,291.13641357421875,294.1499938964844,268.5741882324219,267.9024963378906,273.2491149902344,268.5274963378906,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345778704376698e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.08281707763672,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02203369140625,0.0,0.0,9.992666309699416e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75836181640625,0.0,0.0,0.0001052276202244,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654113769531,0.0,0.0,7.772076060064137e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336181640625,0.0,0.0,0.0001052277366397,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004991518217138,291.1343078613281,294.1499938964844,268.599609375,267.927001953125,273.161376953125,268.5545654296875,290.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06753158569336,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02203369140625,0.0,0.0,9.992666309699416e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75836181640625,0.0,0.0,0.0001052276202244,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654113769531,0.0,0.0,7.772076060064137e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336181640625,0.0,0.0,0.0001052277366397,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004991518217138,291.1343078613281,294.1499938964844,268.599609375,267.927001953125,273.161376953125,268.5545654296875,290.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06753158569336,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,9.99935728032142e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353515625,0.0,0.0,0.000105298080598,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422790527344,0.0,0.0,7.777280552545562e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,0.0001052981970133,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004994861083105,291.1321105957031,294.1499938964844,268.623779296875,267.9502868652344,273.0756225585937,268.5807800292969,290.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.052278518676758,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,9.99935728032142e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353515625,0.0,0.0,0.000105298080598,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422790527344,0.0,0.0,7.777280552545562e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,0.0001052981970133,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004994861083105,291.1321105957031,294.1499938964844,268.623779296875,267.9502868652344,273.0756225585937,268.5807800292969,290.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.052278518676758,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0001000555421342,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125244140625,0.0,0.0,0.0001053633386618,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7193908691406,0.0,0.0,7.782100146869197e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989501953125,0.0,0.0,0.0001053634478012,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004997956566512,291.1298522949219,294.1499938964844,268.646484375,267.9721984863281,272.9918518066406,268.6058349609375,290.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03718376159668,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0001000555421342,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125244140625,0.0,0.0,0.0001053633386618,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7193908691406,0.0,0.0,7.782100146869197e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989501953125,0.0,0.0,0.0001053634478012,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004997956566512,291.1298522949219,294.1499938964844,268.646484375,267.9721984863281,272.9918518066406,268.6058349609375,290.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03718376159668,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432373046875,0.0,0.0,0.0001001123528112,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899108886719,0.0,0.0,0.0001054231615853,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966857910156,0.0,0.0,7.786518835928291e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,0.0001054232707247,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0005000794772058,291.1275329589844,294.1499938964844,268.66754150390625,267.99249267578125,272.9100341796875,268.6295166015625,290.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.022375106811523,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432373046875,0.0,0.0,0.0001001123528112,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899108886719,0.0,0.0,0.0001054231615853,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966857910156,0.0,0.0,7.786518835928291e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,0.0001054232707247,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0005000794772058,291.1275329589844,294.1499938964844,268.66754150390625,267.99249267578125,272.9100341796875,268.6295166015625,290.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.022375106811523,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,0.0001001387645374,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787109375,0.0,0.0,0.0001054509702953,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854248046875,0.0,0.0,7.788572838762775e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733154296875,0.0,0.0,0.0001054510794347,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0005002114339731,291.1263427734375,294.1499938964844,268.6773681640625,268.001953125,272.869873046875,268.6407470703125,290.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699054335347682e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.015127182006836,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001001637792796,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66754150390625,0.0,0.0,0.0001054773165378,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,7.790518429828808e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26483154296875,0.0,0.0,0.0001054774256772,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0005003364058211,291.1251220703125,294.1499938964844,268.68670654296875,268.0109558105469,272.8302307128906,268.6515197753906,290.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.00800323486328,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,0.0001002098142635,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453552246094,0.0,0.0,0.0001055257889674,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519470214844,0.0,0.0,7.794098928570747e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479858398437,0.0,0.0,0.0001055258981068,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0005005663842894,291.1226501464844,294.1499938964844,268.7037658691406,268.02740478515625,272.75225830078125,268.6717529296875,290.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994173049926758,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
