time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,0.0001002098142635,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453552246094,0.0,0.0,0.0001055257889674,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519470214844,0.0,0.0,7.794098928570747e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479858398437,0.0,0.0,0.0001055258981068,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0005005663842894,291.1226501464844,294.1499938964844,268.7037658691406,268.02740478515625,272.75225830078125,268.6717529296875,290.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994173049926758,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86676025390625,0.0,0.0,0.0001002501594484,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233825683594,0.0,0.0,0.0001055682805599,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,7.797237049089745e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23126220703125,0.0,0.0,0.0001055683824233,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0005007679574191,291.1200866699219,294.1499938964844,268.718505859375,268.0416259765625,272.67596435546875,268.6900939941406,290.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981008529663086,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86676025390625,0.0,0.0,0.0001002501594484,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233825683594,0.0,0.0,0.0001055682805599,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,7.797237049089745e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23126220703125,0.0,0.0,0.0001055683824233,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0005007679574191,291.1200866699219,294.1499938964844,268.718505859375,268.0416259765625,272.67596435546875,268.6900939941406,290.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981008529663086,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.000100284742075,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0001056046967278,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,7.799926243023947e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,0.0001056047985912,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0005009407177567,291.1174621582031,294.1499938964844,268.7307434082031,268.05340576171875,272.6013488769531,268.7061767578125,290.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.968690872192385,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.000100284742075,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0001056046967278,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,7.799926243023947e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,0.0001056047985912,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0005009407177567,291.1174621582031,294.1499938964844,268.7307434082031,268.05340576171875,272.6013488769531,268.7061767578125,290.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.968690872192385,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,0.0001003134530037,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799865722656,0.0,0.0,0.0001056349283317,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863342285156,0.0,0.0,7.80215923441574e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,0.0001056350301951,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0005010841996408,291.1147766113281,294.1499938964844,268.7402038574219,268.0625305175781,272.5282897949219,268.7198486328125,290.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.957347869873049,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,0.0001003134530037,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799865722656,0.0,0.0,0.0001056349283317,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863342285156,0.0,0.0,7.80215923441574e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,0.0001056350301951,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0005010841996408,291.1147766113281,294.1499938964844,268.7402038574219,268.0625305175781,272.5282897949219,268.7198486328125,290.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.957347869873049,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046875,0.0,0.0,0.0001003255310934,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5692749023437,0.0,0.0,0.0001056476394296,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755615234375,0.0,0.0,7.803098560543731e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900634765625,0.0,0.0,0.000105647741293,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0005011445027776,291.1134033203125,294.1499938964844,268.74383544921875,268.0660400390625,272.49237060546875,268.72564697265625,290.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931479969642169e-08,0.0010689764749258,-0.0355350077152252,0.0,0.0,0.0,-0.0117192408069968,60.0,-15.952105522155762,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924499511719,0.0,0.0,0.0001003361685434,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586242675781,0.0,0.0,0.0001056588444043,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648498535156,0.0,0.0,7.803925836924464e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,0.0001056589462677,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.000501197646372,291.11199951171875,294.1499938964844,268.7467041015625,268.0688171386719,272.4568176269531,268.73077392578125,290.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944709387203602e-08,0.0010690896306186,-0.0355696119368076,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.947148323059082,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,0.0001003528668661,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,0.0001056764376698,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435791015625,0.0,0.0,7.805225322954357e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,0.0001056765322573,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0005012811161577,291.1091613769531,294.1499938964844,268.75006103515625,268.072021484375,272.3866882324219,268.73895263671875,290.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.93817138671875,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,0.0001003528668661,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,0.0001056764376698,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435791015625,0.0,0.0,7.805225322954357e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,0.0001056765322573,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0005012811161577,291.1091613769531,294.1499938964844,268.75006103515625,268.072021484375,272.3866882324219,268.73895263671875,290.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.93817138671875,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440490722656,0.0,0.0,0.0001003633806249,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,0.0001056875044014,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224914550781,0.0,0.0,7.80604241299443e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496276855469,0.0,0.0,0.0001056875989888,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0005013336776755,291.10626220703125,294.1499938964844,268.75,268.0719909667969,272.31793212890625,268.7440490722656,290.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978507240608453e-08,0.0010693786898627,-0.0356580130755901,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.930623054504396,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440490722656,0.0,0.0,0.0001003633806249,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,0.0001056875044014,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224914550781,0.0,0.0,7.80604241299443e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496276855469,0.0,0.0,0.0001056875989888,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0005013336776755,291.10626220703125,294.1499938964844,268.75,268.0719909667969,272.31793212890625,268.7440490722656,290.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978507240608453e-08,0.0010693786898627,-0.0356580130755901,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.930623054504396,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72021484375,0.0,0.0,0.0001003654397209,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955749511719,0.0,0.0,0.0001056896726367,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,7.806202484061942e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336975097656,0.0,0.0,0.0001056897672242,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0005013439804315,291.103271484375,294.1499938964844,268.7475280761719,268.0700378417969,272.2504272460937,268.7461242675781,290.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.924126625061035,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72021484375,0.0,0.0,0.0001003654397209,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955749511719,0.0,0.0,0.0001056896726367,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,7.806202484061942e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336975097656,0.0,0.0,0.0001056897672242,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0005013439804315,291.103271484375,294.1499938964844,268.7475280761719,268.0700378417969,272.2504272460937,268.7461242675781,290.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.924126625061035,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69659423828125,0.0,0.0,0.0001003579527605,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,0.0001056817854987,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808654785156,0.0,0.0,7.805620407452807e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11785888671875,0.0,0.0,0.0001056818873621,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0005013066111132,291.1002197265625,294.1499938964844,268.7437438964844,268.0677490234375,272.1841735839844,268.74578857421875,290.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.91750431060791,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69659423828125,0.0,0.0,0.0001003579527605,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,0.0001056817854987,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808654785156,0.0,0.0,7.805620407452807e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11785888671875,0.0,0.0,0.0001056818873621,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0005013066111132,291.1002197265625,294.1499938964844,268.7437438964844,268.0677490234375,272.1841735839844,268.74578857421875,290.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.91750431060791,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68487548828125,0.0,0.0,0.0001003512734314,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,0.0001056747496477,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,7.805100904079154e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099853515625,0.0,0.0,0.0001056748515111,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0005012732581235,291.0986633300781,294.1499938964844,268.7413635253906,268.0664367675781,272.1514892578125,268.7448425292969,290.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963292744278988e-08,0.0010692486539483,-0.0356182157993316,0.0,0.0,0.0,-0.0117350127547979,60.0,-15.914053916931152,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731872558594,0.0,0.0,0.0001003431170829,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.0001056661640177,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603271484375,0.0,0.0,7.804466440575197e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021423339844,0.0,0.0,0.0001056662586051,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0005012325709685,291.0970764160156,294.1499938964844,268.7386779785156,268.06500244140625,272.1190795898437,268.7434997558594,290.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.910557746887209,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500244140625,0.0,0.0,0.0001003234356176,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342041015625,0.0,0.0,0.0001056454348145,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399719238281,0.0,0.0,7.802935579093173e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865478515625,0.0,0.0,0.0001056455294019,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0005011342582292,291.0938720703125,294.1499938964844,268.7323303222656,268.061767578125,272.0551147460937,268.7396545410156,290.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.90359115600586,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500244140625,0.0,0.0,0.0001003234356176,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342041015625,0.0,0.0,0.0001056454348145,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399719238281,0.0,0.0,7.802935579093173e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865478515625,0.0,0.0,0.0001056455294019,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0005011342582292,291.0938720703125,294.1499938964844,268.7323303222656,268.061767578125,272.0551147460937,268.7396545410156,290.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.90359115600586,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270751953125,0.0,0.0,0.0001003014403977,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,0.0001056222681654,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197998046875,0.0,0.0,7.801225001458079e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0001056223627529,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0005010243621654,291.0906066894531,294.1499938964844,268.7247009277344,268.0579528808594,271.9922180175781,268.7343444824219,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.896971702575684,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270751953125,0.0,0.0,0.0001003014403977,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,0.0001056222681654,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197998046875,0.0,0.0,7.801225001458079e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0001056223627529,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0005010243621654,291.0906066894531,294.1499938964844,268.7247009277344,268.0579528808594,271.9922180175781,268.7343444824219,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.896971702575684,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6043395996094,0.0,0.0,0.0001002798526315,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,0.0001055995380738,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998107910156,0.0,0.0,7.799545710440725e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,0.0001055996253853,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0005009165615774,291.0872497558594,294.1499938964844,268.7158203125,268.0535888671875,271.9303894042969,268.7276916503906,290.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.89111328125,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6043395996094,0.0,0.0,0.0001002798526315,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,0.0001055995380738,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998107910156,0.0,0.0,7.799545710440725e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,0.0001055996253853,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0005009165615774,291.0872497558594,294.1499938964844,268.7158203125,268.0535888671875,271.9303894042969,268.7276916503906,290.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.89111328125,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.581787109375,0.0,0.0,0.0001002614153549,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,0.0001055801258189,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,7.798112346790731e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404663085937,0.0,0.0,0.0001055802204064,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0005008245352655,291.0838317871094,294.1499938964844,268.7056884765625,268.04852294921875,271.8695373535156,268.7196960449219,290.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.886438369750977,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.581787109375,0.0,0.0,0.0001002614153549,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,0.0001055801258189,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,7.798112346790731e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404663085937,0.0,0.0,0.0001055802204064,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0005008245352655,291.0838317871094,294.1499938964844,268.7056884765625,268.04852294921875,271.8695373535156,268.7196960449219,290.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.886438369750977,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57061767578125,0.0,0.0,0.0001002542776404,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646545410156,0.0,0.0,0.0001055726097547,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,7.797556463629007e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328674316406,0.0,0.0,0.0001055726970662,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.000500788912177,291.08209228515625,294.1499938964844,268.7001342773437,268.0457458496094,271.8395080566406,268.7151794433594,290.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186064039197e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.884702682495115,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5594787597656,0.0,0.0,0.0001002488934318,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548889160156,0.0,0.0,0.0001055669417837,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,7.797138096066192e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,0.0001055670290952,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0005007620202377,291.080322265625,294.1499938964844,268.6943054199219,268.0427551269531,271.8096923828125,268.7103881835937,290.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.383545189526103e-08,0.0010681555140763,-0.035283837467432,0.0,0.0,0.0,-0.0116716362535953,60.0,-15.883405685424805,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0001002448625513,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,0.0001055626999004,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34088134765625,0.0,0.0,7.79682450229302e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,0.0001055627872119,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0005007419385947,291.0767517089844,294.1499938964844,268.6816711425781,268.0362243652344,271.7507019042969,268.6998291015625,290.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.882333755493164,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0001002448625513,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,0.0001055626999004,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34088134765625,0.0,0.0,7.79682450229302e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,0.0001055627872119,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0005007419385947,291.0767517089844,294.1499938964844,268.6816711425781,268.0362243652344,271.7507019042969,268.6998291015625,290.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.882333755493164,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154113769531,0.0,0.0,0.000100251949334,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,0.000105570157757,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215637207031,0.0,0.0,7.797376019880176e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,0.0001055702450685,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0005007773288525,291.0731201171875,294.1499938964844,268.6678466796875,268.02886962890625,271.69256591796875,268.68804931640625,290.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.883731842041016,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154113769531,0.0,0.0,0.000100251949334,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,0.000105570157757,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215637207031,0.0,0.0,7.797376019880176e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,0.0001055702450685,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0005007773288525,291.0731201171875,294.1499938964844,268.6678466796875,268.02886962890625,271.69256591796875,268.68804931640625,290.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.883731842041016,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936828613281,0.0,0.0,0.0001002724820864,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2971496582031,0.0,0.0,0.0001055917746271,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023986816406,0.0,0.0,7.798972364980727e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804992675781,0.0,0.0,0.0001055918619385,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.000500879890751,291.0694274902344,294.1499938964844,268.6528015136719,268.0206604003906,271.6352844238281,268.67498779296875,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.887939453125,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936828613281,0.0,0.0,0.0001002724820864,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2971496582031,0.0,0.0,0.0001055917746271,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023986816406,0.0,0.0,7.798972364980727e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804992675781,0.0,0.0,0.0001055918619385,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.000500879890751,291.0694274902344,294.1499938964844,268.6528015136719,268.0206604003906,271.6352844238281,268.67498779296875,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.887939453125,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0001003086072159,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781982421875,0.0,0.0,0.0001056298133335,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,7.801782339811325e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657592773437,0.0,0.0,0.0001056299006449,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0005010603927075,291.0656433105469,294.1499938964844,268.63653564453125,268.011474609375,271.5787353515625,268.66070556640625,290.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89531707763672,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0001003086072159,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781982421875,0.0,0.0,0.0001056298133335,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,7.801782339811325e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657592773437,0.0,0.0,0.0001056299006449,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0005010603927075,291.0656433105469,294.1499938964844,268.63653564453125,268.011474609375,271.5787353515625,268.66070556640625,290.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89531707763672,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46142578125,0.0,0.0,0.0001003332145046,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,0.0001056557375704,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,7.803696644259617e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,0.000105655817606,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005011833272874,291.063720703125,294.1499938964844,268.6279602050781,268.00653076171875,271.5507507324219,268.653076171875,290.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940309351312408e-08,0.0010690519120544,-0.0355581045150756,0.0,0.0,0.0,-0.0117236170917749,60.0,-15.900344848632812,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45074462890625,0.0,0.0,0.0001003625657176,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593994140625,0.0,0.0,0.0001056866385624,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644958496094,0.0,0.0,7.805979112163186e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,0.0001056867258739,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0005013299523852,291.061767578125,294.1499938964844,268.6191101074219,268.0013122558594,271.5229797363281,268.64508056640625,290.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976858781461488e-08,0.0010693643707782,-0.0356536991894245,0.0,0.0,0.0,-0.011741735972464,60.0,-15.90633487701416,-0.0,-7.796909784474337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
