time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295349121094,0.0,0.0,0.0001004348814603,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,0.0001057627887348,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457580566406,0.0,0.0,7.81160342739895e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,0.0001057628687703,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0005016911891289,291.0578308105469,294.1499938964844,268.6004638671875,267.9901123046875,271.46783447265625,268.6283264160156,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.920819282531738,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295349121094,0.0,0.0,0.0001004348814603,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,0.0001057627887348,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457580566406,0.0,0.0,7.81160342739895e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,0.0001057628687703,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0005016911891289,291.0578308105469,294.1499938964844,268.6004638671875,267.9901123046875,271.46783447265625,268.6283264160156,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.920819282531738,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084777832031,0.0,0.0,0.0001005278463708,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22216796875,0.0,0.0,0.0001058606867445,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,7.818834274075925e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.00010586076678,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0005021556280553,291.0538330078125,294.1499938964844,268.5806884765625,267.9778137207031,271.413330078125,268.6102905273437,290.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.939387321472168,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084777832031,0.0,0.0,0.0001005278463708,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22216796875,0.0,0.0,0.0001058606867445,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,7.818834274075925e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.00010586076678,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0005021556280553,291.0538330078125,294.1499938964844,268.5806884765625,267.9778137207031,271.413330078125,268.6102905273437,290.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.939387321472168,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876037597656,0.0,0.0,0.0001006419770419,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037658691406,0.0,0.0,0.0001059808710124,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20867919921875,0.0,0.0,7.827710942365229e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,0.0001059809510479,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005027257138863,291.0497436523437,294.1499938964844,268.5597229003906,267.96435546875,271.35943603515625,268.59100341796875,290.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.962121963500977,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876037597656,0.0,0.0,0.0001006419770419,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037658691406,0.0,0.0,0.0001059808710124,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20867919921875,0.0,0.0,7.827710942365229e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,0.0001059809510479,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005027257138863,291.0497436523437,294.1499938964844,268.5597229003906,267.96435546875,271.35943603515625,268.59100341796875,290.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.962121963500977,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668518066406,0.0,0.0,0.0001007777173072,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,0.0001061238144757,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903076171875,0.0,0.0,7.838268356863409e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,0.0001061238945112,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0005034038331359,291.04559326171875,294.1499938964844,268.5376281738281,267.94970703125,271.3060607910156,268.5704650878906,290.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989109992980955,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668518066406,0.0,0.0,0.0001007777173072,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,0.0001061238144757,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903076171875,0.0,0.0,7.838268356863409e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,0.0001061238945112,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0005034038331359,291.04559326171875,294.1499938964844,268.5376281738281,267.94970703125,271.3060607910156,268.5704650878906,290.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989109992980955,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565368652344,0.0,0.0,0.0001008538238238,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,0.0001062039591488,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18115234375,0.0,0.0,7.844188075978309e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,0.0001062040391843,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0005037839873693,291.0434875488281,294.1499938964844,268.526123046875,267.94189453125,271.2795715332031,268.5597229003906,290.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771080070728e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.004274368286133,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34625244140625,0.0,0.0,0.0001009354527923,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,0.000106289917312,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17205810546875,0.0,0.0,7.850537076592445e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87896728515625,0.0,0.0,0.0001062899973476,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.000504191732034,291.0413513183594,294.1499938964844,268.5143737792969,267.93377685546875,271.25323486328125,268.5486145019531,290.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690459515520617e-08,0.0010754655813798,-0.0375199727714061,0.0,0.0,0.0,-0.0120954951271414,60.0,-16.020565032958984,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0001011136337183,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492004394531,0.0,0.0,0.000106477549707,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539001464844,0.0,0.0,7.86439559306018e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,0.0001064776224666,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0005050818435847,291.0370483398437,294.1499938964844,268.489990234375,267.9165344238281,271.2008361816406,268.5256042480469,290.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.055959701538086,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0001011136337183,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492004394531,0.0,0.0,0.000106477549707,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539001464844,0.0,0.0,7.86439559306018e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,0.0001064776224666,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0005050818435847,291.0370483398437,294.1499938964844,268.489990234375,267.9165344238281,271.2008361816406,268.5256042480469,290.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.055959701538086,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0001013124419841,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,0.0001066869008354,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,7.879857730586082e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505859375,0.0,0.0,0.000106686973595,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0005060749244876,291.0326538085937,294.1499938964844,268.4644775390625,267.89794921875,271.1488647460937,268.5013427734375,290.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09562873840332,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0001013124419841,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,0.0001066869008354,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,7.879857730586082e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505859375,0.0,0.0,0.000106686973595,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0005060749244876,291.0326538085937,294.1499938964844,268.4644775390625,267.89794921875,271.1488647460937,268.5013427734375,290.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09562873840332,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0001015300586004,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001069160643965,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,7.896783790783957e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,0.000106916144432,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0005071620107628,291.0281677246094,294.1499938964844,268.4378662109375,267.8779296875,271.0972900390625,268.475830078125,290.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.543122429836785e-08,0.0010817992733791,-0.0394568778574466,0.0,0.0,0.0,-0.0124627212062478,60.0,-16.139318466186523,-0.0,-7.979319605055937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0001015300586004,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001069160643965,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,7.896783790783957e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,0.000106916144432,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0005071620107628,291.0281677246094,294.1499938964844,268.4378662109375,267.8779296875,271.0972900390625,268.475830078125,290.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.543122429836785e-08,0.0010817992733791,-0.0394568778574466,0.0,0.0,0.0,-0.0124627212062478,60.0,-16.139318466186523,-0.0,-7.979319605055937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,0.0001017645699903,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955505371094,0.0,0.0,0.0001071630103979,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000671386719,0.0,0.0,7.915023161331192e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223876953125,0.0,0.0,0.0001071630904334,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0005083334399387,291.02362060546875,294.1499938964844,268.41015625,267.8564147949219,271.0460510253906,268.4491271972656,290.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.186687469482422,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,0.0001017645699903,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955505371094,0.0,0.0,0.0001071630103979,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000671386719,0.0,0.0,7.915023161331192e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223876953125,0.0,0.0,0.0001071630904334,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0005083334399387,291.02362060546875,294.1499938964844,268.41015625,267.8564147949219,271.0460510253906,268.4491271972656,290.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.186687469482422,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550964355469,0.0,0.0,0.0001018874390865,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,0.0001072923987521,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,7.924580131657422e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,0.0001072924715117,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0005089471815153,291.02130126953125,294.1499938964844,268.3958740234375,267.8451232910156,271.02056884765625,268.435302734375,290.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876461034736167e-08,0.0010856060544028,-0.0406208485364913,0.0,0.0,0.0,-0.0126834427937865,60.0,-16.211711883544922,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451171875,0.0,0.0,0.0001020134441205,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,0.0001074250903911,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823059082031,0.0,0.0,7.934380846563727e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.808349609375,0.0,0.0,0.0001074251704267,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0005095766391605,291.0189819335937,294.1499938964844,268.38134765625,267.8334045410156,270.9951477050781,268.4211730957031,290.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.237485885620117,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252197265625,0.0,0.0,0.0001022735814331,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,0.0001076990229194,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,7.954613101901487e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943725585937,0.0,0.0,0.0001076990956789,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0005108760669827,291.0142517089844,294.1499938964844,268.3514404296875,267.808837890625,270.94451904296875,268.39208984375,290.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.29112434387207,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252197265625,0.0,0.0,0.0001022735814331,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,0.0001076990229194,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,7.954613101901487e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943725585937,0.0,0.0,0.0001076990956789,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0005108760669827,291.0142517089844,294.1499938964844,268.3514404296875,267.808837890625,270.94451904296875,268.39208984375,290.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.29112434387207,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054443359375,0.0,0.0,0.0001025412857416,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,0.0001079809371731,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469970703125,0.0,0.0,7.975434709805995e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804260253906,0.0,0.0,0.0001079810099327,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0005122133879922,291.00946044921875,294.1499938964844,268.32049560546875,267.7826232910156,270.8941345214844,268.3618469238281,290.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.347192764282227,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054443359375,0.0,0.0,0.0001025412857416,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,0.0001079809371731,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469970703125,0.0,0.0,7.975434709805995e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804260253906,0.0,0.0,0.0001079810099327,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0005122133879922,291.00946044921875,294.1499938964844,268.32049560546875,267.7826232910156,270.8941345214844,268.3618469238281,290.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.347192764282227,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1857604980469,0.0,0.0,0.0001028121550916,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001082661765394,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,7.996502245077863e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,0.000108266242023,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0005135664250701,291.00457763671875,294.1499938964844,268.2884826660156,267.7547302246094,270.8440246582031,268.3304443359375,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.405014038085938,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1857604980469,0.0,0.0,0.0001028121550916,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0001082661765394,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,7.996502245077863e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,0.000108266242023,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0005135664250701,291.00457763671875,294.1499938964844,268.2884826660156,267.7547302246094,270.8440246582031,268.3304443359375,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.405014038085938,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661682128906,0.0,0.0,0.0001030810381053,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,0.00010854932043,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,8.017415530048311e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,0.0001085493859136,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005149095668457,290.9996032714844,294.1499938964844,268.2554016113281,267.7251281738281,270.7940979003906,268.2979431152344,290.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46382713317871,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661682128906,0.0,0.0,0.0001030810381053,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,0.00010854932043,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,8.017415530048311e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,0.0001085493859136,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005149095668457,290.9996032714844,294.1499938964844,268.2554016113281,267.7251281738281,270.7940979003906,268.2979431152344,290.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46382713317871,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,0.0001032128784572,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,0.0001086881529772,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033264160156,0.0,0.0,8.02766953711398e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,0.0001086882184608,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0005155681283213,290.9971008300781,294.1499938964844,268.2384948730469,267.70965576171875,270.7691955566406,268.2812805175781,290.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527801432493106e-08,0.0010997253702953,-0.0449364446103572,0.0,0.0,0.0,-0.0135020771995186,60.0,-16.493335723876953,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,0.0001033419612213,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.990478515625,0.0,0.0,0.0001088240824174,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,8.037709631025791e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,0.0001088241551769,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0005162129527889,290.9945373535156,294.1499938964844,268.2213134765625,267.6937561035156,270.7443542480469,268.26434326171875,290.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.522747039794922,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,0.0001035881141433,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0001090832884074,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,8.056854858295992e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,0.0001090833611669,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.000517442531418,290.9894104003906,294.1499938964844,268.1861572265625,267.6605834960937,270.6947937011719,268.229736328125,290.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58075523376465,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,0.0001035881141433,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0001090832884074,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,8.056854858295992e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,0.0001090833611669,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.000517442531418,290.9894104003906,294.1499938964844,268.1861572265625,267.6605834960937,270.6947937011719,268.229736328125,290.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58075523376465,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,0.000103811842564,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,0.0001093188839149,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,8.074255310930312e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,0.0001093189566745,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0005185601185075,290.98419189453125,294.1499938964844,268.1499938964844,267.6255187988281,270.6453857421875,268.194091796875,290.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.63667869567871,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,0.000103811842564,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,0.0001093188839149,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,8.074255310930312e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,0.0001093189566745,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0005185601185075,290.98419189453125,294.1499938964844,268.1499938964844,267.6255187988281,270.6453857421875,268.194091796875,290.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.63667869567871,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,0.0001040137431118,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0001095315019483,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,8.089959010249004e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,0.0001095315674319,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0005195686826482,290.9788818359375,294.1499938964844,268.11334228515625,267.5882263183594,270.5961303710937,268.1576232910156,290.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.689586639404297,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,0.0001040137431118,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0001095315019483,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,8.089959010249004e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,0.0001095315674319,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0005195686826482,290.9788818359375,294.1499938964844,268.11334228515625,267.5882263183594,270.5961303710937,268.1576232910156,290.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.689586639404297,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697937011719,0.0,0.0,0.0001042099538608,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,0.0001097381173167,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,8.105220331344754e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,0.0001097381900763,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0005205488414503,290.9735107421875,294.1499938964844,268.07666015625,267.5484313964844,270.54705810546875,268.1206970214844,290.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.740571975708008,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697937011719,0.0,0.0,0.0001042099538608,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,0.0001097381173167,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,8.105220331344754e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,0.0001097381900763,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0005205488414503,290.9735107421875,294.1499938964844,268.07666015625,267.5484313964844,270.54705810546875,268.1206970214844,290.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.740571975708008,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,0.0001043099618982,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135131835937,0.0,0.0,0.0001098434295272,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174499511719,0.0,0.0,8.112998330034316e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,0.0001098434950108,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0005210483795963,290.9707946777344,294.1499938964844,268.0583190917969,267.5276794433594,270.5225524902344,268.1021423339844,290.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.765966415405273,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
