time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05084228515625,0.0,0.0,0.0001044116506818,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9050598144531,0.0,0.0,0.0001099505170714,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089660644531,0.0,0.0,8.120908023556694e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,0.000109950582555,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0005215563578531,290.9680480957031,294.1499938964844,268.0400085449219,267.50634765625,270.49810791015625,268.0835876464844,290.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.79155158996582,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.031982421875,0.0,0.0,0.000104617785837,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,0.0001101675879908,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,8.136939868563786e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,0.0001101676534744,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0005225860513746,290.9625244140625,294.1499938964844,268.0033264160156,267.462158203125,270.4493103027344,268.0463562011719,290.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.843307495117188,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.031982421875,0.0,0.0,0.000104617785837,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,0.0001101675879908,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,8.136939868563786e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,0.0001101676534744,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0005225860513746,290.9625244140625,294.1499938964844,268.0033264160156,267.462158203125,270.4493103027344,268.0463562011719,290.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.843307495117188,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,0.0001048210033331,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,0.0001103815884562,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,8.152746158884838e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001103816466638,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.000523601192981,290.9568786621094,294.1499938964844,267.9666748046875,267.4160461425781,270.4006652832031,268.0091247558594,290.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.8952579498291,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,0.0001048210033331,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,0.0001103815884562,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,8.152746158884838e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001103816466638,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.000523601192981,290.9568786621094,294.1499938964844,267.9666748046875,267.4160461425781,270.4006652832031,268.0091247558594,290.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.8952579498291,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,0.0001050114151439,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.854736328125,0.0,0.0,0.0001105820992961,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,8.167555643012747e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001105821575038,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0005245523643679,290.9512023925781,294.1499938964844,267.92999267578125,267.3681640625,270.3521423339844,267.971923828125,290.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.946046829223633,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,0.0001050114151439,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.854736328125,0.0,0.0,0.0001105820992961,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,8.167555643012747e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001105821575038,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0005245523643679,290.9512023925781,294.1499938964844,267.92999267578125,267.3681640625,270.3521423339844,267.971923828125,290.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.946046829223633,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,0.0001051790895871,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.0001107586649595,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,8.18059706944041e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,0.0001107587304431,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0005253899726085,290.9454040527344,294.1499938964844,267.8933410644531,267.3187255859375,270.3038024902344,267.9347229003906,290.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.994081497192383,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,0.0001051790895871,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.0001107586649595,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,8.18059706944041e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,0.0001107587304431,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0005253899726085,290.9454040527344,294.1499938964844,267.8933410644531,267.3187255859375,270.3038024902344,267.9347229003906,290.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.994081497192383,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667358398437,0.0,0.0,0.0001052516599884,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,0.0001108350843423,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83349609375,0.0,0.0,8.186241757357493e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,0.000110835149826,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.000525752431713,290.9425048828125,294.1499938964844,267.875,267.29345703125,270.2796936035156,267.9161682128906,290.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.01654052734375,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,0.0001053154337569,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82159423828125,0.0,0.0,0.0001109022414311,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251953125,0.0,0.0,8.191201777663082e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,0.0001109022996388,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0005260710022412,290.9395446777344,294.1499938964844,267.8566589355469,267.26788330078125,270.255615234375,267.8976135253906,290.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147307822071525e-08,0.0011221226304769,-0.0517770797014236,0.0,0.0,0.0,-0.0148006686940789,60.0,-17.03777313232422,-0.0,-8.585311661590823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93914794921875,0.0,0.0,0.0001054138119798,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051147460937,0.0,0.0,0.0001110058365156,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,8.198853174690157e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,0.0001110058947233,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0005265624495223,290.9336242675781,294.1499938964844,267.82000732421875,267.2158203125,270.20758056640625,267.860595703125,290.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.076074600219727,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93914794921875,0.0,0.0,0.0001054138119798,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051147460937,0.0,0.0,0.0001110058365156,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,8.198853174690157e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,0.0001110058947233,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0005265624495223,290.9336242675781,294.1499938964844,267.82000732421875,267.2158203125,270.20758056640625,267.860595703125,290.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.076074600219727,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,0.0001054696986102,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,0.0001110646917368,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,8.20319983176887e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758361816406,0.0,0.0,0.0001110647499444,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0005268416716717,290.9276123046875,294.1499938964844,267.7833251953125,267.1627197265625,270.1597595214844,267.8236694335937,290.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10785484313965,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,0.0001054696986102,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,0.0001110646917368,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,8.20319983176887e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758361816406,0.0,0.0,0.0001110647499444,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0005268416716717,290.9276123046875,294.1499938964844,267.7833251953125,267.1627197265625,270.1597595214844,267.8236694335937,290.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10785484313965,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0001054806125466,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724609375,0.0,0.0,0.0001110761877498,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,8.204048936022446e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,0.0001110762459575,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0005268962122499,290.9215393066406,294.1499938964844,267.7466735839844,267.1087341308594,270.1121520996094,267.7868347167969,290.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.132553100585938,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0001054806125466,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724609375,0.0,0.0,0.0001110761877498,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,8.204048936022446e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,0.0001110762459575,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0005268962122499,290.9215393066406,294.1499938964844,267.7466735839844,267.1087341308594,270.1121520996094,267.7868347167969,290.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.132553100585938,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001054458261933,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,0.0001110395460273,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,8.201343007385731e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0001110396042349,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0005267224041745,290.9154052734375,294.1499938964844,267.7099914550781,267.0540466308594,270.06475830078125,267.7501525878906,290.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14987564086914,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001054458261933,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,0.0001110395460273,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,8.201343007385731e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0001110396042349,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0005267224041745,290.9154052734375,294.1499938964844,267.7099914550781,267.0540466308594,270.06475830078125,267.7501525878906,290.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14987564086914,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758239746094,0.0,0.0,0.0001054114618455,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.00011100336269,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,8.19866982055828e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,0.0001110034136218,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0005265507497824,290.9123229980469,294.1499938964844,267.6916809082031,267.0264892578125,270.0411376953125,267.7318420410156,290.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.155675888061523,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,0.000105366052594,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,0.0001109555450966,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435913085937,0.0,0.0,8.195138798328117e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,0.0001109556033043,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0005263239727355,290.9092102050781,294.1499938964844,267.67333984375,266.99884033203125,270.0176086425781,267.71356201171875,290.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.159683227539062,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,0.0001052432635333,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001108262440538,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,8.18558837636374e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.0001108262949855,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0005257106386125,290.9029541015625,294.1499938964844,267.6366577148437,266.9432678222656,269.970703125,267.6770935058594,290.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.162460327148438,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,0.0001052432635333,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001108262440538,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,8.18558837636374e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.0001108262949855,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0005257106386125,290.9029541015625,294.1499938964844,267.6366577148437,266.9432678222656,269.970703125,267.6770935058594,290.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.162460327148438,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,0.0001050802165991,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.0001106545460061,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,8.172907109837979e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,0.0001106546042137,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.000524896197021,290.8966369628906,294.1499938964844,267.6000061035156,266.88751220703125,269.924072265625,267.6407165527344,290.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.158279418945312,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,0.0001050802165991,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.0001106545460061,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,8.172907109837979e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,0.0001106546042137,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.000524896197021,290.8966369628906,294.1499938964844,267.6000061035156,266.88751220703125,269.924072265625,267.6407165527344,290.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.158279418945312,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0001048803969752,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0001104441253119,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,8.157364936778322e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,0.0001104441762436,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0005238980520516,290.8902893066406,294.1499938964844,267.5633239746094,266.8317565917969,269.8777160644531,267.6044616699219,289.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.147703170776367,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0001048803969752,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0001104441253119,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,8.157364936778322e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,0.0001104441762436,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0005238980520516,290.8902893066406,294.1499938964844,267.5633239746094,266.8317565917969,269.8777160644531,267.6044616699219,289.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.147703170776367,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,0.0001046476900228,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.677001953125,0.0,0.0,0.0001101990710594,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802062988281,0.0,0.0,8.13926599221304e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,0.0001101991292671,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0005227356450632,290.88385009765625,294.1499938964844,267.52667236328125,266.776123046875,269.8316345214844,267.5683288574219,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.131315231323242,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,0.0001046476900228,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.677001953125,0.0,0.0,0.0001101990710594,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802062988281,0.0,0.0,8.13926599221304e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,0.0001101991292671,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0005227356450632,290.88385009765625,294.1499938964844,267.52667236328125,266.776123046875,269.8316345214844,267.5683288574219,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.131315231323242,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882080078125,0.0,0.0,0.000104520288005,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692199707031,0.0,0.0,0.0001100649169529,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,8.129356865538284e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,0.0001100649678846,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0005220992607064,290.880615234375,294.1499938964844,267.5083312988281,266.7484130859375,269.8087158203125,267.55029296875,289.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093327060341,60.0,-17.1210880279541,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0001043862575897,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,0.0001099237779271,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,8.118932601064444e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711608886719,0.0,0.0,0.0001099238288588,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0005214298143982,290.8773803710937,294.1499938964844,267.489990234375,266.7207946777344,269.785888671875,267.53228759765625,289.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.10968780517578,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,0.0001041004434227,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,0.0001096227933885,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,8.096702367765829e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001096228443202,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0005200020968914,290.8708801269531,294.1499938964844,267.4533386230469,266.6659545898437,269.7403869628906,267.496337890625,289.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08370018005371,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,0.0001041004434227,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,0.0001096227933885,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,8.096702367765829e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001096228443202,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0005200020968914,290.8708801269531,294.1499938964844,267.4533386230469,266.6659545898437,269.7403869628906,267.496337890625,289.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08370018005371,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,0.000103794503957,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001093006285373,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,8.072907075984403e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457092285156,0.0,0.0,0.000109300679469,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.0005184739129617,290.86431884765625,294.1499938964844,267.4166564941406,266.6117553710937,269.6952209472656,267.4604797363281,289.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05385971069336,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,0.000103794503957,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001093006285373,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,8.072907075984403e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457092285156,0.0,0.0,0.000109300679469,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.0005184739129617,290.86431884765625,294.1499938964844,267.4166564941406,266.6117553710937,269.6952209472656,267.4604797363281,289.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05385971069336,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,0.0001034726737998,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156921386719,0.0,0.0,0.0001089617289835,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187438964844,0.0,0.0,8.047875599004328e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0001089617799152,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,0.0005168663337826,290.85772705078125,294.1499938964844,267.3800048828125,266.5583801269531,269.6503295898437,267.4247131347656,289.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02090835571289,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,0.0001034726737998,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156921386719,0.0,0.0,0.0001089617289835,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187438964844,0.0,0.0,8.047875599004328e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0001089617799152,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,0.0005168663337826,290.85772705078125,294.1499938964844,267.3800048828125,266.5583801269531,269.6503295898437,267.4247131347656,289.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02090835571289,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,0.0001031390347634,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,0.0001086103802663,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036682128906,0.0,0.0,8.021925896173343e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.000108610431198,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0005151997320353,290.8511047363281,294.1499938964844,267.34332275390625,266.5059509277344,269.60577392578125,267.3890686035156,289.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.985525131225586,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,0.0001031390347634,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,0.0001086103802663,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036682128906,0.0,0.0,8.021925896173343e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.000108610431198,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0005151997320353,290.8511047363281,294.1499938964844,267.34332275390625,266.5059509277344,269.60577392578125,267.3890686035156,289.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.985525131225586,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
