time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,0.000102968981082,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,0.0001084313116734,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,8.00869966042228e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,0.0001084313626051,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.000514350249432,290.8477783203125,294.1499938964844,267.32501220703125,266.48016357421875,269.5835876464844,267.3712463378906,289.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.96710777282715,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001027974140015,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857849121094,0.0,0.0,0.0001082506423699,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,7.995355554157868e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,0.0001082506860257,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0005134932580403,290.84442138671875,294.1499938964844,267.3066711425781,266.45465087890625,269.5614929199219,267.3534851074219,289.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.948335647583008,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,0.0001024514422169,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,0.0001078863206203,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,7.968446880113333e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.000107886371552,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,0.0005117651307955,290.8377380371094,294.1499938964844,267.2699890136719,266.4046325683594,269.5175170898437,267.3179626464844,289.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910022735595703,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,0.0001024514422169,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,0.0001078863206203,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,7.968446880113333e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.000107886371552,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,0.0005117651307955,290.8377380371094,294.1499938964844,267.2699890136719,266.4046325683594,269.5175170898437,267.3179626464844,289.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910022735595703,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0001021044299704,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.000107520892925,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,7.941455987747759e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38348388671875,0.0,0.0,0.0001075209365808,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0005100317066535,290.8309936523437,294.1499938964844,267.2333374023437,266.3560791015625,269.47381591796875,267.2825622558594,289.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.871095657348633,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0001021044299704,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.000107520892925,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,7.941455987747759e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38348388671875,0.0,0.0,0.0001075209365808,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0005100317066535,290.8309936523437,294.1499938964844,267.2333374023437,266.3560791015625,269.47381591796875,267.2825622558594,289.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.871095657348633,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,0.0001017593895085,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0001071575534297,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,7.914620073279366e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,0.0001071575970854,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0005083081778138,290.82421875,294.1499938964844,267.1966552734375,266.3091125488281,269.4303894042969,267.2471923828125,289.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.83209800720215,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,0.0001017593895085,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0001071575534297,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,7.914620073279366e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,0.0001071575970854,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0005083081778138,290.82421875,294.1499938964844,267.1966552734375,266.3091125488281,269.4303894042969,267.2471923828125,289.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.83209800720215,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0001014190565911,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,0.0001067991615855,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,7.888149411883205e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,0.0001067992052412,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0005066081648692,290.8174133300781,294.1499938964844,267.1600036621094,266.2638854980469,269.3872375488281,267.2119140625,289.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.0123935444280505,60.0,-16.793506622314453,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0001014190565911,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,0.0001067991615855,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,7.888149411883205e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,0.0001067992052412,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0005066081648692,290.8174133300781,294.1499938964844,267.1600036621094,266.2638854980469,269.3872375488281,267.2119140625,289.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.0123935444280505,60.0,-16.793506622314453,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0001012514258036,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,0.0001066226468537,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,7.875112351030111e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001066226905095,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.000505770847667,290.8139953613281,294.1499938964844,267.14166259765625,266.24200439453125,269.36578369140625,267.1942749023437,289.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.012289997190237,60.0,-16.77450180053711,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161193847656,0.0,0.0,0.000101085868664,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,0.0001064483076333,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158386230469,0.0,0.0,7.86223536124453e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,0.0001064483512891,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0005049438332207,290.8105773925781,294.1499938964844,267.1233215332031,266.2205810546875,269.3443603515625,267.1766662597656,289.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770577937364,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.75575828552246,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0001007619866868,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,0.0001061072325683,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,7.837043813196942e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,0.000106107276224,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0005033260094933,290.8037109375,294.1499938964844,267.086669921875,266.1793518066406,269.3017272949219,267.1414794921875,289.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.71925163269043,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0001007619866868,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,0.0001061072325683,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,7.837043813196942e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,0.000106107276224,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0005033260094933,290.8037109375,294.1499938964844,267.086669921875,266.1793518066406,269.3017272949219,267.1414794921875,289.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.71925163269043,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,0.0001004491568892,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,0.0001057778135873,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,7.812713010935113e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.000105777857243,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0005017633666284,290.7968139648437,294.1499938964844,267.04998779296875,266.14031982421875,269.25933837890625,267.1063537597656,289.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702880099415,1.4083099131312338e-08,0.0010702739236876,-0.035931572318077,0.0,0.0,0.0,-0.0117944097146391,60.0,-16.68431854248047,-0.0,-7.810162827581736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,0.0001004491568892,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,0.0001057778135873,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,7.812713010935113e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.000105777857243,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0005017633666284,290.7968139648437,294.1499938964844,267.04998779296875,266.14031982421875,269.25933837890625,267.1063537597656,289.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702880099415,1.4083099131312338e-08,0.0010702739236876,-0.035931572318077,0.0,0.0,0.0,-0.0117944097146391,60.0,-16.68431854248047,-0.0,-7.810162827581736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,0.0001000846459646,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,0.0001053939704434,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734191894531,0.0,0.0,7.784362242091447e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,0.0001053940068231,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0004999425727874,290.7898864746094,294.1499938964844,267.0133361816406,266.1026306152344,269.2172241210937,267.0713195800781,289.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664043948054,1.3628905115581348e-08,0.0010663907742127,-0.0347435660660266,0.0,0.0,0.0,-0.0115692494437098,60.0,-16.64707374572754,-0.0,-7.753580177904952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,0.0001000846459646,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,0.0001053939704434,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734191894531,0.0,0.0,7.784362242091447e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,0.0001053940068231,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0004999425727874,290.7898864746094,294.1499938964844,267.0133361816406,266.1026306152344,269.2172241210937,267.0713195800781,289.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664043948054,1.3628905115581348e-08,0.0010663907742127,-0.0347435660660266,0.0,0.0,0.0,-0.0115692494437098,60.0,-16.64707374572754,-0.0,-7.753580177904952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,9.963615593733266e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001049216807587,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,7.749479846097529e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,0.0001049217244144,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0004977022763341,290.7829284667969,294.1499938964844,266.9766540527344,266.0652160644531,269.17535400390625,267.03662109375,289.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616256622597,1.3070069471154966e-08,0.0010616126237437,-0.0332816578447818,0.0,0.0,0.0,-0.0112922126427292,60.0,-16.59732437133789,-0.0,-7.68424399666401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,9.963615593733266e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001049216807587,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,7.749479846097529e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,0.0001049217244144,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0004977022763341,290.7829284667969,294.1499938964844,266.9766540527344,266.0652160644531,269.17535400390625,267.03662109375,289.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616256622597,1.3070069471154966e-08,0.0010616126237437,-0.0332816578447818,0.0,0.0,0.0,-0.0112922126427292,60.0,-16.59732437133789,-0.0,-7.68424399666401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469970703125,0.0,0.0,9.93967696558684e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0001046695979312,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525756835937,0.0,0.0,7.730860670562834e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.293701171875,0.0,0.0,0.0001046696415869,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.000496506516356,290.7794494628906,294.1499938964844,266.9583435058594,266.046630859375,269.154541015625,267.0194091796875,289.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771789847931814e-08,0.0010590621968731,-0.0325012728571891,0.0,0.0,0.0,-0.0111443428322672,60.0,-16.56834602355957,-0.0,-7.647362565421646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,9.915580449160188e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,0.0001044158489094,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,7.712118531344458e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.0001044158852891,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,0.0004953028401359,290.77593994140625,294.1499938964844,266.94000244140625,266.02813720703125,269.1337890625,267.0022888183594,289.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565073462203,1.2471540244973768e-08,0.0010564948897808,-0.0317156761884689,0.0,0.0,0.0,-0.010995496995747,60.0,-16.538013458251953,-0.0,-7.610326946405621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,9.868993947748096e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,0.0001039252747432,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,7.675884990021586e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,0.000103925311123,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0004929758142679,290.7689514160156,294.1499938964844,266.9033203125,265.9913024902344,269.092529296875,266.96832275390625,289.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891073015135593e-08,0.0010515314061194,-0.0301967356353998,0.0,0.0,0.0,-0.0107077350839972,60.0,-16.47699546813965,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,9.868993947748096e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,0.0001039252747432,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,7.675884990021586e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,0.000103925311123,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0004929758142679,290.7689514160156,294.1499938964844,266.9033203125,265.9913024902344,269.092529296875,266.96832275390625,289.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891073015135593e-08,0.0010515314061194,-0.0301967356353998,0.0,0.0,0.0,-0.0107077350839972,60.0,-16.47699546813965,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,9.826833411352708e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,0.0001034812958096,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,7.643093704245985e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0001034813394653,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0004908698028884,290.7619323730469,294.1499938964844,266.8666687011719,265.9547119140625,269.051513671875,266.9345703125,289.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365743901592396e-08,0.0010470394045114,-0.0288218986243009,0.0,0.0,0.0,-0.0104473065584898,60.0,-16.420454025268555,-0.0,-7.474702812260149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,9.826833411352708e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,0.0001034812958096,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,7.643093704245985e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0001034813394653,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0004908698028884,290.7619323730469,294.1499938964844,266.8666687011719,265.9547119140625,269.051513671875,266.9345703125,289.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365743901592396e-08,0.0010470394045114,-0.0288218986243009,0.0,0.0,0.0,-0.0104473065584898,60.0,-16.420454025268555,-0.0,-7.474702812260149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,9.78957614279352e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.0001030889616231,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,7.614115747855976e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0001030890052788,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,0.000489008729346,290.7549133300781,294.1499938964844,266.8299865722656,265.9183349609375,269.0107421875,266.90087890625,289.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901517910610892e-08,0.0010430697584524,-0.0276068411767482,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.371505737304688,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,9.78957614279352e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.0001030889616231,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,7.614115747855976e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0001030890052788,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,0.000489008729346,290.7549133300781,294.1499938964844,266.8299865722656,265.9183349609375,269.0107421875,266.90087890625,289.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901517910610892e-08,0.0010430697584524,-0.0276068411767482,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.371505737304688,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,9.756455256137996e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,0.0001027401885949,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916320800781,0.0,0.0,7.58835521992296e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0001027402249746,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0004873542929999,290.74786376953125,294.1499938964844,266.7933349609375,265.8821716308594,268.97021484375,266.8672180175781,289.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395513381808,1.0488831136967748e-08,0.0010395408608019,-0.0265265777707099,0.0,0.0,0.0,-0.0100125828757882,60.0,-16.329940795898438,-0.0,-7.368016952113976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,9.756455256137996e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,0.0001027401885949,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916320800781,0.0,0.0,7.58835521992296e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0001027402249746,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0004873542929999,290.74786376953125,294.1499938964844,266.7933349609375,265.8821716308594,268.97021484375,266.8672180175781,289.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395513381808,1.0488831136967748e-08,0.0010395408608019,-0.0265265777707099,0.0,0.0,0.0,-0.0100125828757882,60.0,-16.329940795898438,-0.0,-7.368016952113976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734191894531,0.0,0.0,9.741680696606636e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,0.0001025845995172,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,7.576863572467119e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.000102584635897,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,0.0004866162780672,290.74432373046875,294.1499938964844,266.7749938964844,265.8641662597656,268.9500427246094,266.85040283203125,289.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379769373685,1.0304735731381244e-08,0.0010379665764048,-0.0260446555912494,0.0,0.0,0.0,-0.0099213188514113,60.0,-16.311832427978516,-0.0,-7.345717278894881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,9.728251461638138e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,0.000102443184005,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,7.566418935311958e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0001024432203848,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,0.000485945463879,290.7407531738281,294.1499938964844,266.75665283203125,265.84619140625,268.9299011230469,266.8335266113281,289.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365458438172,1.0137407358001838e-08,0.0010365357156842,-0.025606608018279,0.0,0.0,0.0,-0.0098383668810129,60.0,-16.295743942260742,-0.0,-7.325477469066757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.451904296875,0.0,0.0,9.705813135951756e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001022068972815,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,7.548966823378578e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0001022069336613,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0004848246171604,290.733642578125,294.1499938964844,266.7200012207031,265.81036376953125,268.88970947265625,266.7996826171875,289.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857821225978114e-09,0.0010341448942199,-0.0248746518045663,0.0,0.0,0.0,-0.0096997627988457,60.0,-16.270151138305664,-0.0,-7.291721715319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.451904296875,0.0,0.0,9.705813135951756e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001022068972815,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,7.548966823378578e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0001022069336613,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0004848246171604,290.733642578125,294.1499938964844,266.7200012207031,265.81036376953125,268.88970947265625,266.7996826171875,289.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857821225978114e-09,0.0010341448942199,-0.0248746518045663,0.0,0.0,0.0,-0.0096997627988457,60.0,-16.270151138305664,-0.0,-7.291721715319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,9.689859143691136e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,0.0001020388954202,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,7.53655840526335e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0001020389318,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0004840277251787,290.7265014648437,294.1499938964844,266.6833190917969,265.774658203125,268.8497009277344,266.7655334472656,289.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032454543747,9.659030020259252e-09,0.0010324448812752,-0.0243541914969682,0.0,0.0,0.0,-0.0096012130379676,60.0,-16.255069732666016,-0.0,-7.267767898611055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,9.689859143691136e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,0.0001020388954202,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,7.53655840526335e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0001020389318,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0004840277251787,290.7265014648437,294.1499938964844,266.6833190917969,265.774658203125,268.8497009277344,266.7655334472656,289.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032454543747,9.659030020259252e-09,0.0010324448812752,-0.0243541914969682,0.0,0.0,0.0,-0.0096012130379676,60.0,-16.255069732666016,-0.0,-7.267767898611055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42352294921875,0.0,0.0,9.68083695624955e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,0.0001019438859657,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.529540016548708e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001019439150695,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0004835770232602,290.7193298339844,294.1499938964844,266.64666748046875,265.7390441894531,268.8097839355469,266.7309875488281,289.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314928367733,9.546593737752572e-09,0.001031483290717,-0.0240598116070032,0.0,0.0,0.0,-0.0095454724505543,60.0,-16.25102996826172,-0.0,-7.254237033293975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42352294921875,0.0,0.0,9.68083695624955e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,0.0001019438859657,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.529540016548708e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001019439150695,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0004835770232602,290.7193298339844,294.1499938964844,266.64666748046875,265.7390441894531,268.8097839355469,266.7309875488281,289.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314928367733,9.546593737752572e-09,0.001031483290717,-0.0240598116070032,0.0,0.0,0.0,-0.0095454724505543,60.0,-16.25102996826172,-0.0,-7.254237033293975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,9.6789444796741e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,0.0001019239571178,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,7.52806881791912e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001019239934976,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0004834825231228,290.71209716796875,294.1499938964844,266.6099853515625,265.7035522460937,268.7699584960937,266.6959533691406,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312907397747,9.5230019425685e-09,0.0010312813101336,-0.0239980444312095,0.0,0.0,0.0,-0.0095337759703397,60.0,-16.258392333984375,-0.0,-7.251399836150085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
