time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,9.6789444796741e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,0.0001019239571178,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,7.52806881791912e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001019239934976,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0004834825231228,290.71209716796875,294.1499938964844,266.6099853515625,265.7035522460937,268.7699584960937,266.6959533691406,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312907397747,9.5230019425685e-09,0.0010312813101336,-0.0239980444312095,0.0,0.0,0.0,-0.0095337759703397,60.0,-16.258392333984375,-0.0,-7.251399836150085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,9.680911898612976e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31719970703125,0.0,0.0,0.0001019446717691,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194885253906,0.0,0.0,7.529598951805383e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001019447081489,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0004835808067582,290.7084350585937,294.1499938964844,266.5916748046875,265.6858215332031,268.75006103515625,266.6781616210937,289.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315002873539,9.547505896989604e-09,0.0010314907412976,-0.0240621995180845,0.0,0.0,0.0,-0.0095459232106804,60.0,-16.267166137695312,-0.0,-7.254347167418018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,9.684367978479712e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.0001019810733851,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,7.532287418143824e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0001019811097648,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.0004837534506805,290.7048034667969,294.1499938964844,266.5733337402344,265.6681213378906,268.73016357421875,266.6602478027344,289.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318683926016,9.590561234062989e-09,0.0010318587301298,-0.0241749286651611,0.0,0.0,0.0,-0.0095672663301229,60.0,-16.278356552124023,-0.0,-7.25952702396171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,9.696977213025092e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,0.0001021138523356,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,7.54209395381622e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001021138814394,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0004843833157792,290.6974792480469,294.1499938964844,266.5366516113281,265.6327209472656,268.6903991699219,266.6238708496094,289.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332114761695,9.747642693014312e-09,0.0010332016972824,-0.0245861951261758,0.0,0.0,0.0,-0.0096451379358768,60.0,-16.30968475341797,-0.0,-7.278440961044907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,9.696977213025092e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,0.0001021138523356,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,7.54209395381622e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001021138814394,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0004843833157792,290.6974792480469,294.1499938964844,266.5366516113281,265.6327209472656,268.6903991699219,266.6238708496094,289.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332114761695,9.747642693014312e-09,0.0010332016972824,-0.0245861951261758,0.0,0.0,0.0,-0.0096451379358768,60.0,-16.30968475341797,-0.0,-7.278440961044907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,9.716636850498615e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,0.0001023208751576,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,7.557385106338188e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001023209115373,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0004853653663303,290.6900634765625,294.1499938964844,266.5,265.59735107421875,268.6506042480469,266.5866394042969,289.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353059042245,9.992576543993437e-09,0.0010352958925068,-0.0252274461090564,0.0,0.0,0.0,-0.0097665600478649,60.0,-16.354185104370117,-0.0,-7.307981775284136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,9.716636850498615e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,0.0001023208751576,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,7.557385106338188e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001023209115373,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0004853653663303,290.6900634765625,294.1499938964844,266.5,265.59735107421875,268.6506042480469,266.5866394042969,289.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353059042245,9.992576543993437e-09,0.0010352958925068,-0.0252274461090564,0.0,0.0,0.0,-0.0097665600478649,60.0,-16.354185104370117,-0.0,-7.307981775284136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590393066406,0.0,0.0,9.731346654007211e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,0.0001024757730192,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,7.56882582209073e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.000102475809399,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.000486100121634,290.68560791015625,294.1499938964844,266.4779968261719,265.5761413574219,268.626708984375,266.56396484375,289.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368729708716,1.0175835285508585e-08,0.0010368627263233,-0.0257072113454341,0.0,0.0,0.0,-0.0098574087023735,60.0,-16.385896682739258,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,9.7427298896946e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001025956444209,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,7.577679207315668e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001025956808007,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.0004866687522735,290.6826171875,294.1499938964844,266.4633483886719,265.5619812011719,268.6107788085937,266.5486755371094,289.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.031766050374472e-08,0.0010380754247307,-0.0260784905403852,0.0,0.0,0.0,-0.0099277170374989,60.0,-16.409637451171875,-0.0,-7.347281893999026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,9.775325452210382e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0001029388949973,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,7.603031554026529e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001029389313771,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0004882969660684,290.6750793457031,294.1499938964844,266.4266662597656,265.526611328125,268.5708923339844,266.510009765625,289.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415584547445,1.0723768539833143e-08,0.0010415477445349,-0.0271415710449218,0.0,0.0,0.0,-0.0101290410384535,60.0,-16.476137161254883,-0.0,-7.396524637215407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,9.775325452210382e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0001029388949973,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,7.603031554026529e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001029389313771,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0004882969660684,290.6750793457031,294.1499938964844,266.4266662597656,265.526611328125,268.5708923339844,266.510009765625,289.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415584547445,1.0723768539833143e-08,0.0010415477445349,-0.0271415710449218,0.0,0.0,0.0,-0.0101290410384535,60.0,-16.476137161254883,-0.0,-7.396524637215407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,9.793711069505662e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001031325082294,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,7.617331721121445e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001031325373332,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.00048921542475,290.6712951660156,294.1499938964844,266.4083251953125,265.5089111328125,268.5509033203125,266.4904479980469,289.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952835971522744e-08,0.0010435063159093,-0.0277411676943302,0.0,0.0,0.0,-0.0102425990626215,60.0,-16.513036727905273,-0.0,-7.424372938658055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,9.815672819968312e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,7.634412759216502e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.000103363803646,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0004903124063275,290.66748046875,294.1499938964844,266.3900146484375,265.4912109375,268.5309143066406,266.4707336425781,289.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458568576723,1.1226454432744504e-08,0.0010458456818014,-0.0284573398530483,0.0,0.0,0.0,-0.0103782415390014,60.0,-16.55384063720703,-0.0,-7.45770591947803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,9.872369992081076e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001039608177961,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,7.678510883124545e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001039608541759,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0004931445582769,290.6597900390625,294.1499938964844,266.35333251953125,265.4557189941406,268.49078369140625,266.4306945800781,289.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518971830606,1.1932863586139321e-08,0.0010518853086978,-0.0303061008453369,0.0,0.0,0.0,-0.0107284346595406,60.0,-16.65215301513672,-0.0,-7.544107205603724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,9.872369992081076e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001039608177961,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,7.678510883124545e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001039608541759,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0004931445582769,290.6597900390625,294.1499938964844,266.35333251953125,265.4557189941406,268.49078369140625,266.4306945800781,289.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518971830606,1.1932863586139321e-08,0.0010518853086978,-0.0303061008453369,0.0,0.0,0.0,-0.0107284346595406,60.0,-16.65215301513672,-0.0,-7.544107205603724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,9.946964564733209e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0001047463374561,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,7.736528641544282e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001047463738359,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0004968707216903,290.65203857421875,294.1499938964844,266.3166809082031,265.420166015625,268.45050048828125,266.3897399902344,289.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598446242511,1.2862270359903505e-08,0.0010598317021504,-0.0327380076050758,0.0,0.0,0.0,-0.0111891776323318,60.0,-16.77945899963379,-0.0,-7.658540823740624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,9.946964564733209e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0001047463374561,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,7.736528641544282e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001047463738359,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0004968707216903,290.65203857421875,294.1499938964844,266.3166809082031,265.420166015625,268.45050048828125,266.3897399902344,289.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598446242511,1.2862270359903505e-08,0.0010598317021504,-0.0327380076050758,0.0,0.0,0.0,-0.0111891776323318,60.0,-16.77945899963379,-0.0,-7.658540823740624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.0001003603392746,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001056842811522,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.805804489180446e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.000105684310256,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0005013199406675,290.6441345214844,294.1499938964844,266.2799987792969,265.384521484375,268.409912109375,266.3479919433594,289.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693343356251,1.3972035084464096e-08,0.0010693203657865,-0.0356410853564739,0.0,0.0,0.0,-0.0117393312975764,60.0,-16.93468475341797,-0.0,-7.796308665319884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.0001003603392746,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001056842811522,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.805804489180446e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.000105684310256,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0005013199406675,290.6441345214844,294.1499938964844,266.2799987792969,265.384521484375,268.409912109375,266.3479919433594,289.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693343356251,1.3972035084464096e-08,0.0010693203657865,-0.0356410853564739,0.0,0.0,0.0,-0.0117393312975764,60.0,-16.93468475341797,-0.0,-7.796308665319884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,0.0001013434084597,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001067195044015,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.882266072556376e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0001067195335053,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0005062305717729,290.6361083984375,294.1499938964844,266.24334716796875,265.3487243652344,268.3690185546875,266.30584716796875,289.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798086877912,1.5196921054894122e-08,0.001079793437384,-0.0388442873954772,0.0,0.0,0.0,-0.0123465554788708,60.0,-17.111021041870117,-0.0,-7.949790870043216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,0.0001013434084597,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001067195044015,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.882266072556376e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0001067195335053,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0005062305717729,290.6361083984375,294.1499938964844,266.24334716796875,265.3487243652344,268.3690185546875,266.30584716796875,289.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798086877912,1.5196921054894122e-08,0.001079793437384,-0.0388442873954772,0.0,0.0,0.0,-0.0123465554788708,60.0,-17.111021041870117,-0.0,-7.949790870043216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0001018477560137,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001072506056516,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.921492942841724e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001072506347554,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0005087499157525,290.6320495605469,294.1499938964844,266.2250061035156,265.330810546875,268.34844970703125,266.2847900390625,289.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851824190467,1.582533037947087e-08,0.0010851665865629,-0.0404871888458728,0.0,0.0,0.0,-0.0126580828800797,60.0,-17.20394515991211,-0.0,-8.029112308349795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,0.0001023507138597,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001077802371582,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,7.96061140135862e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.000107780273538,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0005112622748129,290.6279602050781,294.1499938964844,266.2066650390625,265.3128356933594,268.32781982421875,266.2637939453125,289.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905413655564,1.6452009532486045e-08,0.001090524950996,-0.0421252511441707,0.0,0.0,0.0,-0.0129687534645199,60.0,-17.297914505004883,-0.0,-8.108607829626635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,0.0001033208536682,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0001088018470909,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,8.036066719796509e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001088018761947,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0005161083536222,290.6197204589844,294.1499938964844,266.1700134277344,265.2767639160156,268.28631591796875,266.22222900390625,289.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008782312273,1.7660809703556882e-08,0.0011008605360984,-0.0452839471399784,0.0,0.0,0.0,-0.0135680045932531,60.0,-17.48443031311035,-0.0,-8.26304997758598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,0.0001033208536682,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0001088018470909,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,8.036066719796509e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001088018761947,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0005161083536222,290.6197204589844,294.1499938964844,266.1700134277344,265.2767639160156,268.28631591796875,266.22222900390625,289.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008782312273,1.7660809703556882e-08,0.0011008605360984,-0.0452839471399784,0.0,0.0,0.0,-0.0135680045932531,60.0,-17.48443031311035,-0.0,-8.26304997758598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0001042017029249,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001097294225473,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,8.104577864287421e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001097294516512,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.000520508387126,290.611328125,294.1499938964844,266.1333312988281,265.2405090332031,268.2445068359375,266.1814270019531,289.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102638673037,1.8758365527560272e-08,0.0011102451244369,-0.0481508001685142,0.0,0.0,0.0,-0.0141121074557304,60.0,-17.661048889160156,-0.0,-8.404539642015153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0001042017029249,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001097294225473,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,8.104577864287421e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001097294516512,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.000520508387126,290.611328125,294.1499938964844,266.1333312988281,265.2405090332031,268.2445068359375,266.1814270019531,289.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102638673037,1.8758365527560272e-08,0.0011102451244369,-0.0481508001685142,0.0,0.0,0.0,-0.0141121074557304,60.0,-17.661048889160156,-0.0,-8.404539642015153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001049499842338,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.000110517394205,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,8.162776794051751e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0001105174305848,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0005242461920715,290.6028137207031,294.1499938964844,266.0966796875,265.2040710449219,268.2025146484375,266.1414794921875,289.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118236919865,1.9690741481781515e-08,0.0011182172456756,-0.0505852811038494,0.0,0.0,0.0,-0.0145743228495121,60.0,-17.818822860717773,-0.0,-8.525677941406684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001049499842338,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.000110517394205,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,8.162776794051751e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0001105174305848,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0005242461920715,290.6028137207031,294.1499938964844,266.0966796875,265.2040710449219,268.2025146484375,266.1414794921875,289.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118236919865,1.9690741481781515e-08,0.0011182172456756,-0.0505852811038494,0.0,0.0,0.0,-0.0145743228495121,60.0,-17.818822860717773,-0.0,-8.525677941406684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0001055361790349,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.000111134693725,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,8.208370127249509e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0001111347228288,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,0.0005271743866614,290.5942077636719,294.1499938964844,266.0599975585937,265.1673889160156,268.16033935546875,266.1023254394531,289.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.0421161650574504e-08,0.0011244628112763,-0.0524918362498283,0.0,0.0,0.0,-0.0149364238604903,60.0,-17.95281982421875,-0.0,-8.621181279977463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0001055361790349,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.000111134693725,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,8.208370127249509e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0001111347228288,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,0.0005271743866614,290.5942077636719,294.1499938964844,266.0599975585937,265.1673889160156,268.16033935546875,266.1023254394531,289.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.0421161650574504e-08,0.0011244628112763,-0.0524918362498283,0.0,0.0,0.0,-0.0149364238604903,60.0,-17.95281982421875,-0.0,-8.621181279977463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0001057597110047,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0001113700782298,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,8.2257560279686e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001113701146095,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0005282909260131,290.58984375,294.1499938964844,266.0416564941406,265.14898681640625,268.13922119140625,266.0830078125,289.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268651578575,2.0699689073921945e-08,0.0011268444359302,-0.0532187037169933,0.0,0.0,0.0,-0.0150745008140802,60.0,-18.008573532104492,-0.0,-8.657739414275056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0001059390633599,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001115589402616,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,8.239705493906513e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0001115589766413,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0005291868583299,290.58551025390625,294.1499938964844,266.0233459472656,265.1304931640625,268.1181030273437,266.0638732910156,289.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287763481959,2.092316009338901e-08,0.001128755393438,-0.0538018345832824,0.0,0.0,0.0,-0.015185285359621,60.0,-18.05734634399414,-0.0,-8.687126751283358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0001061449802364,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001117757856263,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,8.255721331806853e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0001117758147302,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0005302154459059,290.57672119140625,294.1499938964844,265.9866638183594,265.0933532714844,268.0758361816406,266.02606201171875,289.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309708934277,2.11797281934878e-08,0.0011309497058391,-0.0544712617993354,0.0,0.0,0.0,-0.015312478877604,60.0,-18.1304988861084,-0.0,-8.720927269223466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0001061449802364,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001117757856263,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,8.255721331806853e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0001117758147302,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0005302154459059,290.57672119140625,294.1499938964844,265.9866638183594,265.0933532714844,268.0758361816406,266.02606201171875,289.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309708934277,2.11797281934878e-08,0.0011309497058391,-0.0544712617993354,0.0,0.0,0.0,-0.015312478877604,60.0,-18.1304988861084,-0.0,-8.720927269223466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001061465372913,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001117774227168,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,8.255842112703249e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001117774518206,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0005302232457324,290.5679016113281,294.1499938964844,265.95001220703125,265.0559387207031,268.0336608886719,265.98883056640625,289.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309878900647,2.118165021158802e-08,0.0011309667024761,-0.0544762760400772,0.0,0.0,0.0,-0.0153134353458881,60.0,-18.168840408325195,-0.0,-8.721180932980135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001061465372913,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001117774227168,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,8.255842112703249e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001117774518206,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0005302232457324,290.5679016113281,294.1499938964844,265.95001220703125,265.0559387207031,268.0336608886719,265.98883056640625,289.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309878900647,2.118165021158802e-08,0.0011309667024761,-0.0544762760400772,0.0,0.0,0.0,-0.0153134353458881,60.0,-18.168840408325195,-0.0,-8.721180932980135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001060057766153,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001116291969083,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,8.244894706876948e-05,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0001116292332881,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0005295201553963,290.5590515136719,294.1499938964844,265.9154663085937,265.02020263671875,267.9916687011719,265.95263671875,289.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006238526410925e-08,0.001129467273131,-0.0540186055004596,0.0,0.0,0.0,-0.0152264777570962,60.0,-18.17668342590332,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001060057766153,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001116291969083,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,8.244894706876948e-05,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0001116292332881,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0005295201553963,290.5590515136719,294.1499938964844,265.9154663085937,265.02020263671875,267.9916687011719,265.95263671875,289.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006238526410925e-08,0.001129467273131,-0.0540186055004596,0.0,0.0,0.0,-0.0152264777570962,60.0,-18.17668342590332,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
