time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.820013656280936e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001034095039358,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0004905295791104,290.3803100585937,294.1499938964844,265.8421936035156,264.8623352050781,267.2886962890625,265.8202819824219,289.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.732398986816406,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,9.808021422941238e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001032831933116,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,7.628461753483862e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,0.0001032832151395,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49957275390625,0.0,0.0,0.0004899305058643,290.3713073730469,294.1499938964844,265.8550720214844,264.8704833984375,267.2621154785156,265.8314819335937,289.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130609323117824e-08,0.0010450279805809,-0.0282064750790596,0.0,0.0,0.0,-0.0103307366371154,60.0,-16.692317962646484,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,9.808021422941238e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001032831933116,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,7.628461753483862e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,0.0001032832151395,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49957275390625,0.0,0.0,0.0004899305058643,290.3713073730469,294.1499938964844,265.8550720214844,264.8704833984375,267.2621154785156,265.8314819335937,289.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130609323117824e-08,0.0010450279805809,-0.0282064750790596,0.0,0.0,0.0,-0.0103307366371154,60.0,-16.692317962646484,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,9.802512067835778e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0001032251821015,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,7.624176942044869e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001032252039294,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0004896553000435,290.3668212890625,294.1499938964844,265.8616027832031,264.8747253417969,267.2491149902344,265.8373107910156,289.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196112488078e-08,0.0010444408981129,-0.028026795014739,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.67329978942871,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,9.797410893952474e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001031714637065,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,7.620208634762093e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0001031714782584,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.000489400466904,290.3623046875,294.1499938964844,265.8681640625,264.8790588378906,267.236328125,265.84326171875,289.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.0998396859918104e-08,0.0010438973549753,-0.0278604179620742,0.0,0.0,0.0,-0.0102651929482817,60.0,-16.654903411865234,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,9.788089664652944e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001030733110383,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,7.612959598191082e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0001030733255902,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.000488934922032,290.3532409667969,294.1499938964844,265.8812866210937,264.88787841796875,267.2112731933594,265.8554077148437,289.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429150424897,1.0882254208866016e-08,0.0010429042158648,-0.0275564175099134,0.0,0.0,0.0,-0.0102076157927513,60.0,-16.619651794433594,-0.0,-7.41578674023913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,9.788089664652944e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001030733110383,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,7.612959598191082e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0001030733255902,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.000488934922032,290.3532409667969,294.1499938964844,265.8812866210937,264.88787841796875,267.2112731933594,265.8554077148437,289.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429150424897,1.0882254208866016e-08,0.0010429042158648,-0.0275564175099134,0.0,0.0,0.0,-0.0102076157927513,60.0,-16.619651794433594,-0.0,-7.41578674023913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,9.779924585018308e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,0.0001029873164952,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,7.606608414789662e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0001029873383231,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.0004885270027443,290.3441772460937,294.1499938964844,265.89422607421875,264.8968200683594,267.1869506835937,265.8677673339844,289.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780503600926753e-08,0.0010420341277495,-0.02729007974267,0.0,0.0,0.0,-0.0101571734994649,60.0,-16.586589813232422,-0.0,-7.40341690175228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,9.779924585018308e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,0.0001029873164952,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,7.606608414789662e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0001029873383231,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.0004885270027443,290.3441772460937,294.1499938964844,265.89422607421875,264.8968200683594,267.1869506835937,265.8677673339844,289.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780503600926753e-08,0.0010420341277495,-0.02729007974267,0.0,0.0,0.0,-0.0101571734994649,60.0,-16.586589813232422,-0.0,-7.40341690175228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,9.772685734787956e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001029110935633,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,7.600978278787807e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001029111153911,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,0.0004881654458586,290.3350830078125,294.1499938964844,265.9068298339844,264.9057312011719,267.163330078125,265.88018798828125,289.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690306417870944e-08,0.0010412628762423,-0.0270539782941341,0.0,0.0,0.0,-0.0101124588400125,60.0,-16.55546760559082,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,9.772685734787956e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001029110935633,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,7.600978278787807e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001029111153911,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,0.0004881654458586,290.3350830078125,294.1499938964844,265.9068298339844,264.9057312011719,267.163330078125,265.88018798828125,289.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690306417870944e-08,0.0010412628762423,-0.0270539782941341,0.0,0.0,0.0,-0.0101124588400125,60.0,-16.55546760559082,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,9.7662239568308e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001028430488076,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,7.59595277486369e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001028430706355,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45928955078125,0.0,0.0,0.0004878426843788,290.3259582519531,294.1499938964844,265.9188842773437,264.9144592285156,267.140380859375,265.8924255371094,289.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609789491411448e-08,0.0010405743960291,-0.026843212544918,0.0,0.0,0.0,-0.0100725432857871,60.0,-16.526256561279297,-0.0,-7.382687527979216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,9.7662239568308e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001028430488076,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,7.59595277486369e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001028430706355,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45928955078125,0.0,0.0,0.0004878426843788,290.3259582519531,294.1499938964844,265.9188842773437,264.9144592285156,267.140380859375,265.8924255371094,289.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609789491411448e-08,0.0010405743960291,-0.026843212544918,0.0,0.0,0.0,-0.0100725432857871,60.0,-16.526256561279297,-0.0,-7.382687527979216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,9.763198613654822e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414855957031,0.0,0.0,0.0001028111946652,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,7.593599730171263e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,0.0001028112092171,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552001953125,0.0,0.0,0.0004876915772911,290.3214111328125,294.1499938964844,265.9246520996094,264.9187316894531,267.129150390625,265.8984680175781,289.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402626357972,1.0572093422922537e-08,0.0010402520420029,-0.0267445351928472,0.0,0.0,0.0,-0.0100538553670048,60.0,-16.512239456176758,-0.0,-7.378113764389127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,9.760298416949809e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001027806501952,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,7.591343455715105e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.000102780672023,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,0.0004875466984231,290.3168334960937,294.1499938964844,265.93023681640625,264.9228515625,267.1181030273437,265.9043884277344,289.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535951666668096e-08,0.0010399429593235,-0.0266499295830726,0.0,0.0,0.0,-0.0100359385833144,60.0,-16.498607635498047,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,9.75473376456648e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0001027220496325,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,7.587015716126189e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.0004872687277384,290.3076477050781,294.1499938964844,265.940673828125,264.9307861328125,267.0964050292969,265.9158630371094,289.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.472312927246094,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,9.75473376456648e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0001027220496325,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,7.587015716126189e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.0004872687277384,290.3076477050781,294.1499938964844,265.940673828125,264.9307861328125,267.0964050292969,265.9158630371094,289.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.472312927246094,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.749360469868408e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,0.0001026654645102,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,0.000102665486338,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,0.0004870003322139,290.2984313964844,294.1499938964844,265.95001220703125,264.93804931640625,267.0753173828125,265.9266662597656,289.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.447284698486328,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.749360469868408e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,0.0001026654645102,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,0.000102665486338,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,0.0004870003322139,290.2984313964844,294.1499938964844,265.95001220703125,264.93804931640625,267.0753173828125,265.9266662597656,289.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.447284698486328,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,9.743997361510992e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,0.0001026089885272,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,0.000102609010355,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.426513671875,0.0,0.0,0.0004867324314545,290.2892150878906,294.1499938964844,265.9595642089844,264.9462890625,267.0547790527344,265.9369201660156,289.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42279815673828,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,9.743997361510992e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,0.0001026089885272,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,0.000102609010355,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.426513671875,0.0,0.0,0.0004867324314545,290.2892150878906,294.1499938964844,265.9595642089844,264.9462890625,267.0547790527344,265.9369201660156,289.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42279815673828,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,9.73857386270538e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.0001025519013637,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,0.0004864615330006,290.27996826171875,294.1499938964844,265.9707336425781,264.9571228027344,267.0348205566406,265.947265625,289.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.397642135620117,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,9.73857386270538e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.0001025519013637,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,0.0004864615330006,290.27996826171875,294.1499938964844,265.9707336425781,264.9571228027344,267.0348205566406,265.947265625,289.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.397642135620117,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,9.735846106195822e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,0.0001025231540552,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,7.572325557703152e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,0.0001025231758831,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0004863252688664,290.2753295898437,294.1499938964844,265.97686767578125,264.96343994140625,267.02508544921875,265.95263671875,289.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.384666442871094,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,9.73311034613289e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.676513671875,0.0,0.0,0.000102494348539,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,7.570197340101004e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0001024943630909,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0004861886263824,290.2706604003906,294.1499938964844,265.9833679199219,264.9703063964844,267.0155334472656,265.95819091796875,289.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.371440887451172,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,9.72762136370875e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.0001024365410557,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0001024365628836,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,0.0004859144391957,290.2613525390625,294.1499938964844,265.9973449707031,264.9857177734375,266.996826171875,265.969970703125,289.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.344276428222656,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,9.72762136370875e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.0001024365410557,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0001024365628836,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,0.0004859144391957,290.2613525390625,294.1499938964844,265.9973449707031,264.9857177734375,266.996826171875,265.969970703125,289.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.344276428222656,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,9.722119284560904e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001023786026053,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,0.0001023786244331,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,0.0004856396117247,290.25201416015625,294.1499938964844,266.0125732421875,265.0031433105469,266.978759765625,265.9826965332031,289.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.316204071044922,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,9.722119284560904e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001023786026053,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,0.0001023786244331,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,0.0004856396117247,290.25201416015625,294.1499938964844,266.0125732421875,265.0031433105469,266.978759765625,265.9826965332031,289.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.316204071044922,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,9.716616477817296e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0001023206568788,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.0001023206787067,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,0.0004853647260461,290.24267578125,294.1499938964844,266.0289306640625,265.0223999023437,266.9613342285156,265.9964904785156,289.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.287328720092773,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,9.716616477817296e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0001023206568788,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.0001023206787067,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,0.0004853647260461,290.24267578125,294.1499938964844,266.0289306640625,265.0223999023437,266.9613342285156,265.9964904785156,289.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.287328720092773,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0001022628130158,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,0.0001022628275677,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,0.0004850903351325,290.2332763671875,294.1499938964844,266.0462951660156,265.0433349609375,266.9445495605469,266.0112609863281,289.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.257753372192383,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0001022628130158,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,0.0001022628275677,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,0.0004850903351325,290.2332763671875,294.1499938964844,266.0462951660156,265.0433349609375,266.9445495605469,266.0112609863281,289.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.257753372192383,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,9.708382276585326e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62371826171875,0.0,0.0,0.0001022339492919,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62481689453125,0.0,0.0,7.550964801339433e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001022339638439,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,0.000484953430714,290.22857666015625,294.1499938964844,266.0552978515625,265.05438232421875,266.9364013671875,266.0190124511719,289.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.24273681640625,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,9.705647971713915e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.0001022051510517,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,7.548838038928807e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001022051728796,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,0.0004848168464377,290.2238464355469,294.1499938964844,266.06451416015625,265.0657653808594,266.92840576171875,266.0270080566406,288.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.227581024169922,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,9.700199734652416e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072692871094,0.0,0.0,7.544600521214306e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,0.0001021477946778,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594970703125,0.0,0.0,0.0004845446965191,290.21441650390625,294.1499938964844,266.0835266113281,265.0895080566406,266.9129333496094,266.04364013671875,288.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.1968994140625,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,9.700199734652416e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072692871094,0.0,0.0,7.544600521214306e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,0.0001021477946778,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594970703125,0.0,0.0,0.0004845446965191,290.21441650390625,294.1499938964844,266.0835266113281,265.0895080566406,266.9129333496094,266.04364013671875,288.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.1968994140625,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,9.694783511804415e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,0.0001020907438942,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,7.540387741755694e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,0.0001020907584461,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,0.0004842741473112,290.2049560546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8981018066406,266.06109619140625,288.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.165815353393555,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,9.694783511804415e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,0.0001020907438942,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,7.540387741755694e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,0.0001020907584461,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,0.0004842741473112,290.2049560546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8981018066406,266.06109619140625,288.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.165815353393555,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
