time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,9.689407306723297e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199890136719,0.0,0.0,0.0001020341442199,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,0.0004840055771637,290.1954650878906,294.1499938964844,266.12335205078125,265.1402282714844,266.8839111328125,266.07928466796875,288.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.134414672851562,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,9.689407306723297e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199890136719,0.0,0.0,0.0001020341442199,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,0.0004840055771637,290.1954650878906,294.1499938964844,266.12335205078125,265.1402282714844,266.8839111328125,266.07928466796875,288.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.134414672851562,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.0001019779811031,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.0004837391898036,290.1859741210937,294.1499938964844,266.1439514160156,265.16680908203125,266.8703308105469,266.0980834960937,288.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.102792739868164,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.0001019779811031,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.0004837391898036,290.1859741210937,294.1499938964844,266.1439514160156,265.16680908203125,266.8703308105469,266.0980834960937,288.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.102792739868164,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037292480469,0.0,0.0,9.681425581220536e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654296875,0.0,0.0,0.0001019500778056,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,7.52999767428264e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0001019500923575,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,0.0004836068837903,290.18121337890625,294.1499938964844,266.15435791015625,265.18035888671875,266.8638000488281,266.1076965332031,288.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.086925506591797,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,9.678790956968442e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.0001019223345792,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606384277344,0.0,0.0,7.527948764618486e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,0.0001019223491312,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0004834753053728,290.1764221191406,294.1499938964844,266.1648254394531,265.19403076171875,266.857421875,266.117431640625,288.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312583763152,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.0710391998291,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54901123046875,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0004832142731174,290.1668701171875,294.1499938964844,266.1858825683594,265.2216186523437,266.8451232910156,266.1371765136719,288.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.03925132751465,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54901123046875,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0004832142731174,290.1668701171875,294.1499938964844,266.1858825683594,265.2216186523437,266.8451232910156,266.1371765136719,288.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.03925132751465,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766540527344,0.0,0.0,0.0001018128969008,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0004829561221413,290.1573181152344,294.1499938964844,266.2070007324219,265.2494812011719,266.8334045410156,266.1572265625,288.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.007509231567383,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766540527344,0.0,0.0,0.0001018128969008,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0004829561221413,290.1573181152344,294.1499938964844,266.2070007324219,265.2494812011719,266.8334045410156,266.1572265625,288.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.007509231567383,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0001017592148855,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0004827015218324,290.147705078125,294.1499938964844,266.2280578613281,265.2773742675781,266.8223571777344,266.1774597167969,288.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.975923538208008,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0001017592148855,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0004827015218324,290.147705078125,294.1499938964844,266.2280578613281,265.2773742675781,266.8223571777344,266.1774597167969,288.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.975923538208008,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,0.0004824503557756,290.1380920410156,294.1499938964844,266.2489318847656,265.3051147460937,266.81182861328125,266.19781494140625,288.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.94455337524414,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,0.0004824503557756,290.1380920410156,294.1499938964844,266.2489318847656,265.3051147460937,266.81182861328125,266.19781494140625,288.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.94455337524414,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433654785156,0.0,0.0,9.655790927354246e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,0.0001016801325022,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,7.510060095228255e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0001016801470541,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0004823264316655,290.1332702636719,294.1499938964844,266.2592468261719,265.31890869140625,266.8067932128906,266.2079772949219,288.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.928996086120604,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,9.65333019848913e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,0.0001016542228171,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,7.508145790779963e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,0.000101654237369,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0004822034970857,290.1284484863281,294.1499938964844,266.2695007324219,265.33258056640625,266.8018798828125,266.2181396484375,288.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.913530349731444,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,9.648485865909606e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001016032183542,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,0.0004819614987354,290.1187744140625,294.1499938964844,266.2896423339844,265.3595275878906,266.7925109863281,266.2383117675781,288.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.88295841217041,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,9.648485865909606e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001016032183542,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,0.0004819614987354,290.1187744140625,294.1499938964844,266.2896423339844,265.3595275878906,266.7925109863281,266.2383117675781,288.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.88295841217041,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,9.643734665587544e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0004817241861019,290.10906982421875,294.1499938964844,266.30926513671875,265.38580322265625,266.7836608886719,266.2582702636719,288.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.852860450744627,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,9.643734665587544e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0004817241861019,290.10906982421875,294.1499938964844,266.30926513671875,265.38580322265625,266.7836608886719,266.2582702636719,288.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.852860450744627,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,9.639117342885584e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670715332031,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0001015045636449,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0004814935382455,290.099365234375,294.1499938964844,266.3282470703125,265.41119384765625,266.7753295898437,266.27783203125,288.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.823471069335938,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,9.639117342885584e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670715332031,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0001015045636449,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0004814935382455,290.099365234375,294.1499938964844,266.3282470703125,265.41119384765625,266.7753295898437,266.27783203125,288.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.823471069335938,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0004812686238437,290.0896301269531,294.1499938964844,266.346435546875,265.435546875,266.7674560546875,266.2970275878906,288.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.794706344604492,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0004812686238437,290.0896301269531,294.1499938964844,266.346435546875,265.435546875,266.7674560546875,266.2970275878906,288.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.794706344604492,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834899902344,0.0,0.0,9.632430010242388e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,0.0001014341250993,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,7.491889846278355e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.0001014341396512,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,0.0004811594844795,290.08477783203125,294.1499938964844,266.3551940917969,265.4472961425781,266.7637023925781,266.3063659667969,288.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942620866037032e-09,0.0010263187577947,-0.0224783886224031,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.780684471130373,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,9.630278509575874e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001014114750432,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,7.490216376027092e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0001014114823192,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,0.0004810520331375,290.07989501953125,294.1499938964844,266.3637390136719,265.45867919921875,266.76007080078125,266.3155822753906,288.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915813864973643e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.766863822937012,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.465576171875,0.0,0.0,9.626129758544266e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,7.486990216420963e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,0.0001013677974697,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,0.0004808447847608,290.07012939453125,294.1499938964844,266.3800354003906,265.4803771972656,266.7531433105469,266.3334045410156,288.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864117440054997e-09,0.0010256473906338,-0.0222728252410888,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.740023612976074,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.465576171875,0.0,0.0,9.626129758544266e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,7.486990216420963e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,0.0001013677974697,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,0.0004808447847608,290.07012939453125,294.1499938964844,266.3800354003906,265.4803771972656,266.7531433105469,266.3334045410156,288.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864117440054997e-09,0.0010256473906338,-0.0222728252410888,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.740023612976074,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,9.622167999623343e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,0.0001013260698528,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,7.483908848371357e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,0.0001013260771287,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0004806469078175,290.0603332519531,294.1499938964844,266.39520263671875,265.50048828125,266.74658203125,266.3504638671875,288.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252341162413,8.814754259844904e-09,0.0010252253850921,-0.0221435651183128,0.0,0.0,0.0,-0.0091826682910323,60.0,-15.714198112487791,-0.0,-7.166474347286568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,9.622167999623343e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,0.0001013260698528,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,7.483908848371357e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,0.0001013260771287,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0004806469078175,290.0603332519531,294.1499938964844,266.39520263671875,265.50048828125,266.74658203125,266.3504638671875,288.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252341162413,8.814754259844904e-09,0.0010252253850921,-0.0221435651183128,0.0,0.0,0.0,-0.0091826682910323,60.0,-15.714198112487791,-0.0,-7.166474347286568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,9.618432522984222e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,0.0001012867360259,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,7.481003558496013e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576965332031,0.0,0.0,0.0001012867433018,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,0.0004804603231605,290.0505065917969,294.1499938964844,266.4091186523437,265.518798828125,266.74041748046875,266.36669921875,288.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024836092256,8.768211046117358e-09,0.0010248273611068,-0.0220216866582632,0.0,0.0,0.0,-0.0091595947742462,60.0,-15.6895170211792,-0.0,-7.160910797665565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,9.618432522984222e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,0.0001012867360259,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,7.481003558496013e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576965332031,0.0,0.0,0.0001012867433018,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,0.0004804603231605,290.0505065917969,294.1499938964844,266.4091186523437,265.518798828125,266.74041748046875,266.36669921875,288.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024836092256,8.768211046117358e-09,0.0010248273611068,-0.0220216866582632,0.0,0.0,0.0,-0.0091595947742462,60.0,-15.6895170211792,-0.0,-7.160910797665565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,9.614988084649668e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0001012504581012,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,7.47832382330671e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0001012504653772,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,0.0004802882613148,290.0406799316406,294.1499938964844,266.42169189453125,265.53515625,266.7345886230469,266.3818054199219,288.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244690347462,8.725284494914831e-09,0.0010244603035971,-0.0219092797487974,0.0,0.0,0.0,-0.0091383140534162,60.0,-15.666308403015137,-0.0,-7.155781389656114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,9.614988084649668e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0001012504581012,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,7.47832382330671e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0001012504653772,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,0.0004802882613148,290.0406799316406,294.1499938964844,266.42169189453125,265.53515625,266.7345886230469,266.3818054199219,288.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244690347462,8.725284494914831e-09,0.0010244603035971,-0.0219092797487974,0.0,0.0,0.0,-0.0091383140534162,60.0,-15.666308403015137,-0.0,-7.155781389656114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,9.61335317697376e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,0.0001012332431855,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,7.477052713511512e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0001012332577374,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0004802066250704,290.0357666015625,294.1499938964844,266.4273986816406,265.5425109863281,266.7317810058594,266.38897705078125,288.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242947610095,8.704917675572688e-09,0.0010242861462756,-0.0218559484928846,0.0,0.0,0.0,-0.0091282175853848,60.0,-15.655171394348145,-0.0,-7.15334849132887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,9.611821587895976e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0001012171123875,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,7.47586163925007e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0001012171269394,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,0.0004801301111001,290.03082275390625,294.1499938964844,266.4327697753906,265.54931640625,266.7290954589844,266.3958435058594,288.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241315467283,8.685832497690171e-09,0.0010241229319944,-0.0218059718608856,0.0,0.0,0.0,-0.0091187562793493,60.0,-15.644471168518066,-0.0,-7.151069070232553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,9.609015978639944e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001011875719996,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,7.473679579561576e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32525634765625,0.0,0.0,0.0001011875792755,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0004799899470526,290.0209655761719,294.1499938964844,266.4422302246094,265.5611572265625,266.7238464355469,266.4086303710937,288.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238325921818,8.650870242377096e-09,0.001023823977448,-0.0217144172638654,0.0,0.0,0.0,-0.0091014234349131,60.0,-15.624277114868164,-0.0,-7.146893921117228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,9.609015978639944e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001011875719996,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,7.473679579561576e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32525634765625,0.0,0.0,0.0001011875792755,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0004799899470526,290.0209655761719,294.1499938964844,266.4422302246094,265.5611572265625,266.7238464355469,266.4086303710937,288.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238325921818,8.650870242377096e-09,0.001023823977448,-0.0217144172638654,0.0,0.0,0.0,-0.0091014234349131,60.0,-15.624277114868164,-0.0,-7.146893921117228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,9.606598177924752e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0001011621061479,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,7.47179874451831e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0001011621206998,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.0004798691952601,290.01104736328125,294.1499938964844,266.45001220703125,265.5704650878906,266.7188720703125,266.4200744628906,288.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620740565845608e-09,0.0010235662339255,-0.0216355193406343,0.0,0.0,0.0,-0.0090864868834614,60.0,-15.605833053588867,-0.0,-7.143297153788809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
