time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,9.606598177924752e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0001011621061479,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,7.47179874451831e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0001011621206998,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.0004798691952601,290.01104736328125,294.1499938964844,266.45001220703125,265.5704650878906,266.7188720703125,266.4200744628906,288.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620740565845608e-09,0.0010235662339255,-0.0216355193406343,0.0,0.0,0.0,-0.0090864868834614,60.0,-15.605833053588867,-0.0,-7.143297153788809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,9.604654769646004e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0001011416388791,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,7.470287528121844e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,0.0001011416534311,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0004797721048817,290.0011291503906,294.1499938964844,266.455810546875,265.5771484375,266.7140808105469,266.42999267578125,288.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233677458018,8.596520828518806e-09,0.0010233591310679,-0.021572096273303,0.0,0.0,0.0,-0.0090744802728295,60.0,-15.589435577392578,-0.0,-7.140406665939737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,9.604654769646004e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0001011416388791,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,7.470287528121844e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,0.0001011416534311,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0004797721048817,290.0011291503906,294.1499938964844,266.455810546875,265.5771484375,266.7140808105469,266.42999267578125,288.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233677458018,8.596520828518806e-09,0.0010233591310679,-0.021572096273303,0.0,0.0,0.0,-0.0090744802728295,60.0,-15.589435577392578,-0.0,-7.140406665939737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,9.603307989891618e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001011274653137,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,7.469239790225402e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,0.0001011274725897,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,0.0004797048459295,289.9912109375,294.1499938964844,266.4595642089844,265.5813293457031,266.70947265625,266.4383850097656,288.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232242057099,8.579738697278572e-09,0.0010232157073915,-0.021528149023652,0.0,0.0,0.0,-0.0090661607682704,60.0,-15.575139045715332,-0.0,-7.138404356510365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,9.603307989891618e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001011274653137,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,7.469239790225402e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,0.0001011274725897,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,0.0004797048459295,289.9912109375,294.1499938964844,266.4595642089844,265.5813293457031,266.70947265625,266.4383850097656,288.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232242057099,8.579738697278572e-09,0.0010232157073915,-0.021528149023652,0.0,0.0,0.0,-0.0090661607682704,60.0,-15.575139045715332,-0.0,-7.138404356510365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,9.602924546925352e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0001011234271572,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,7.46894147596322e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0001011234417092,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,0.000479685695609,289.9862365722656,294.1499938964844,266.460693359375,265.58251953125,266.7071838378906,266.44189453125,288.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023183343932,8.574962073737424e-09,0.0010231747291982,-0.0215156394988298,0.0,0.0,0.0,-0.0090637924149632,60.0,-15.569022178649902,-0.0,-7.13783379069355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,9.60291872615926e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0001011233616736,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302001953125,0.0,0.0,7.468937110388651e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.0001011233762255,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,0.0004796854045707,289.98126220703125,294.1499938964844,266.4613342285156,265.5830993652344,266.7049560546875,266.4449157714844,288.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231826454401,8.574881249501232e-09,0.0010231740307062,-0.0215154290199279,0.0,0.0,0.0,-0.0090637523680925,60.0,-15.563724517822266,-0.0,-7.137824553637985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,9.604046499589458e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001011352360364,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,7.469814590876922e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.0001011352505884,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0004797417495865,289.9712829589844,294.1499938964844,266.4611511230469,265.5825500488281,266.7005615234375,266.4497985839844,288.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233027860522,8.588930455744048e-09,0.0010232941713184,-0.0215522181242704,0.0,0.0,0.0,-0.0090707167983055,60.0,-15.555426597595217,-0.0,-7.139500723951643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,9.604046499589458e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001011352360364,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,7.469814590876922e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.0001011352505884,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0004797417495865,289.9712829589844,294.1499938964844,266.4611511230469,265.5825500488281,266.7005615234375,266.4497985839844,288.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233027860522,8.588930455744048e-09,0.0010232941713184,-0.0215522181242704,0.0,0.0,0.0,-0.0090707167983055,60.0,-15.555426597595217,-0.0,-7.139500723951643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33526611328125,0.0,0.0,9.60736069828272e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001011701388051,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,7.472391735063866e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.000101170153357,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0004799072921741,289.9612731933594,294.1499938964844,266.45904541015625,265.5797424316406,266.6961975097656,266.45281982421875,288.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023655757308,8.630216541405389e-09,0.0010236471425741,-0.0216603334993124,0.0,0.0,0.0,-0.0090911844745278,60.0,-15.551525115966797,-0.0,-7.144428337824138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33526611328125,0.0,0.0,9.60736069828272e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001011701388051,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,7.472391735063866e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.000101170153357,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0004799072921741,289.9612731933594,294.1499938964844,266.45904541015625,265.5797424316406,266.6961975097656,266.45281982421875,288.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023655757308,8.630216541405389e-09,0.0010236471425741,-0.0216603334993124,0.0,0.0,0.0,-0.0090911844745278,60.0,-15.551525115966797,-0.0,-7.144428337824138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,9.61320401984267e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001012316715787,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,7.476937025785446e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001012316861306,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.0004801992035936,289.95123291015625,294.1499938964844,266.4551086425781,265.5747985839844,266.6918640136719,266.453857421875,288.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242782300338,8.703016973754531e-09,0.0010242694988846,-0.0218509696424007,0.0,0.0,0.0,-0.0091272732242941,60.0,-15.55299186706543,-0.0,-7.153121828196164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,9.61320401984267e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001012316715787,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,7.476937025785446e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001012316861306,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.0004801992035936,289.95123291015625,294.1499938964844,266.4551086425781,265.5747985839844,266.6918640136719,266.453857421875,288.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242782300338,8.703016973754531e-09,0.0010242694988846,-0.0218509696424007,0.0,0.0,0.0,-0.0091272732242941,60.0,-15.55299186706543,-0.0,-7.153121828196164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,9.62208359851502e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0001013251821859,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,7.483843364752829e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,0.0001013251894619,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.0004806427459698,289.9411926269531,294.1499938964844,266.44940185546875,265.5678100585937,266.6875305175781,266.4530639648437,288.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252242209389,8.813644924998698e-09,0.0010252153733745,-0.0221406612545251,0.0,0.0,0.0,-0.0091821160167455,60.0,-15.560065269470217,-0.0,-7.16634147579498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,9.62208359851502e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0001013251821859,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,7.483843364752829e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,0.0001013251894619,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.0004806427459698,289.9411926269531,294.1499938964844,266.44940185546875,265.5678100585937,266.6875305175781,266.4530639648437,288.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252242209389,8.813644924998698e-09,0.0010252153733745,-0.0221406612545251,0.0,0.0,0.0,-0.0091821160167455,60.0,-15.560065269470217,-0.0,-7.16634147579498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,9.627584950067104e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,0.0001013831133604,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,7.488121627829969e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,0.0001013831206364,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,0.0004809175443369,289.9361572265625,294.1499938964844,266.4458923339844,265.5635681152344,266.6853332519531,266.4520263671875,288.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025810255669,8.882182100933278e-09,0.0010258014081045,-0.0223201289772987,0.0,0.0,0.0,-0.0092160925269126,60.0,-15.56568431854248,-0.0,-7.174538296794708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,9.634099842514844e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,0.0001014517110888,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729797363281,0.0,0.0,7.493188604712486e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,0.0001014517256407,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,0.0004812429542653,289.9310913085937,294.1499938964844,266.44195556640625,265.5588684082031,266.68310546875,266.450439453125,288.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265043238177,8.963346509460735e-09,0.001026495359838,-0.0225326605141162,0.0,0.0,0.0,-0.0092563293874263,60.0,-15.573166847229004,-0.0,-7.184250705449814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,9.64949358603917e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001016138121485,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615051269531,0.0,0.0,7.505161920562387e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,0.0001016138267004,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0004820119065698,289.92095947265625,294.1499938964844,266.4328308105469,265.5480651855469,266.6786499023437,266.446044921875,288.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281443828716,9.15513531651868e-09,0.0010281351860612,-0.0230348501354455,0.0,0.0,0.0,-0.0093514062464237,60.0,-15.592511177062988,-0.0,-7.207226815353351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,9.64949358603917e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001016138121485,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615051269531,0.0,0.0,7.505161920562387e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,0.0001016138267004,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0004820119065698,289.92095947265625,294.1499938964844,266.4328308105469,265.5480651855469,266.6786499023437,266.446044921875,288.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281443828716,9.15513531651868e-09,0.0010281351860612,-0.0230348501354455,0.0,0.0,0.0,-0.0093514062464237,60.0,-15.592511177062988,-0.0,-7.207226815353351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,9.668267739471048e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,0.0001018115144688,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,7.519764039898291e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,0.0001018115290207,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0004829497484024,289.9107971191406,294.1499938964844,266.4220886230469,265.5354919433594,266.6740417480469,266.4395446777344,288.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301446309313,9.389043320595649e-09,0.0010301352012902,-0.023647304624319,0.0,0.0,0.0,-0.0094673642888665,60.0,-15.619102478027344,-0.0,-7.235298937757761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,9.668267739471048e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,0.0001018115144688,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,7.519764039898291e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,0.0001018115290207,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0004829497484024,289.9107971191406,294.1499938964844,266.4220886230469,265.5354919433594,266.6740417480469,266.4395446777344,288.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301446309313,9.389043320595649e-09,0.0010301352012902,-0.023647304624319,0.0,0.0,0.0,-0.0094673642888665,60.0,-15.619102478027344,-0.0,-7.235298937757761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,9.68988169915974e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,0.0001020391282509,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,7.536575139965862e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,0.0001020391355268,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0004840294132009,289.9006042480469,294.1499938964844,266.4097900390625,265.521240234375,266.6693115234375,266.4312438964844,288.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032447675243,9.658335464735046e-09,0.0010324380127713,-0.0243523735553026,0.0,0.0,0.0,-0.0096008637920022,60.0,-15.651382446289062,-0.0,-7.267684054568235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,9.68988169915974e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,0.0001020391282509,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,7.536575139965862e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,0.0001020391355268,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0004840294132009,289.9006042480469,294.1499938964844,266.4097900390625,265.521240234375,266.6693115234375,266.4312438964844,288.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032447675243,9.658335464735046e-09,0.0010324380127713,-0.0243523735553026,0.0,0.0,0.0,-0.0096008637920022,60.0,-15.651382446289062,-0.0,-7.267684054568235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,9.714096813695504e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,0.0001022941214614,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,7.555408956250176e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001022941287374,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,0.0004852389974985,289.8903503417969,294.1499938964844,266.3959655761719,265.50543212890625,266.6644287109375,266.4211730957031,288.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350274387747,9.960031910338785e-09,0.0010350175434723,-0.0251422468572855,0.0,0.0,0.0,-0.0097504267469048,60.0,-15.68906021118164,-0.0,-7.304053184498116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,9.714096813695504e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,0.0001022941214614,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,7.555408956250176e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001022941287374,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,0.0004852389974985,289.8903503417969,294.1499938964844,266.3959655761719,265.50543212890625,266.6644287109375,266.4211730957031,288.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350274387747,9.960031910338785e-09,0.0010350175434723,-0.0251422468572855,0.0,0.0,0.0,-0.0097504267469048,60.0,-15.68906021118164,-0.0,-7.304053184498116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,9.72702691797167e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001024302764562,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,7.5654657848645e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,0.0001024302910082,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,0.0004858848988078,289.8852233886719,294.1499938964844,266.38848876953125,265.4969482421875,266.6618957519531,266.4153747558594,288.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364050976932,1.0121127935747154e-08,0.0010363949695602,-0.0255639906972646,0.0,0.0,0.0,-0.0098302876576781,60.0,-15.71005153656006,-0.0,-7.323509976231436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,9.740403038449584e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0001025711389956,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,7.575869676657021e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,0.0001025711535476,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,0.0004865530645474,289.88006591796875,294.1499938964844,266.38067626953125,265.4881286621094,266.6593017578125,266.4090881347656,288.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037830254063,1.0287788398954945e-08,0.0010378200095146,-0.026000291109085,0.0,0.0,0.0,-0.0099129080772399,60.0,-15.73207664489746,-0.0,-7.343665942016744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,9.768197196535766e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,0.0001028638216666,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,7.597487274324521e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,0.0001028638362186,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0004879414336755,289.8697204589844,294.1499938964844,266.3639831542969,265.46942138671875,266.65399169921875,266.395263671875,288.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634076730298148e-08,0.00104078091681,-0.0269067902117967,0.0,0.0,0.0,-0.0100845778360962,60.0,-15.77879810333252,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,9.768197196535766e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,0.0001028638216666,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,7.597487274324521e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,0.0001028638362186,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0004879414336755,289.8697204589844,294.1499938964844,266.3639831542969,265.46942138671875,266.65399169921875,266.395263671875,288.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634076730298148e-08,0.00104078091681,-0.0269067902117967,0.0,0.0,0.0,-0.0100845778360962,60.0,-15.77879810333252,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,9.796883387025446e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0004893743316642,289.8593139648437,294.1499938964844,266.3459167480469,265.44940185546875,266.6484375,266.37957763671875,288.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991480614563898e-08,0.0010438370518386,-0.0278423186391592,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.828649520874023,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,9.796883387025446e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0004893743316642,289.8593139648437,294.1499938964844,266.3459167480469,265.44940185546875,266.6484375,266.37957763671875,288.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991480614563898e-08,0.0010438370518386,-0.0278423186391592,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.828649520874023,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20477294921875,0.0,0.0,9.82582350843586e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0001034706583595,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397399902344,0.0,0.0,0.0001034706656355,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0004908199771307,289.848876953125,294.1499938964844,266.3265991210937,265.4281921386719,266.642578125,266.3622741699219,288.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352056183966397e-08,0.0010469201952219,-0.0287860762327909,0.0,0.0,0.0,-0.0104405106976628,60.0,-15.880318641662598,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20477294921875,0.0,0.0,9.82582350843586e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0001034706583595,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397399902344,0.0,0.0,0.0001034706656355,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0004908199771307,289.848876953125,294.1499938964844,266.3265991210937,265.4281921386719,266.642578125,266.3622741699219,288.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352056183966397e-08,0.0010469201952219,-0.0287860762327909,0.0,0.0,0.0,-0.0104405106976628,60.0,-15.880318641662598,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688537597656,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001037727852235,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.00049225310795,289.83837890625,294.1499938964844,266.3059997558594,265.4058837890625,266.6365051269531,266.3436279296875,288.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.0297215897589921,0.0,0.0,0.0,-0.01061771530658,60.0,-15.93295955657959,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688537597656,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001037727852235,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.00049225310795,289.83837890625,294.1499938964844,266.3059997558594,265.4058837890625,266.6365051269531,266.3436279296875,288.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.0297215897589921,0.0,0.0,0.0,-0.01061771530658,60.0,-15.93295955657959,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,9.868567576631904e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,0.0001039207709254,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,7.675552478758618e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,0.0001039207782014,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,0.0004929551505483,289.8330993652344,294.1499938964844,266.2952575683594,265.3943176269531,266.6333312988281,266.33367919921875,288.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884614181667532e-08,0.0010514738969504,-0.0301798339933156,0.0,0.0,0.0,-0.0107045220211148,60.0,-15.959378242492676,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,9.88234969554469e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,0.0001040659044519,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,7.686272147111595e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001040659117279,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0004936436307616,289.82781982421875,294.1499938964844,266.28424072265625,265.3825378417969,266.6300964355469,266.3233642578125,288.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056334597332352e-08,0.0010529422434046,-0.0306292083114385,0.0,0.0,0.0,-0.0107896504923701,60.0,-15.98569107055664,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.908634820021688e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0001043426964315,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,7.706716132815927e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061706542969,0.0,0.0,0.0001043427109834,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,0.0004949566209688,289.8172607421875,294.1499938964844,266.2613220214844,265.3582458496094,266.6233825683594,266.3018493652344,288.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.2383829961493122e-08,0.0010557426139712,-0.0314861759543418,0.0,0.0,0.0,-0.0109520042315125,60.0,-16.037532806396484,-0.0,-7.599525275736596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.908634820021688e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0001043426964315,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,7.706716132815927e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061706542969,0.0,0.0,0.0001043427109834,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,0.0004949566209688,289.8172607421875,294.1499938964844,266.2613220214844,265.3582458496094,266.6233825683594,266.3018493652344,288.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.2383829961493122e-08,0.0010557426139712,-0.0314861759543418,0.0,0.0,0.0,-0.0109520042315125,60.0,-16.037532806396484,-0.0,-7.599525275736596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
