time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,9.932732791639864e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0001045964600052,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,7.725458999630064e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.0001045964745571,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,0.0004961603553965,289.8066101074219,294.1499938964844,266.2373352050781,265.3331298828125,266.6163330078125,266.27899169921875,288.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684074235380647e-08,0.0010583099210634,-0.0322717763483524,0.0,0.0,0.0,-0.0111008482053875,60.0,-16.08706283569336,-0.0,-7.636533894128662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,9.932732791639864e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0001045964600052,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,7.725458999630064e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.0001045964745571,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,0.0004961603553965,289.8066101074219,294.1499938964844,266.2373352050781,265.3331298828125,266.6163330078125,266.27899169921875,288.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684074235380647e-08,0.0010583099210634,-0.0322717763483524,0.0,0.0,0.0,-0.0111008482053875,60.0,-16.08706283569336,-0.0,-7.636533894128662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,9.954073175322264e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,0.0001048211852321,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,7.742056914139539e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.000104821192508,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,0.0004972263122908,289.79595947265625,294.1499938964844,266.2123107910156,265.3072814941406,266.6089172363281,266.2550048828125,288.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605964343994,1.2949961991637338e-08,0.0010605835122987,-0.0329674296081066,0.0,0.0,0.0,-0.0112326592206954,60.0,-16.13347816467285,-0.0,-7.66938228480285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,9.954073175322264e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,0.0001048211852321,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,7.742056914139539e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.000104821192508,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,0.0004972263122908,289.79595947265625,294.1499938964844,266.2123107910156,265.3072814941406,266.6089172363281,266.2550048828125,288.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605964343994,1.2949961991637338e-08,0.0010605835122987,-0.0329674296081066,0.0,0.0,0.0,-0.0112326592206954,60.0,-16.13347816467285,-0.0,-7.66938228480285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.972122643375768e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,0.0001050112623488,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,7.756095874356106e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0001050112696248,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,0.0004981279489584,289.7852478027344,294.1499938964844,266.18634033203125,265.28076171875,266.6011962890625,266.2300109863281,288.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625197319313,1.3174852320219088e-08,0.001062506577,-0.0335557833313941,0.0,0.0,0.0,-0.0113441478461027,60.0,-16.17595100402832,-0.0,-7.697220638647195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.972122643375768e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,0.0001050112623488,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,7.756095874356106e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0001050112696248,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,0.0004981279489584,289.7852478027344,294.1499938964844,266.18634033203125,265.28076171875,266.6011962890625,266.2300109863281,288.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625197319313,1.3174852320219088e-08,0.001062506577,-0.0335557833313941,0.0,0.0,0.0,-0.0113441478461027,60.0,-16.17595100402832,-0.0,-7.697220638647195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,9.980086906580254e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001050951250363,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,7.76228989707306e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.0001050951323122,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.0004985257983207,289.7798767089844,294.1499938964844,266.1730041503906,265.2673034667969,266.59716796875,266.21710205078125,288.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633682832121,1.3274077836911148e-08,0.0010633550118654,-0.0338153652846813,0.0,0.0,0.0,-0.0113933375105261,60.0,-16.195419311523438,-0.0,-7.709520133403205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,9.987182420445606e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.000105169849121,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,7.767808710923418e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.0001051698563969,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.000498880224768,289.7745056152344,294.1499938964844,266.159423828125,265.2536926269531,266.5930480957031,266.2040100097656,288.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641244007274,1.3362485340451258e-08,0.0010641110129654,-0.0340466424822807,0.0,0.0,0.0,-0.0114371655508875,60.0,-16.213876724243164,-0.0,-7.720485939444188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,9.998951281886548e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,0.000105293780507,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,7.776962593197823e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.000105293787783,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,0.0004994681221432,289.76373291015625,294.1499938964844,266.13165283203125,265.22613525390625,266.58453369140625,266.1771545410156,288.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653783101588,1.3509115603937973e-08,0.0010653648059815,-0.0344302169978618,0.0,0.0,0.0,-0.0115098562091588,60.0,-16.247398376464844,-0.0,-7.738691465419836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,9.998951281886548e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,0.000105293780507,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,7.776962593197823e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.000105293787783,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,0.0004994681221432,289.76373291015625,294.1499938964844,266.13165283203125,265.22613525390625,266.58453369140625,266.1771545410156,288.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653783101588,1.3509115603937973e-08,0.0010653648059815,-0.0344302169978618,0.0,0.0,0.0,-0.0115098562091588,60.0,-16.247398376464844,-0.0,-7.738691465419836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.00010007651872,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001053853993653,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,7.783729233779013e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,0.0001053854066412,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0004999027005396,289.7529296875,294.1499938964844,266.10308837890625,265.1982116699219,266.57568359375,266.1495361328125,288.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663054417818,1.3617516891883952e-08,0.0010662918211892,-0.0347137786448001,0.0,0.0,0.0,-0.0115635963156819,60.0,-16.276655197143555,-0.0,-7.752164776775319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.00010007651872,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001053853993653,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,7.783729233779013e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,0.0001053854066412,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0004999027005396,289.7529296875,294.1499938964844,266.10308837890625,265.1982116699219,266.57568359375,266.1495361328125,288.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663054417818,1.3617516891883952e-08,0.0010662918211892,-0.0347137786448001,0.0,0.0,0.0,-0.0115635963156819,60.0,-16.276655197143555,-0.0,-7.752164776775319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0001001362907118,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0001054483436746,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626220703125,0.0,0.0,7.788378570694476e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,0.0001054483509506,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,0.0005002013058401,289.7420959472656,294.1499938964844,266.0737609863281,265.16998291015625,266.5664367675781,266.1211242675781,288.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669423500075,1.3691986211483709e-08,0.0010669286129996,-0.0349085740745067,0.0,0.0,0.0,-0.0116005139425396,60.0,-16.30149269104004,-0.0,-7.76142670133595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0001001362907118,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0001054483436746,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626220703125,0.0,0.0,7.788378570694476e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,0.0001054483509506,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,0.0005002013058401,289.7420959472656,294.1499938964844,266.0737609863281,265.16998291015625,266.5664367675781,266.1211242675781,288.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669423500075,1.3691986211483709e-08,0.0010669286129996,-0.0349085740745067,0.0,0.0,0.0,-0.0116005139425396,60.0,-16.30149269104004,-0.0,-7.76142670133595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001001706477836,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.0001054845197359,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507507324219,0.0,0.0,7.791050302330405e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154724121094,0.0,0.0,0.0001054845270118,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0005003729020245,289.73126220703125,294.1499938964844,266.0437316894531,265.1415405273437,266.5567626953125,266.0920104980469,288.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673083597794,1.37347848649938e-08,0.0010672946227714,-0.0350205227732658,0.0,0.0,0.0,-0.0116217313334345,60.0,-16.322607040405273,-0.0,-7.766752219140471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001001706477836,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.0001054845197359,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507507324219,0.0,0.0,7.791050302330405e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154724121094,0.0,0.0,0.0001054845270118,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0005003729020245,289.73126220703125,294.1499938964844,266.0437316894531,265.1415405273437,266.5567626953125,266.0920104980469,288.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673083597794,1.37347848649938e-08,0.0010672946227714,-0.0350205227732658,0.0,0.0,0.0,-0.0116217313334345,60.0,-16.322607040405273,-0.0,-7.766752219140471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,0.0001001800992526,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,0.0001054944732459,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,7.791785901645198e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.0001054944805218,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125061035156,0.0,0.0,0.0005004201666451,289.725830078125,294.1499938964844,266.0284729003906,265.1272888183594,266.5517883300781,266.0772399902344,288.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674091754481,1.3746561222660604e-08,0.0010673954384401,-0.0350513271987438,0.0,0.0,0.0,-0.0116275697946548,60.0,-16.331960678100586,-0.0,-7.768218068804347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,0.0001001841228571,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0001054987078532,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,7.792098767822608e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0001054987151292,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,0.0005004402482882,289.72039794921875,294.1499938964844,266.0130615234375,265.1130065917969,266.54669189453125,266.0622863769531,288.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674520162865,1.3751567884412452e-08,0.0010674382792785,-0.0350644215941429,0.0,0.0,0.0,-0.0116300508379936,60.0,-16.340484619140625,-0.0,-7.768841214783606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0001001797500066,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.000105494109448,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,7.791758980602026e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,0.000105494116724,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,0.0005004184204153,289.70953369140625,294.1499938964844,265.9818115234375,265.0844421386719,266.5362854003906,266.0320129394531,288.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674054501578,1.3746120686164433e-08,0.0010673917131498,-0.0350501723587513,0.0,0.0,0.0,-0.0116273509338498,60.0,-16.355754852294922,-0.0,-7.768163357013692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0001001797500066,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,0.000105494109448,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,7.791758980602026e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,0.000105494116724,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,0.0005004184204153,289.70953369140625,294.1499938964844,265.9818115234375,265.0844421386719,266.5362854003906,266.0320129394531,288.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674054501578,1.3746120686164433e-08,0.0010673917131498,-0.0350501723587513,0.0,0.0,0.0,-0.0116273509338498,60.0,-16.355754852294922,-0.0,-7.768163357013692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,0.000100161320006,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,0.0001054746971931,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,7.79032488935627e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,0.000105474704469,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,0.0005003263358958,289.6986389160156,294.1499938964844,265.95001220703125,265.0559387207031,266.5254821777344,266.0011901855469,288.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672090575098,1.3723146174982048e-08,0.0010671953205019,-0.0349900797009468,0.0,0.0,0.0,-0.0116159617900848,60.0,-16.368667602539062,-0.0,-7.765304133044992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,0.000100161320006,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,0.0001054746971931,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,7.79032488935627e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,0.000105474704469,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,0.0005003263358958,289.6986389160156,294.1499938964844,265.95001220703125,265.0559387207031,266.5254821777344,266.0011901855469,288.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672090575098,1.3723146174982048e-08,0.0010671953205019,-0.0349900797009468,0.0,0.0,0.0,-0.0116159617900848,60.0,-16.368667602539062,-0.0,-7.765304133044992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,0.0001054463646141,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,7.788232323946431e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0005001919344067,289.687744140625,294.1499938964844,265.917236328125,265.0271911621094,266.5142517089844,265.9697265625,288.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689618327816788e-08,0.0010669085895642,-0.0349023789167404,0.0,0.0,0.0,-0.0115993404760956,60.0,-16.38014030456543,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,0.0001054463646141,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,7.788232323946431e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0005001919344067,289.687744140625,294.1499938964844,265.917236328125,265.0271911621094,266.5142517089844,265.9697265625,288.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689618327816788e-08,0.0010669085895642,-0.0349023789167404,0.0,0.0,0.0,-0.0115993404760956,60.0,-16.38014030456543,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,0.0001001048512989,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,0.0001054152307915,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,7.785933121340349e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95849609375,0.0,0.0,0.0001054152380675,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,0.000500044261571,289.67681884765625,294.1499938964844,265.8830261230469,264.997802734375,266.5025634765625,265.9372863769531,288.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652774910610788e-08,0.0010665935697034,-0.0348060056567192,0.0,0.0,0.0,-0.0115810763090848,60.0,-16.391651153564453,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,0.0001001048512989,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,0.0001054152307915,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,7.785933121340349e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95849609375,0.0,0.0,0.0001054152380675,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,0.000500044261571,289.67681884765625,294.1499938964844,265.8830261230469,264.997802734375,266.5025634765625,265.9372863769531,288.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652774910610788e-08,0.0010665935697034,-0.0348060056567192,0.0,0.0,0.0,-0.0115810763090848,60.0,-16.391651153564453,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0001000900374492,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98504638671875,0.0,0.0,0.0001053996311384,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,7.784780609654263e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,0.0004999702796339,289.6713562011719,294.1499938964844,265.8653564453125,264.9828186035156,266.4965515136719,265.920654296875,288.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634317674871e-08,0.0010664358269423,-0.0347577258944511,0.0,0.0,0.0,-0.0115719260647892,60.0,-16.397632598876953,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990234375,0.0,0.0,0.0001000758638838,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.0001053847081493,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97967529296875,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0001053847154253,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,0.0004998994991183,289.6658935546875,294.1499938964844,265.8473205566406,264.9676818847656,266.49041748046875,265.9037170410156,288.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662984568625,1.361665891153052e-08,0.0010662848362699,-0.0347115322947502,0.0,0.0,0.0,-0.0115631716325879,60.0,-16.403915405273438,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356994628906,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0004997699870727,289.65496826171875,294.1499938964844,265.8101501464844,264.9367370605469,266.4778747558594,265.8689270019531,288.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584349645157092e-08,0.0010660084662958,-0.034627016633749,0.0,0.0,0.0,-0.0115471547469496,60.0,-16.417457580566406,-0.0,-7.748040786736966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356994628906,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0004997699870727,289.65496826171875,294.1499938964844,265.8101501464844,264.9367370605469,266.4778747558594,265.8689270019531,288.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584349645157092e-08,0.0010660084662958,-0.034627016633749,0.0,0.0,0.0,-0.0115471547469496,60.0,-16.417457580566406,-0.0,-7.748040786736966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,0.0001000291667878,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,0.0001053355299518,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560241699219,0.0,0.0,7.780046144034714e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,0.0001053355372278,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0004996662028133,289.64404296875,294.1499938964844,265.7714538574219,264.9049072265625,266.4648132324219,265.8326721191406,288.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.355846190875809e-08,0.0010657871607691,-0.0345593020319938,0.0,0.0,0.0,-0.0115343211218714,60.0,-16.432817459106445,-0.0,-7.744823449229443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,0.0001000291667878,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,0.0001053355299518,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560241699219,0.0,0.0,7.780046144034714e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,0.0001053355372278,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0004996662028133,289.64404296875,294.1499938964844,265.7714538574219,264.9049072265625,266.4648132324219,265.8326721191406,288.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.355846190875809e-08,0.0010657871607691,-0.0345593020319938,0.0,0.0,0.0,-0.0115343211218714,60.0,-16.432817459106445,-0.0,-7.744823449229443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91290283203125,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.0004995912895537,289.6330871582031,294.1499938964844,265.7312316894531,264.8721008300781,266.4512939453125,265.79510498046875,288.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.44997215270996,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91290283203125,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.0004995912895537,289.6330871582031,294.1499938964844,265.7312316894531,264.8721008300781,266.4512939453125,265.79510498046875,288.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.44997215270996,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0004995543276891,289.62213134765625,294.1499938964844,265.689453125,264.83819580078125,266.43719482421875,265.7558288574219,288.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.46958351135254,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0004995543276891,289.62213134765625,294.1499938964844,265.689453125,264.83819580078125,266.43719482421875,265.7558288574219,288.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.46958351135254,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264831542969,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0001053104206221,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0004995470517314,289.6166381835937,294.1499938964844,265.66796875,264.8208312988281,266.42999267578125,265.7357177734375,288.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528729247980209e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.480098724365234,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,0.0001000064003164,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,0.0004995524650439,289.61114501953125,294.1499938964844,265.6460876464844,264.8031921386719,266.422607421875,265.7151184082031,288.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530078390999734e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.4913330078125,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082946777344,0.0,0.0,0.0001053193482221,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,0.0004995894851163,289.6001892089844,294.1499938964844,265.60113525390625,264.7669372558594,266.4075012207031,265.6729431152344,288.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.515300750732422,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
