time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082946777344,0.0,0.0,0.0001053193482221,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,0.0004995894851163,289.6001892089844,294.1499938964844,265.60113525390625,264.7669372558594,266.4075012207031,265.6729431152344,288.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.515300750732422,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,0.0001053351661539,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,0.0001053351734299,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,0.0004996645147912,289.58917236328125,294.1499938964844,265.5545654296875,264.7293701171875,266.39178466796875,265.6290283203125,288.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.541906356811523,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,0.0001053351661539,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,0.0001053351734299,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,0.0004996645147912,289.58917236328125,294.1499938964844,265.5545654296875,264.7293701171875,266.39178466796875,265.6290283203125,288.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.541906356811523,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.000499781104736,289.5781555175781,294.1499938964844,265.50634765625,264.6903991699219,266.3753967285156,265.5832824707031,288.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.571182250976562,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.000499781104736,289.5781555175781,294.1499938964844,265.50634765625,264.6903991699219,266.3753967285156,265.5832824707031,288.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.571182250976562,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905334472656,0.0,0.0,0.0001000822012429,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,0.0004999311058782,289.567138671875,294.1499938964844,265.4564819335937,264.64996337890625,266.35845947265625,265.5361022949219,288.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60247230529785,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905334472656,0.0,0.0,0.0001000822012429,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,0.0004999311058782,289.567138671875,294.1499938964844,265.4564819335937,264.64996337890625,266.35845947265625,265.5361022949219,288.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60247230529785,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,0.0005000215605832,289.5616149902344,294.1499938964844,265.430908203125,264.6291809082031,266.3497314453125,265.51177978515625,288.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.6192626953125,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,0.0001001198615995,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0005001192330382,289.5561218261719,294.1499938964844,265.4049072265625,264.60797119140625,266.3408203125,265.487060546875,288.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.636545181274414,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001001649579848,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,0.0001054785243468,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001054785316227,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.0005003445548936,289.5450439453125,294.1499938964844,265.3516540527344,264.5643615722656,266.3224792480469,265.4361877441406,288.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727614600611561e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,-0.0116181764751672,60.0,-16.6730899810791,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001001649579848,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,0.0001054785243468,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001054785316227,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.0005003445548936,289.5450439453125,294.1499938964844,265.3516540527344,264.5643615722656,266.3224792480469,265.4361877441406,288.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727614600611561e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,-0.0116181764751672,60.0,-16.6730899810791,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,0.000500600435771,289.53399658203125,294.1499938964844,265.2966613769531,264.51904296875,266.3035583496094,265.38385009765625,288.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431108245432e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.711660385131836,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,0.000500600435771,289.53399658203125,294.1499938964844,265.2966613769531,264.51904296875,266.3035583496094,265.38385009765625,288.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431108245432e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.711660385131836,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,0.000105594008346,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,7.79913752921857e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987365722656,0.0,0.0,0.000105594015622,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0005008923471905,289.5228881835937,294.1499938964844,265.2398986816406,264.4718933105469,266.28387451171875,265.3294677734375,288.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864245751449289e-08,0.0010684014996513,-0.035359151661396,0.0,0.0,0.0,-0.0116859097033739,60.0,-16.753040313720703,-0.0,-7.782873012729399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,0.000105594008346,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,7.79913752921857e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987365722656,0.0,0.0,0.000105594015622,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0005008923471905,289.5228881835937,294.1499938964844,265.2398986816406,264.4718933105469,266.28387451171875,265.3294677734375,288.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864245751449289e-08,0.0010684014996513,-0.035359151661396,0.0,0.0,0.0,-0.0116859097033739,60.0,-16.753040313720703,-0.0,-7.782873012729399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0001056622786563,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,0.0005012161564081,289.51177978515625,294.1499938964844,265.181396484375,264.42291259765625,266.26348876953125,265.2734680175781,288.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.79659080505371,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0001056622786563,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,0.0005012161564081,289.51177978515625,294.1499938964844,265.181396484375,264.42291259765625,266.26348876953125,265.2734680175781,288.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.79659080505371,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.0001003748402581,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,0.0001056995461112,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.000501392991282,289.5062255859375,294.1499938964844,265.1514892578125,264.3976745605469,266.2529602050781,265.24462890625,288.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.81947898864746,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,0.0001057381086866,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8024597167969,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.0005015758797526,289.50067138671875,294.1499938964844,265.12109375,264.3719787597656,266.2422790527344,265.2154541015625,288.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.842815399169922,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062744140625,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,7.815974822733551e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.00010582197865,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,0.0005019736709073,289.4895324707031,294.1499938964844,265.0589904785156,264.3190002441406,266.22027587890625,265.1555480957031,288.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.891599655151367,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062744140625,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,7.815974822733551e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.00010582197865,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,0.0005019736709073,289.4895324707031,294.1499938964844,265.0589904785156,264.3190002441406,266.22027587890625,265.1555480957031,288.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.891599655151367,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,7.822757470421493e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,0.0001059138085111,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,0.0005024092970415,289.4783630371094,294.1499938964844,264.9950256347656,264.2639465332031,266.1976013183594,265.093994140625,288.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.942739486694336,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,7.822757470421493e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,0.0001059138085111,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,0.0005024092970415,289.4783630371094,294.1499938964844,264.9950256347656,264.2639465332031,266.1976013183594,265.093994140625,288.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.942739486694336,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821655273437,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0001060152571881,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.000502890557982,289.4671936035156,294.1499938964844,264.9292297363281,264.20672607421875,266.1740417480469,265.0303649902344,288.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-16.996971130371094,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821655273437,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0001060152571881,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.000502890557982,289.4671936035156,294.1499938964844,264.9292297363281,264.20672607421875,266.1740417480469,265.0303649902344,288.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-16.996971130371094,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.0001007820828817,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.000106128391053,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,7.838606688892469e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72979736328125,0.0,0.0,0.000106128398329,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,0.0005034272326156,289.4559936523437,294.1499938964844,264.8615417480469,264.1472473144531,266.1495361328125,264.9646301269531,288.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738219134509,1.4496507105832281e-08,0.001073807477951,-0.0370127670466899,0.0,0.0,0.0,-0.0119993463158607,60.0,-17.054462432861328,-0.0,-7.86184344292451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.0001007820828817,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.000106128391053,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,7.838606688892469e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72979736328125,0.0,0.0,0.000106128398329,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,0.0005034272326156,289.4559936523437,294.1499938964844,264.8615417480469,264.1472473144531,266.1495361328125,264.9646301269531,288.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738219134509,1.4496507105832281e-08,0.001073807477951,-0.0370127670466899,0.0,0.0,0.0,-0.0119993463158607,60.0,-17.054462432861328,-0.0,-7.86184344292451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640686035156,0.0,0.0,0.0001008392428047,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7487487792969,0.0,0.0,0.0001061885777744,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,7.843052298994735e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,0.0001061885850504,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543273925781,0.0,0.0,0.0005037127411924,289.45037841796875,294.1499938964844,264.8269958496094,264.1166381835937,266.1369934082031,264.9311218261719,288.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567721251523837e-08,0.0010744163300842,-0.0371990017592906,0.0,0.0,0.0,-0.0120346499606966,60.0,-17.08420753479004,-0.0,-7.870762885886506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580261230469,0.0,0.0,0.0001009003972285,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,0.0001062529772752,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,7.847808592487127e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,0.0001062529845512,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0005040182149969,289.4447631835937,294.1499938964844,264.7919921875,264.08544921875,266.1242370605469,264.8970642089844,288.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750824585556,1.464391363725781e-08,0.0010750677902251,-0.0373982526361942,0.0,0.0,0.0,-0.0120724216103553,60.0,-17.114933013916016,-0.0,-7.880311869712386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0001010332780424,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,0.0001063929084921,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,7.858144090278074e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,0.000106392915768,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0005046820151619,289.4335327148437,294.1499938964844,264.7204895019531,264.0212707519531,266.0981140136719,264.8275756835937,288.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764981852844,1.480947986465253e-08,0.0010764834005385,-0.0378312095999717,0.0,0.0,0.0,-0.0121544990688562,60.0,-17.178932189941406,-0.0,-7.901081033878654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0001010332780424,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,0.0001063929084921,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,7.858144090278074e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,0.000106392915768,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0005046820151619,289.4335327148437,294.1499938964844,264.7204895019531,264.0212707519531,266.0981140136719,264.8275756835937,288.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764981852844,1.480947986465253e-08,0.0010764834005385,-0.0378312095999717,0.0,0.0,0.0,-0.0121544990688562,60.0,-17.178932189941406,-0.0,-7.901081033878654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,0.0001011821514111,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,0.0001065496762748,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,7.869723049225286e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,0.0001065496835508,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0005054256762377,289.4222412109375,294.1499938964844,264.64703369140625,263.95465087890625,266.071044921875,264.7559814453125,288.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780843440443,1.4994968822179544e-08,0.0010780693264678,-0.0383162349462509,0.0,0.0,0.0,-0.0122464532032608,60.0,-17.247180938720703,-0.0,-7.924382572355172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,0.0001011821514111,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,0.0001065496762748,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,7.869723049225286e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,0.0001065496835508,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,0.0005054256762377,289.4222412109375,294.1499938964844,264.64703369140625,263.95465087890625,266.071044921875,264.7559814453125,288.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780843440443,1.4994968822179544e-08,0.0010780693264678,-0.0383162349462509,0.0,0.0,0.0,-0.0122464532032608,60.0,-17.247180938720703,-0.0,-7.924382572355172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0001013506844174,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.000106727151433,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,7.882830686867237e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.0001067271587089,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0005062674754299,289.41094970703125,294.1499938964844,264.5716552734375,263.8854675292969,266.04296875,264.6820983886719,288.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798799339681,1.5204951964165048e-08,0.001079864683561,-0.0388652831315994,0.0,0.0,0.0,-0.0123505499213933,60.0,-17.32022476196289,-0.0,-7.950801972356204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0001013506844174,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.000106727151433,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,7.882830686867237e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.0001067271587089,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0005062674754299,289.41094970703125,294.1499938964844,264.5716552734375,263.8854675292969,266.04296875,264.6820983886719,288.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798799339681,1.5204951964165048e-08,0.001079864683561,-0.0388652831315994,0.0,0.0,0.0,-0.0123505499213933,60.0,-17.32022476196289,-0.0,-7.950801972356204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,0.0001015416710288,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951904296875,0.0,0.0,0.0001069282734533,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,7.897686009528115e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0001069282807293,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0005072215571999,289.3996276855469,294.1499938964844,264.4942626953125,263.813720703125,266.0140075683594,264.606201171875,288.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819147573783,1.5442919831798463e-08,0.0010818993905559,-0.0394874587655067,0.0,0.0,0.0,-0.0124685196205973,60.0,-17.398033142089844,-0.0,-7.980795402318108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,0.0001015416710288,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951904296875,0.0,0.0,0.0001069282734533,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,7.897686009528115e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0001069282807293,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0005072215571999,289.3996276855469,294.1499938964844,264.4942626953125,263.813720703125,266.0140075683594,264.606201171875,288.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819147573783,1.5442919831798463e-08,0.0010818993905559,-0.0394874587655067,0.0,0.0,0.0,-0.0124685196205973,60.0,-17.398033142089844,-0.0,-7.980795402318108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,0.0001016461537801,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,0.0001070382932084,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,7.905811798991635e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001070383004844,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.0005077434470877,289.3939514160156,294.1499938964844,264.454833984375,263.77685546875,265.9991149902344,264.5673522949219,288.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830279206857,1.5573101919130753e-08,0.0010830123210325,-0.0398278012871742,0.0,0.0,0.0,-0.0125330556184053,60.0,-17.4392147064209,-0.0,-7.997227413625296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,0.0001017585818772,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,0.0001071566875907,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836242675781,0.0,0.0,7.914556772448123e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,0.0001071566948667,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.0005083050346001,289.3882751464844,294.1499938964844,264.4148864746094,263.73931884765625,265.98394775390625,264.52789306640625,288.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842258343473,1.5713187195842693e-08,0.0010842101182788,-0.0401940234005451,0.0,0.0,0.0,-0.0126025015488266,60.0,-17.482040405273438,-0.0,-8.014928454258553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
