time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0001020054405671,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0001074166430043,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.671630859375,0.0,0.0,7.93375656940043e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6486511230469,0.0,0.0,0.0001074166430043,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,0.0005095381638966,289.3768615722656,294.1499938964844,264.3334655761719,263.66217041015625,265.95281982421875,264.4473876953125,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086855889298,1.6020763382584846e-08,0.0010868399403989,-0.0409980565309524,0.0,0.0,0.0,-0.0127549786120653,60.0,-17.572294235229492,-0.0,-8.053861222379055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0001020054405671,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0001074166430043,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.671630859375,0.0,0.0,7.93375656940043e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6486511230469,0.0,0.0,0.0001074166430043,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,0.0005095381638966,289.3768615722656,294.1499938964844,264.3334655761719,263.66217041015625,265.95281982421875,264.4473876953125,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086855889298,1.6020763382584846e-08,0.0010868399403989,-0.0409980565309524,0.0,0.0,0.0,-0.0127549786120653,60.0,-17.572294235229492,-0.0,-8.053861222379055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.673095703125,0.0,0.0,0.0001022878132062,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,0.0001077139968401,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,7.955719047458842e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001077140041161,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,0.0005109486519359,289.3654479980469,294.1499938964844,264.25,263.582275390625,265.920654296875,264.364501953125,288.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898644104599,1.6372599276337496e-08,0.0010898481123149,-0.0419176965951919,0.0,0.0,0.0,-0.0129293967038393,60.0,-17.66989517211914,-0.0,-8.098512438436958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.673095703125,0.0,0.0,0.0001022878132062,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,0.0001077139968401,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,7.955719047458842e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001077140041161,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,0.0005109486519359,289.3654479980469,294.1499938964844,264.25,263.582275390625,265.920654296875,264.364501953125,288.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898644104599,1.6372599276337496e-08,0.0010898481123149,-0.0419176965951919,0.0,0.0,0.0,-0.0129293967038393,60.0,-17.66989517211914,-0.0,-8.098512438436958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0001026222671498,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0001080661895684,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,7.981732051121071e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,0.0001080661968444,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0005126193282194,289.3539733886719,294.1499938964844,264.1632385253906,263.4986877441406,265.8873596191406,264.2789611816406,288.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789321932719762e-08,0.0010934108868241,-0.0430068001151084,0.0,0.0,0.0,-0.0131359817460179,60.0,-17.77699851989746,-0.0,-8.151558006375127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0001026222671498,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0001080661895684,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,7.981732051121071e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,0.0001080661968444,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0005126193282194,289.3539733886719,294.1499938964844,264.1632385253906,263.4986877441406,265.8873596191406,264.2789611816406,288.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789321932719762e-08,0.0010934108868241,-0.0430068001151084,0.0,0.0,0.0,-0.0131359817460179,60.0,-17.77699851989746,-0.0,-8.151558006375127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0001030319472192,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0001084976029233,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,8.013596379896626e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134033203125,0.0,0.0,0.0001084976101992,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0005146657931618,289.3424377441406,294.1499938964844,264.0721435546875,263.4107666015625,265.8528747558594,264.1896057128906,288.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299790044944533e-08,0.0010977752972394,-0.0443407036364078,0.0,0.0,0.0,-0.0133890397846698,60.0,-17.898578643798828,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0001030319472192,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0001084976029233,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,8.013596379896626e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134033203125,0.0,0.0,0.0001084976101992,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0005146657931618,289.3424377441406,294.1499938964844,264.0721435546875,263.4107666015625,265.8528747558594,264.1896057128906,288.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299790044944533e-08,0.0010977752972394,-0.0443407036364078,0.0,0.0,0.0,-0.0133890397846698,60.0,-17.898578643798828,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,0.0001032617728924,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0001087396231014,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,8.03147122496739e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,0.0001087396303773,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,0.000515813822858,289.3366394042969,294.1499938964844,264.02508544921875,263.36529541015625,265.8351745605469,264.1434326171875,288.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586156531024244e-08,0.0011002236278727,-0.0450889058411121,0.0,0.0,0.0,-0.013531002216041,60.0,-17.96485710144043,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,0.0001035133900586,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,0.0001090045843739,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,8.05104136816226e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,0.0001090045916498,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.0005170707008801,289.3308410644531,294.1499938964844,263.9770202636719,263.31884765625,265.8171081542969,264.09600830078125,288.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029220186173,1.7899669302323673e-08,0.0011029040906578,-0.0459079481661319,0.0,0.0,0.0,-0.0136864222586154,60.0,-18.03582763671875,-0.0,-8.293740449971666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.0001040716815623,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.000109592496301,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,8.094464283203706e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.000109592503577,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0005198594881221,289.3191833496094,294.1499938964844,263.878173828125,263.2231750488281,265.7799377441406,263.997802734375,287.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.85953172859854e-08,0.0011088517494499,-0.0477249845862388,0.0,0.0,0.0,-0.0140312816947698,60.0,-18.19002342224121,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.0001040716815623,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.000109592496301,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,8.094464283203706e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.000109592503577,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0005198594881221,289.3191833496094,294.1499938964844,263.878173828125,263.2231750488281,265.7799377441406,263.997802734375,287.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.85953172859854e-08,0.0011088517494499,-0.0477249845862388,0.0,0.0,0.0,-0.0140312816947698,60.0,-18.19002342224121,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0001102546520996,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,8.143371087498963e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001102546520996,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,0.0005230004317127,289.3074645996094,294.1499938964844,263.7758483886719,263.1240539550781,265.74139404296875,263.8956298828125,287.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196897745132,60.0,-18.35921669006348,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0001102546520996,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,8.143371087498963e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001102546520996,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,0.0005230004317127,289.3074645996094,294.1499938964844,263.7758483886719,263.1240539550781,265.74139404296875,263.8956298828125,287.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196897745132,60.0,-18.35921669006348,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59893798828125,0.0,0.0,0.0001054058229783,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0005265237996354,289.295654296875,294.1499938964844,263.6703491210937,263.02178955078125,265.7013244628906,263.7891540527344,287.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.545839309692383,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59893798828125,0.0,0.0,0.0001054058229783,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0005265237996354,289.295654296875,294.1499938964844,263.6703491210937,263.02178955078125,265.7013244628906,263.7891540527344,287.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.545839309692383,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863342285156,0.0,0.0,0.0001061836301232,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,8.258727029897273e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.0005304091027937,289.28375244140625,294.1499938964844,263.5619812011719,262.9166564941406,265.6596069335937,263.67889404296875,287.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74886512756348,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863342285156,0.0,0.0,0.0001061836301232,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,8.258727029897273e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.0005304091027937,289.28375244140625,294.1499938964844,263.5619812011719,262.9166564941406,265.6596069335937,263.67889404296875,287.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74886512756348,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.000106600120489,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,0.0001122550602303,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678405761719,0.0,0.0,8.291120320791379e-05,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473937988281,0.0,0.0,0.0001122550675063,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,0.0005324895610101,289.2777709960937,294.1499938964844,263.5068359375,262.86309814453125,265.6380615234375,263.6224365234375,287.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.856603622436523,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,0.0001070308353519,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0001127086288761,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,8.324621012434363e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.541259765625,0.0,0.0,0.000112708636152,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,0.0005346410907804,289.2717590332031,294.1499938964844,263.4510498046875,262.8089294433594,265.6161499023437,263.5653381347656,287.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.967458724975582,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0001136680730269,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,8.395485201617703e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,0.0005391922313719,289.2596435546875,294.1499938964844,263.3378295898437,262.6989440917969,265.5709228515625,263.4488830566406,287.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.2011947631836,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0001136680730269,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,8.395485201617703e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,0.0005391922313719,289.2596435546875,294.1499938964844,263.3378295898437,262.6989440917969,265.5709228515625,263.4488830566406,287.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.2011947631836,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,0.0001146871290984,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,8.470752072753385e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164489746094,0.0,0.0,0.0001146871290984,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0005440262029878,289.2474060058594,294.1499938964844,263.2226257324219,262.58697509765625,265.52392578125,263.3301086425781,287.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.448463439941406,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,0.0001146871290984,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,8.470752072753385e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164489746094,0.0,0.0,0.0001146871290984,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0005440262029878,289.2474060058594,294.1499938964844,263.2226257324219,262.58697509765625,265.52392578125,263.3301086425781,287.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.448463439941406,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,0.0005490913754329,289.23504638671875,294.1499938964844,263.105712890625,262.4732971191406,265.47509765625,263.2093505859375,287.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.7077751159668,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,0.0005490913754329,289.23504638671875,294.1499938964844,263.105712890625,262.4732971191406,265.47509765625,263.2093505859375,287.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.7077751159668,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.0001109710210585,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,0.0001168578310171,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,0.0001168578310171,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,0.0005543230799958,289.2225952148437,294.1499938964844,262.9873962402344,262.35821533203125,265.4244079589844,263.0870666503906,287.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97713279724121,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.0001109710210585,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,0.0001168578310171,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,0.0001168578310171,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,0.0005543230799958,289.2225952148437,294.1499938964844,262.9873962402344,262.35821533203125,265.4244079589844,263.0870666503906,287.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97713279724121,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,0.0001115026097977,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,0.000117417621368,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,0.000556978455279,289.21630859375,294.1499938964844,262.92779541015625,262.3002624511719,265.3983154296875,263.02545166015625,287.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.114904403686523,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,0.0001120359302149,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,8.713905845070258e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0001179792379844,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.0005596425617113,289.2099914550781,294.1499938964844,262.8679504394531,262.2420349121094,265.3717041015625,262.963623046875,287.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.254079818725582,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,0.0001131005774368,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,0.000564960646443,289.197265625,294.1499938964844,262.7476806640625,262.125,265.3171691894531,262.8394775390625,287.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.534780502319336,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,0.0001131005774368,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,0.000564960646443,289.197265625,294.1499938964844,262.7476806640625,262.125,265.3171691894531,262.8394775390625,287.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.534780502319336,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,0.0001202010389533,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,0.0005701818154193,289.18438720703125,294.1499938964844,262.6268920898437,262.0074462890625,265.2607421875,262.7149353027344,287.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.8161563873291,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,0.0001202010389533,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,0.0005701818154193,289.18438720703125,294.1499938964844,262.6268920898437,262.0074462890625,265.2607421875,262.7149353027344,287.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.8161563873291,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,0.0005752061260864,289.1714172363281,294.1499938964844,262.505859375,261.8896484375,265.202392578125,262.5903625488281,287.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09420585632324,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,0.0005752061260864,289.1714172363281,294.1499938964844,262.505859375,261.8896484375,265.202392578125,262.5903625488281,287.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09420585632324,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,0.0001159152816399,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,0.0001220643680426,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,0.0005790207069367,289.16094970703125,294.1499938964844,262.4090576171875,261.7954406738281,265.15435791015625,262.49090576171875,287.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31159782409668,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542236328125,0.0,0.0,0.0001160992105724,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,0.0001222580613102,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,9.029938519233838e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,0.0001222580613102,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765869140625,0.0,0.0,0.0005799394566565,289.1583251953125,294.1499938964844,262.3848876953125,261.7718811035156,265.1421813964844,262.4660949707031,287.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.365026473999023,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,0.0001165447902167,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.0001227272732648,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,9.064595360541716e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,0.0005821652594022,289.1517333984375,294.1499938964844,262.32452392578125,261.713134765625,265.1113586425781,262.4041748046875,287.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.49631118774414,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
