time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,0.0001169720781035,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,0.0005842996179126,289.1451110839844,294.1499938964844,262.2642517089844,261.65447998046875,265.0801086425781,262.3424377441406,287.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.6247501373291,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990173339844,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512268066406,0.0,0.0,0.0005882309633307,289.1318359375,294.1499938964844,262.1442565917969,261.53765869140625,265.0164794921875,262.2196044921875,287.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87145233154297,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990173339844,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512268066406,0.0,0.0,0.0005882309633307,289.1318359375,294.1499938964844,262.1442565917969,261.53765869140625,265.0164794921875,262.2196044921875,287.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87145233154297,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,0.0005917515372857,289.1184387207031,294.1499938964844,262.02520751953125,261.4217834472656,264.951171875,262.09796142578125,287.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10215759277344,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,0.0005917515372857,289.1184387207031,294.1499938964844,262.02520751953125,261.4217834472656,264.951171875,262.09796142578125,287.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10215759277344,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,0.0005949336336925,289.1049499511719,294.1499938964844,261.9073486328125,261.3070983886719,264.8842163085937,261.97772216796875,287.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.318727493286133,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,0.0005949336336925,289.1049499511719,294.1499938964844,261.9073486328125,261.3070983886719,264.8842163085937,261.97772216796875,287.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.318727493286133,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,0.0001196558587253,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,9.306566789746284e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580322265625,0.0,0.0,0.000126003389596,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0005977056571282,289.0914001464844,294.1499938964844,261.791015625,261.19390869140625,264.8157958984375,261.8591613769531,287.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.801580206186373e-08,0.0012748785084113,-0.0982026606798172,0.0,0.0,0.0,-0.0236586742103099,60.0,-22.52084350585937,-0.0,-1.1082155992880872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,0.0001196558587253,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,9.306566789746284e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580322265625,0.0,0.0,0.000126003389596,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0005977056571282,289.0914001464844,294.1499938964844,261.791015625,261.19390869140625,264.8157958984375,261.8591613769531,287.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.801580206186373e-08,0.0012748785084113,-0.0982026606798172,0.0,0.0,0.0,-0.0236586742103099,60.0,-22.52084350585937,-0.0,-1.1082155992880872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,0.0001199024409288,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671569824219,0.0,0.0,0.0001262630539713,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,9.32574548642151e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,0.0001262630539713,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.305908203125,0.0,0.0,0.0005989374476484,289.0845947265625,294.1499938964844,261.7335205078125,261.1379699707031,264.78106689453125,261.800537109375,287.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775439536198,3.832312955864836e-08,0.001277505652979,-0.0989965870976448,0.0,0.0,0.0,-0.023811025545001,60.0,-22.616119384765625,-0.0,-1.11278787073843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,0.0001201264531118,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.0001264989405171,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603820800781,0.0,0.0,9.343169222120196e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.0001264989550691,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,0.0006000564317218,289.0777893066406,294.1499938964844,261.676513671875,261.0824890136719,264.7460327148437,261.742431640625,287.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799309333786,3.8602316010383226e-08,0.0012798922834917,-0.0997176691889762,0.0,0.0,0.0,-0.0239494275301694,60.0,-22.70701026916504,-0.0,-1.1169496616503238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,0.0001205155058414,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,0.0001269086351385,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,9.373428474646062e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0001269086351385,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0006019998108968,289.0641174316406,294.1499938964844,261.5640869140625,260.97314453125,264.6750183105469,261.6279296875,287.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719747869328e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897981613874,60.0,-22.8762149810791,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,0.0001205155058414,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,0.0001269086351385,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,9.373428474646062e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0001269086351385,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0006019998108968,289.0641174316406,294.1499938964844,261.5640869140625,260.97314453125,264.6750183105469,261.6279296875,287.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719747869328e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897981613874,60.0,-22.8762149810791,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,0.0001208343019243,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0001272443478228,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,9.398223483003676e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,0.0001272443478228,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.000603592256084,289.0503845214844,294.1499938964844,261.4540710449219,260.8661804199219,264.6029357910156,261.515869140625,287.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874335516244,-0.1019952148199081,0.0,0.0,0.0,-0.0243867617100477,60.0,-23.02961158752441,-0.0,-1.130151332517926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,0.0001208343019243,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0001272443478228,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,9.398223483003676e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,0.0001272443478228,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.000603592256084,289.0503845214844,294.1499938964844,261.4540710449219,260.8661804199219,264.6029357910156,261.515869140625,287.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874335516244,-0.1019952148199081,0.0,0.0,0.0,-0.0243867617100477,60.0,-23.02961158752441,-0.0,-1.130151332517926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,0.000121092009067,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177490234375,0.0,0.0,0.000127515711938,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,9.418267291039228e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0001275157264899,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,0.0006048795767128,289.03662109375,294.1499938964844,261.3467102050781,260.7618408203125,264.52984619140625,261.406494140625,287.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.168556213378903,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,0.000121092009067,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177490234375,0.0,0.0,0.000127515711938,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,9.418267291039228e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0001275157264899,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,0.0006048795767128,289.03662109375,294.1499938964844,261.3467102050781,260.7618408203125,264.52984619140625,261.406494140625,287.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.168556213378903,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0001277290284633,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24658203125,0.0,0.0,0.0006058914004825,289.0228576660156,294.1499938964844,261.2423400878906,260.66046142578125,264.4559020996094,261.3000793457031,287.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.29401588439941,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0001277290284633,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24658203125,0.0,0.0,0.0006058914004825,289.0228576660156,294.1499938964844,261.2423400878906,260.66046142578125,264.4559020996094,261.3000793457031,287.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.29401588439941,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,0.0001213780778925,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,0.000127816965687,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,9.4405171694234e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,0.0006063085165806,289.01593017578125,294.1499938964844,261.1913452148437,260.6109313964844,264.41864013671875,261.2480163574219,287.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.024722721427679,60.0,-23.3521728515625,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984313964844,0.0,0.0,0.0001214477670146,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893371582031,0.0,0.0,0.0001278903509955,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,9.445937757845968e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746887207031,0.0,0.0,0.0001278903509955,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.0006066566566005,289.009033203125,294.1499938964844,261.1412353515625,260.5622863769531,264.3811950683594,261.1968688964844,287.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039677932858467,0.0,0.0,0.0,-0.0247657764703035,60.0,-23.406925201416016,-0.0,-1.1416550904641559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.0001215533993672,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2751159667969,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,0.0001280015858355,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,0.0006071843090467,288.9952087402344,294.1499938964844,261.043701171875,260.4676208496094,264.3059387207031,261.09698486328125,287.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.507957458496094,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.0001215533993672,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2751159667969,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,0.0001280015858355,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,0.0006071843090467,288.9952087402344,294.1499938964844,261.043701171875,260.4676208496094,264.3059387207031,261.09698486328125,287.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.507957458496094,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467041015625,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,0.0006074691191315,288.9813537597656,294.1499938964844,260.95001220703125,260.37677001953125,264.2301330566406,261.0012512207031,287.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.59518241882324,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467041015625,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,0.0006074691191315,288.9813537597656,294.1499938964844,260.95001220703125,260.37677001953125,264.2301330566406,261.0012512207031,287.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.59518241882324,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553405761719,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24688720703125,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326965332031,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,0.0006075823912397,288.9674987792969,294.1499938964844,260.8588562011719,260.2884826660156,264.1539611816406,260.90850830078125,287.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.672475814819336,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553405761719,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24688720703125,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326965332031,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,0.0006075823912397,288.9674987792969,294.1499938964844,260.8588562011719,260.2884826660156,264.1539611816406,260.90850830078125,287.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.672475814819336,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.240966796875,0.0,0.0,0.0001216326854773,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,0.0001280850847251,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,9.460320143261924e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,0.0001280850847251,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,0.0006075803539715,288.9536437988281,294.1499938964844,260.768798828125,260.2012939453125,264.0774230957031,260.8177185058594,287.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949886398784e-08,0.0012959393206983,-0.1045620664954185,0.0,0.0,0.0,-0.0248800069093704,60.0,-23.74178123474121,-0.0,-1.145133552427069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.240966796875,0.0,0.0,0.0001216326854773,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,0.0001280850847251,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,9.460320143261924e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,0.0001280850847251,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,0.0006075803539715,288.9536437988281,294.1499938964844,260.768798828125,260.2012939453125,264.0774230957031,260.8177185058594,287.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949886398784e-08,0.0012959393206983,-0.1045620664954185,0.0,0.0,0.0,-0.0248800069093704,60.0,-23.74178123474121,-0.0,-1.145133552427069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,0.0001216248201671,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.225341796875,0.0,0.0,0.0001280767901334,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,9.459708235226572e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,0.0001280768046854,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0006075410638004,288.9467163085937,294.1499938964844,260.7241516113281,260.1581115722656,264.0390625,260.7727966308594,287.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958960141986,4.046968982152066e-08,0.0012958556180819,-0.1045367643237114,0.0,0.0,0.0,-0.0248751435428857,60.0,-23.77444267272949,-0.0,-1.1449853332123896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,0.0001216118107549,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,0.0001280630967812,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21844482421875,0.0,0.0,9.4586968771182e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.0001280630967812,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16650390625,0.0,0.0,0.0006074761040508,288.93975830078125,294.1499938964844,260.6797790527344,260.1152038574219,264.0006103515625,260.7281494140625,287.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957574799656,4.0453471683576936e-08,0.0012957169674336,-0.1044949442148208,0.0,0.0,0.0,-0.0248671043664217,60.0,-23.805784225463867,-0.0,-1.1447403380770993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039794921875,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.190673828125,0.0,0.0,0.0001280210854019,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531066894531,0.0,0.0,0.0006072768010199,288.9259033203125,294.1499938964844,260.5918884277344,260.0302429199219,263.923583984375,260.6396789550781,287.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86494445800781,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039794921875,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.190673828125,0.0,0.0,0.0001280210854019,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531066894531,0.0,0.0,0.0006072768010199,288.9259033203125,294.1499938964844,260.5918884277344,260.0302429199219,263.923583984375,260.6396789550781,287.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86494445800781,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897888183594,0.0,0.0,0.0001279593998333,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,9.451037476537748e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,0.0006069841911084,288.9120178222656,294.1499938964844,260.505126953125,259.9464416503906,263.8463134765625,260.55242919921875,287.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.918869018554688,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897888183594,0.0,0.0,0.0001279593998333,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,9.451037476537748e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,0.0006069841911084,288.9120178222656,294.1499938964844,260.505126953125,259.9464416503906,263.8463134765625,260.55242919921875,287.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.918869018554688,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835632324219,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626892089844,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263122558594,0.0,0.0,0.0006066149217076,288.89813232421875,294.1499938964844,260.41949462890625,259.86376953125,263.7689208984375,260.4661865234375,287.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.96885299682617,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835632324219,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626892089844,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263122558594,0.0,0.0,0.0006066149217076,288.89813232421875,294.1499938964844,260.41949462890625,259.86376953125,263.7689208984375,260.4661865234375,287.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.96885299682617,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,9.438277629669756e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,0.0001277866394957,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,0.0006061646854504,288.88427734375,294.1499938964844,260.3349914550781,259.78228759765625,263.6913757324219,260.3812866210937,287.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620635762687e-08,0.0012929197400808,-0.1036508604884147,0.0,0.0,0.0,-0.0247048698365688,60.0,-24.01382064819336,-0.0,-1.1398024213349345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,9.438277629669756e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,0.0001277866394957,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,0.0006061646854504,288.88427734375,294.1499938964844,260.3349914550781,259.78228759765625,263.6913757324219,260.3812866210937,287.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620635762687e-08,0.0012929197400808,-0.1036508604884147,0.0,0.0,0.0,-0.0247048698365688,60.0,-24.01382064819336,-0.0,-1.1398024213349345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
