time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857116699219,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,0.000592385942582,288.6076354980469,294.1499938964844,258.91412353515625,258.41314697265625,262.1656188964844,258.9489440917969,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.423599243164062,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,0.0001185496294056,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,0.0001248384651262,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731384277344,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380126953125,0.0,0.0,0.0005921798874624,288.6007080078125,294.1499938964844,258.88580322265625,258.3857421875,262.1289978027344,258.92022705078125,287.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.431779861450195,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659973144531,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661499023437,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.831298828125,0.0,0.0,0.000591994728893,288.5937805175781,294.1499938964844,258.8578796386719,258.3586730957031,262.092529296875,258.89190673828125,287.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.440399169921875,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575439453125,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521423339844,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178405761719,0.0,0.0,0.0005916846566833,288.5799255371094,294.1499938964844,258.8031616210937,258.3056335449219,262.0198669433594,258.8363647460937,287.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45896339416504,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575439453125,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521423339844,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178405761719,0.0,0.0,0.0005916846566833,288.5799255371094,294.1499938964844,258.8031616210937,258.3056335449219,262.0198669433594,258.8363647460937,287.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45896339416504,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84344482421875,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8379821777344,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.838134765625,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.80438232421875,0.0,0.050000000745058,0.0005914628272876,288.5660705566406,291.1499938964844,258.75,258.2539978027344,261.9476623535156,258.7823486328125,287.1639709472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.479610443115234,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84344482421875,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8379821777344,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.838134765625,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.80438232421875,0.0,0.050000000745058,0.0005914628272876,288.5660705566406,291.1499938964844,258.75,258.2539978027344,261.9476623535156,258.7823486328125,287.1639709472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.479610443115234,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.6319118738174438,0.050000000745058,0.0408468842506408,290.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708068847656,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708374023437,0.6319118738174438,0.050000000745058,0.0317697972059249,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6689758300781,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6638488769531,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4613952636719,291.1499938964844,258.7240600585937,258.2286682128906,276.6771850585937,281.6549987792969,286.7986145019531,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877702236175,2.386404958087951e-07,0.4350875318050384,-0.1503425687551498,0.0,0.0,0.0,10.181951522827148,60.0,-1312.66796875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824462890625,0.6301220655441284,0.050000000745058,0.0452406518161296,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38238525390625,0.6301220655441284,0.050000000745058,0.0476405844092369,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38238525390625,0.6301220655441284,0.050000000745058,0.0351871736347675,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3822937011719,0.6301220655441284,0.050000000745058,0.0476405844092369,291.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38201904296875,0.6301220655441284,0.050000000745058,0.2259864211082458,286.2608642578125,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.7381591796875,1.0,0.1210854575037956,0.3173390030860901,0.3173390030860901,0.9883122444152832,1.0,-0.4820280075073242,0.0571930147707462,0.4248349964618683,-0.0985053405165672,0.0,0.0,0.0,12.51722812652588,60.0,-1701.2720947265625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8931884765625,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6634216308594,1.0,0.1405766308307647,0.4899510145187378,0.4899510145187378,0.9766244292259216,1.0,-0.4867866337299347,0.1420201659202575,0.3447664678096771,-0.0144084254279732,0.0,0.0,0.0,20.052227020263672,60.0,-1434.4754638671875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8931884765625,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6634216308594,1.0,0.1405766308307647,0.4899510145187378,0.4899510145187378,0.9766244292259216,1.0,-0.4867866337299347,0.1420201659202575,0.3447664678096771,-0.0144084254279732,0.0,0.0,0.0,20.052227020263672,60.0,-1434.4754638671875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,305.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7487792731815754e-21,7.253024956833252e-21,-2.504245885600068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.548591136932373,0.050000000745058,0.0458225645124912,290.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.548591136932373,0.050000000745058,0.0482533685863018,290.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.548591136932373,0.050000000745058,0.0356397740542888,290.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197509765625,0.548591136932373,0.050000000745058,0.2288932055234909,284.5978698730469,291.1499938964844,258.6255798339844,258.1297607421875,280.4430236816406,291.2116394042969,284.820556640625,1.0,0.1489743739366531,0.5340074896812439,0.5340074896812439,0.9707805514335632,1.0,-0.4882481098175049,0.163164809346199,0.3250832855701446,0.006531249731779,0.0,0.0,1.0,23.721717834472656,60.0,1071.9307861328125,-7018.49169921875,26.334367752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7362976074219,308.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,3547.106201171875,18000.0,0.0,0.0,0.0116783427074551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440400838851929,0.5440426468849182,-2.59971602645237e-06,0.0,1.1852032912429422e-05,0.0,0.0,18.815317153930664,0.0,0.0,0.0,0.3362749814987182,4.0,0.0,1.0
367560,290.4963684082031,297.1499938964844,293.1499938964844,0.0008383055683225,-76.08193969726562,286.521728515625,0.5319679975509644,0.050000000745058,0.0459535494446754,290.4169616699219,297.1499938964844,293.1499938964844,0.0009155452717095,-87.49984741210938,286.6378173828125,0.5319679975509644,0.050000000745058,0.0483913011848926,290.1102905273437,297.1499938964844,293.1499938964844,0.0008207550272345,-57.93597412109375,286.4441223144531,0.5319679975509644,0.050000000745058,0.0357416495680809,290.34521484375,297.1499938964844,293.1499938964844,0.0009328183368779,-89.1506576538086,286.65875244140625,0.5319679975509644,0.050000000745058,0.0483913011848926,291.2111511230469,297.1499938964844,293.1499938964844,0.0009013865492306,-408.6427612304688,286.4091491699219,0.5319679975509644,0.050000000745058,0.2295474857091903,285.57958984375,291.1499938964844,258.60223388671875,258.105712890625,280.0447998046875,291.2100830078125,286.3077697753906,1.0,0.1565366387367248,0.5482189059257507,0.5482189059257507,0.9766244292259216,1.0,-0.4896438121795654,0.168953999876976,0.3206898272037506,0.0121560702100396,0.0,0.0,1.0,27.22673416137696,60.0,2542.325439453125,-7418.15380859375,29.364858627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3036499023437,308.3643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,8296.74609375,18000.0,0.0,0.0,0.0303042065352201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238449335098268,0.9238519668579102,-7.059111794660566e-06,0.0,3.0754916224395856e-05,0.0,0.0,87.77998352050781,0.0,0.0,0.0,0.5231858491897583,4.0,0.0,1.0
367620,290.53668212890625,297.1499938964844,293.1499938964844,0.0017843827372416,-151.70147705078125,290.2081604003906,0.5093177556991577,0.050000000745058,0.0461923405528068,290.4463195800781,297.1499938964844,293.1499938964844,0.0019154734909534,-171.48301696777344,290.3953552246094,0.5093177556991577,0.050000000745058,0.0486427620053291,290.145263671875,297.1499938964844,293.1499938964844,0.0019394065020605,-128.2388916015625,290.40313720703125,0.5093177556991577,0.050000000745058,0.035927377641201,290.3757629394531,297.1499938964844,293.1499938964844,0.0019578947685658,-175.27976989746094,290.45440673828125,0.5093177556991577,0.050000000745058,0.0486427620053291,291.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5093177556991577,0.050000000745058,0.2307403087615966,287.7795715332031,291.1499938964844,258.55718994140625,258.0584716796875,279.5907897949219,291.2349853515625,288.1295166015625,1.0,0.1693703234195709,0.5667456984519958,0.5667456984519958,0.9883122444152832,1.0,-0.4921883940696716,0.1761327534914016,0.3160556256771087,0.0190468654036521,0.0,0.0,1.0,33.61638259887695,60.0,2332.703125,-7233.3037109375,34.93413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9913330078125,306.5913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,14807.208984375,18000.0,0.0,0.0,0.0696773827075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376527786254885,1.2376654148101809,-1.2650390090129804e-05,0.0,7.071368600009009e-05,0.0,0.0,210.79090881347656,0.0,0.0,0.0,0.6811282634735107,4.0,0.0,1.0
367680,290.53668212890625,297.1499938964844,293.1499938964844,0.0017843827372416,-151.70147705078125,290.2081604003906,0.5093177556991577,0.050000000745058,0.0461923405528068,290.4463195800781,297.1499938964844,293.1499938964844,0.0019154734909534,-171.48301696777344,290.3953552246094,0.5093177556991577,0.050000000745058,0.0486427620053291,290.145263671875,297.1499938964844,293.1499938964844,0.0019394065020605,-128.2388916015625,290.40313720703125,0.5093177556991577,0.050000000745058,0.035927377641201,290.3757629394531,297.1499938964844,293.1499938964844,0.0019578947685658,-175.27976989746094,290.45440673828125,0.5093177556991577,0.050000000745058,0.0486427620053291,291.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5093177556991577,0.050000000745058,0.2307403087615966,287.7795715332031,291.1499938964844,258.55718994140625,258.0584716796875,279.5907897949219,291.2349853515625,288.1295166015625,1.0,0.1693703234195709,0.5667456984519958,0.5667456984519958,0.9883122444152832,1.0,-0.4921883940696716,0.1761327534914016,0.3160556256771087,0.0190468654036521,0.0,0.0,1.0,33.61638259887695,60.0,2332.703125,-7233.3037109375,34.93413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9913330078125,306.5913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,14807.208984375,18000.0,0.0,0.0,0.0696773827075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376527786254885,1.2376654148101809,-1.2650390090129804e-05,0.0,7.071368600009009e-05,0.0,0.0,210.79090881347656,0.0,0.0,0.0,0.6811282634735107,4.0,0.0,1.0
367740,290.58984375,297.1499938964844,293.1499938964844,0.0026299266610294,-215.3354949951172,292.558837890625,0.4952700436115265,0.050000000745058,0.0463962368667125,290.4874267578125,297.1499938964844,293.1499938964844,0.0028164042159914,-242.74986267089844,292.81842041015625,0.4952700436115265,0.050000000745058,0.0488574728369712,290.1908264160156,297.1499938964844,293.1499938964844,0.0029483968392014,-187.6302947998047,292.9861755371094,0.4952700436115265,0.050000000745058,0.0360859632492065,290.4186706542969,297.1499938964844,293.1499938964844,0.0028805199544876,-248.23611450195312,292.9071655273437,0.4952700436115265,0.050000000745058,0.0488574728369712,291.2779541015625,297.1499938964844,293.1499938964844,0.0020501168910413,-838.8668212890625,291.7595520019531,0.4952700436115265,0.050000000745058,0.2317588031291961,288.9378662109375,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.27130126953125,289.1719970703125,1.0,0.1795393824577331,0.577052652835846,0.577052652835846,1.0,1.0,-0.4943610727787018,0.1800316423177719,0.3143294155597687,0.022711532190442,0.0,0.0,1.0,39.071964263916016,60.0,1668.312255859375,-6956.12255859375,39.73458480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4034118652344,305.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17062.2890625,19080.0,0.0,0.0,0.1096067726612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285621404647827,1.328576683998108,-1.4577043657482136e-05,0.0,0.0001112369427573,0.0,0.0,260.73602294921875,0.0,0.0,0.0,0.7418414950370789,4.0,0.0,1.0
367800,290.58984375,297.1499938964844,293.1499938964844,0.0026299266610294,-215.3354949951172,292.558837890625,0.4952700436115265,0.050000000745058,0.0463962368667125,290.4874267578125,297.1499938964844,293.1499938964844,0.0028164042159914,-242.74986267089844,292.81842041015625,0.4952700436115265,0.050000000745058,0.0488574728369712,290.1908264160156,297.1499938964844,293.1499938964844,0.0029483968392014,-187.6302947998047,292.9861755371094,0.4952700436115265,0.050000000745058,0.0360859632492065,290.4186706542969,297.1499938964844,293.1499938964844,0.0028805199544876,-248.23611450195312,292.9071655273437,0.4952700436115265,0.050000000745058,0.0488574728369712,291.2779541015625,297.1499938964844,293.1499938964844,0.0020501168910413,-838.8668212890625,291.7595520019531,0.4952700436115265,0.050000000745058,0.2317588031291961,288.9378662109375,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.27130126953125,289.1719970703125,1.0,0.1795393824577331,0.577052652835846,0.577052652835846,1.0,1.0,-0.4943610727787018,0.1800316423177719,0.3143294155597687,0.022711532190442,0.0,0.0,1.0,39.071964263916016,60.0,1668.312255859375,-6956.12255859375,39.73458480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4034118652344,305.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17062.2890625,19080.0,0.0,0.0,0.1096067726612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285621404647827,1.328576683998108,-1.4577043657482136e-05,0.0,0.0001112369427573,0.0,0.0,260.73602294921875,0.0,0.0,0.0,0.7418414950370789,4.0,0.0,1.0
367860,290.6445007324219,297.1499938964844,293.1499938964844,0.0033680878113955,-267.4333801269531,294.3480224609375,0.4856109321117401,0.050000000745058,0.0465650409460067,290.531005859375,297.1499938964844,293.1499938964844,0.0036123858299106,-301.5393981933594,294.6736755371094,0.4856109321117401,0.050000000745058,0.0490352325141429,290.2377014160156,297.1499938964844,293.1499938964844,0.0038473296444863,-236.70005798339844,294.9734802246094,0.4856109321117401,0.050000000745058,0.0362172536551952,290.464599609375,297.1499938964844,293.1499938964844,0.0036959296558052,-308.2991638183594,294.7846069335937,0.4856109321117401,0.050000000745058,0.0490352325141429,291.31951904296875,297.1499938964844,293.1499938964844,0.0025842178147286,-1027.65966796875,293.2903137207031,0.4856109321117401,0.050000000745058,0.2326020300388336,289.7728576660156,291.1499938964844,258.4734191894531,257.9678039550781,279.2664794921875,291.3126220703125,289.95025634765625,1.0,0.1875078827142715,0.5826820135116577,0.5826820135116577,1.0,1.0,-0.4961598813533783,0.1823670864105224,0.3137927651405334,0.0248624887317419,0.0,0.0,1.0,43.58863830566406,48.0,1167.7352294921875,-6797.25048828125,43.740333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4901123046875,304.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18630.248046875,19080.0,0.0,0.0,0.147765427827835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882654905319214,1.3882813453674316,-1.591661748534534e-05,0.0,0.0001499631325714,0.0,0.0,297.49072265625,0.0,0.0,0.0,0.7586046457290649,4.0,0.0,1.0
367920,290.6445007324219,297.1499938964844,293.1499938964844,0.0033680878113955,-267.4333801269531,294.3480224609375,0.4856109321117401,0.050000000745058,0.0465650409460067,290.531005859375,297.1499938964844,293.1499938964844,0.0036123858299106,-301.5393981933594,294.6736755371094,0.4856109321117401,0.050000000745058,0.0490352325141429,290.2377014160156,297.1499938964844,293.1499938964844,0.0038473296444863,-236.70005798339844,294.9734802246094,0.4856109321117401,0.050000000745058,0.0362172536551952,290.464599609375,297.1499938964844,293.1499938964844,0.0036959296558052,-308.2991638183594,294.7846069335937,0.4856109321117401,0.050000000745058,0.0490352325141429,291.31951904296875,297.1499938964844,293.1499938964844,0.0025842178147286,-1027.65966796875,293.2903137207031,0.4856109321117401,0.050000000745058,0.2326020300388336,289.7728576660156,291.1499938964844,258.4734191894531,257.9678039550781,279.2664794921875,291.3126220703125,289.95025634765625,1.0,0.1875078827142715,0.5826820135116577,0.5826820135116577,1.0,1.0,-0.4961598813533783,0.1823670864105224,0.3137927651405334,0.0248624887317419,0.0,0.0,1.0,43.58863830566406,48.0,1167.7352294921875,-6797.25048828125,43.740333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4901123046875,304.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18630.248046875,19080.0,0.0,0.0,0.147765427827835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882654905319214,1.3882813453674316,-1.591661748534534e-05,0.0,0.0001499631325714,0.0,0.0,297.49072265625,0.0,0.0,0.0,0.7586046457290649,4.0,0.0,1.0
367980,290.6981506347656,297.1499938964844,293.1499938964844,0.0040243393741548,-310.7560729980469,295.7802429199219,0.4833222329616546,0.050000000745058,0.0466072633862495,290.5738525390625,297.1499938964844,293.1499938964844,0.0043336628004908,-350.9416198730469,296.1695556640625,0.4833222329616546,0.050000000745058,0.0490796901285648,290.28302001953125,297.1499938964844,293.1499938964844,0.0046752644702792,-278.0500183105469,296.5823974609375,0.4833222329616546,0.050000000745058,0.0362500920891761,290.5103759765625,297.1499938964844,293.1499938964844,0.0044354391284286,-358.61981201171875,296.2967529296875,0.4833222329616546,0.050000000745058,0.0490796901285648,291.36065673828125,297.1499938964844,293.1499938964844,0.0030469063203781,-1183.8031005859375,294.50408935546875,0.4833222329616546,0.050000000745058,0.2328129261732101,290.4116516113281,291.1499938964844,258.4347229003906,257.924560546875,279.2120056152344,291.3539733886719,290.548828125,1.0,0.188959002494812,0.5858611464500427,0.5858611464500427,1.0,1.0,-0.4966100752353668,0.1834708601236343,0.3131392002105713,0.0259623751044273,0.0,0.0,1.0,44.71885681152344,36.0,833.7293090820312,-6738.25927734375,44.74692535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1658935546875,304.0157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.5,19080.0,0.0,0.0,0.1824734956026077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003313779830933,1.4003475904464722,-1.619449358258862e-05,0.0,0.0001851874112617,0.0,0.0,305.3151550292969,0.0,0.0,0.0,0.764658510684967,4.0,0.0,1.0
368040,290.6981506347656,297.1499938964844,293.1499938964844,0.0040243393741548,-310.7560729980469,295.7802429199219,0.4833222329616546,0.050000000745058,0.0466072633862495,290.5738525390625,297.1499938964844,293.1499938964844,0.0043336628004908,-350.9416198730469,296.1695556640625,0.4833222329616546,0.050000000745058,0.0490796901285648,290.28302001953125,297.1499938964844,293.1499938964844,0.0046752644702792,-278.0500183105469,296.5823974609375,0.4833222329616546,0.050000000745058,0.0362500920891761,290.5103759765625,297.1499938964844,293.1499938964844,0.0044354391284286,-358.61981201171875,296.2967529296875,0.4833222329616546,0.050000000745058,0.0490796901285648,291.36065673828125,297.1499938964844,293.1499938964844,0.0030469063203781,-1183.8031005859375,294.50408935546875,0.4833222329616546,0.050000000745058,0.2328129261732101,290.4116516113281,291.1499938964844,258.4347229003906,257.924560546875,279.2120056152344,291.3539733886719,290.548828125,1.0,0.188959002494812,0.5858611464500427,0.5858611464500427,1.0,1.0,-0.4966100752353668,0.1834708601236343,0.3131392002105713,0.0259623751044273,0.0,0.0,1.0,44.71885681152344,36.0,833.7293090820312,-6738.25927734375,44.74692535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1658935546875,304.0157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.5,19080.0,0.0,0.0,0.1824734956026077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003313779830933,1.4003475904464722,-1.619449358258862e-05,0.0,0.0001851874112617,0.0,0.0,305.3151550292969,0.0,0.0,0.0,0.764658510684967,4.0,0.0,1.0
368100,290.72369384765625,297.1499938964844,293.1499938964844,0.0043323365971446,-330.0414428710937,296.4013366699219,0.4845317304134369,0.050000000745058,0.0465848930180072,290.594482421875,297.1499938964844,293.1499938964844,0.0046763462014496,-373.0027160644531,296.82098388671875,0.4845317304134369,0.050000000745058,0.0490561351180076,290.3045959472656,297.1499938964844,293.1499938964844,0.0050748521462082,-296.5566711425781,297.2854309082031,0.4845317304134369,0.050000000745058,0.0362326949834823,290.5328369140625,297.1499938964844,293.1499938964844,0.004786517471075,-380.9937438964844,296.9541015625,0.4845317304134369,0.050000000745058,0.0490561351180076,291.3804626464844,297.1499938964844,293.1499938964844,0.0032581475097686,-1252.870361328125,295.0260314941406,0.4845317304134369,0.050000000745058,0.2327011823654174,290.67742919921875,291.1499938964844,258.4161682128906,257.90350341796875,279.1956481933594,291.3739624023437,290.80096435546875,1.0,0.1877691745758056,0.5868954658508301,0.5868954658508301,1.0,1.0,-0.4963718056678772,0.1836960911750793,0.3126757144927978,0.0262447018176317,0.0,0.0,1.0,44.12073516845703,36.0,722.0922241210938,-6748.1484375,44.21372604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1919860839844,304.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,19014.619140625,20160.0,0.0,0.0,0.198172315955162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025133848190308,1.4025295972824097,-1.6245001461356878e-05,0.0,0.0002011197066167,0.0,0.0,306.7445983886719,0.0,0.0,0.0,0.7807531356811523,4.0,0.0,1.0
368160,290.7479248046875,297.1499938964844,293.1499938964844,0.0046306326985359,-347.9981994628906,296.9761047363281,0.487028032541275,0.050000000745058,0.0465391799807548,290.6144714355469,297.1499938964844,293.1499938964844,0.0050104456022381,-393.5355529785156,297.4241638183594,0.487028032541275,0.050000000745058,0.0490079969167709,290.3253479003906,297.1499938964844,293.1499938964844,0.0054690642282366,-313.8107604980469,297.9375915527344,0.487028032541275,0.050000000745058,0.0361971408128738,290.5549621582031,297.1499938964844,293.1499938964844,0.0051287659443914,-401.7668762207031,297.56170654296875,0.487028032541275,0.050000000745058,0.0490079969167709,291.39959716796875,297.1499938964844,293.1499938964844,0.0034582978114485,-1316.8028564453125,295.5063171386719,0.487028032541275,0.050000000745058,0.2324728369712829,290.91876220703125,291.1499938964844,258.3981628417969,257.8828430175781,279.1838073730469,291.393310546875,291.0332336425781,1.0,0.1854918450117111,0.5876806974411011,0.5876806974411011,1.0,1.0,-0.4958847761154175,0.183762326836586,0.3121224343776703,0.0263999197632074,0.0,0.0,1.0,42.89810943603516,25.0,645.7857666015625,-6793.453125,43.1254768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3233642578125,304.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,19787.888671875,20160.0,0.0,0.0,0.2126592993736267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307472705841064,1.4307641983032229,-1.6905640222830698e-05,0.0,0.0002158221468562,0.0,0.0,325.6453552246094,0.0,0.0,0.0,0.7816591262817383,4.0,0.0,1.0
368220,290.7925720214844,297.1499938964844,293.1499938964844,0.0052032549865543,-380.16009521484375,298.0224914550781,0.4951326549053192,0.050000000745058,0.0463984869420528,290.65252685546875,297.1499938964844,293.1499938964844,0.0056580957025289,-430.2582702636719,298.521484375,0.4951326549053192,0.050000000745058,0.0488598383963108,290.3644104003906,297.1499938964844,293.1499938964844,0.0062483507208526,-344.7722473144531,299.1258544921875,0.4951326549053192,0.050000000745058,0.0360877104103565,290.5965270996094,297.1499938964844,293.1499938964844,0.0057952189818024,-438.98046875,298.6676025390625,0.4951326549053192,0.050000000745058,0.0488598383963108,291.43572998046875,297.1499938964844,293.1499938964844,0.0038291893433779,-1430.241455078125,296.37701416015625,0.4951326549053192,0.050000000745058,0.2317700386047363,291.3590087890625,291.1499938964844,258.3637390136719,257.8427124023437,279.1688232421875,291.4299011230469,291.463134765625,1.0,0.1785321980714798,0.5887376070022583,0.5887376070022583,1.0,1.0,-0.4943857192993164,0.1835646629333496,0.3108210563659668,0.02644619718194,0.0,0.0,0.9582531452178956,39.13483810424805,25.0,560.0947265625,-6916.943359375,39.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8492431640625,304.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20354.39453125,20160.0,0.0,0.0,0.2377603948116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4277195930480957,1.4277366399765017,-1.698119922366459e-05,0.0,0.0002412965695839,0.0,0.0,325.4852294921875,0.0,0.0,0.0,0.7797218561172485,4.0,0.0,1.0
368280,290.7925720214844,297.1499938964844,293.1499938964844,0.0052032549865543,-380.16009521484375,298.0224914550781,0.4951326549053192,0.050000000745058,0.0463984869420528,290.65252685546875,297.1499938964844,293.1499938964844,0.0056580957025289,-430.2582702636719,298.521484375,0.4951326549053192,0.050000000745058,0.0488598383963108,290.3644104003906,297.1499938964844,293.1499938964844,0.0062483507208526,-344.7722473144531,299.1258544921875,0.4951326549053192,0.050000000745058,0.0360877104103565,290.5965270996094,297.1499938964844,293.1499938964844,0.0057952189818024,-438.98046875,298.6676025390625,0.4951326549053192,0.050000000745058,0.0488598383963108,291.43572998046875,297.1499938964844,293.1499938964844,0.0038291893433779,-1430.241455078125,296.37701416015625,0.4951326549053192,0.050000000745058,0.2317700386047363,291.3590087890625,291.1499938964844,258.3637390136719,257.8427124023437,279.1688232421875,291.4299011230469,291.463134765625,1.0,0.1785321980714798,0.5887376070022583,0.5887376070022583,1.0,1.0,-0.4943857192993164,0.1835646629333496,0.3108210563659668,0.02644619718194,0.0,0.0,0.9582531452178956,39.13483810424805,25.0,560.0947265625,-6916.943359375,39.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8492431640625,304.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20354.39453125,20160.0,0.0,0.0,0.2377603948116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4277195930480957,1.4277366399765017,-1.698119922366459e-05,0.0,0.0002412965695839,0.0,0.0,325.4852294921875,0.0,0.0,0.0,0.7797218561172485,4.0,0.0,1.0
368340,290.8326110839844,297.1499938964844,293.1499938964844,0.0057616401463747,-408.5187683105469,298.96435546875,0.5024088621139526,0.050000000745058,0.0462861321866512,290.6882019042969,297.1499938964844,293.1499938964844,0.0062977974303066,-462.5462341308594,299.5068359375,0.5024088621139526,0.050000000745058,0.0487415269017219,290.4005432128906,297.1499938964844,293.1499938964844,0.0070396908558905,-372.1097412109375,300.1940612792969,0.5024088621139526,0.050000000745058,0.0360003262758255,290.63409423828125,297.1499938964844,293.1499938964844,0.0064596296288073,-471.8915710449219,299.6634826660156,0.5024088621139526,0.050000000745058,0.0487415269017219,291.46905517578125,297.1499938964844,293.1499938964844,0.0041738096624612,-1529.1619873046875,297.15948486328125,0.5024088621139526,0.050000000745058,0.2312088161706924,291.7660522460937,291.1499938964844,258.3314514160156,257.8042297363281,279.16119384765625,291.46368408203125,291.8643493652344,1.0,0.1731503456830978,0.5894309282302856,0.5894309282302856,1.0,1.0,-0.4931883811950683,0.1833580434322357,0.3098303377628326,0.0264364220201969,0.0,0.0,0.848688006401062,36.12959289550781,25.0,522.8163452148438,-7064.03857421875,37.1385383605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6446533203125,305.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,21533.064453125,19080.0,0.0,0.0,0.2574917376041412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331373929977417,1.331389546394348,-1.5633524526492693e-05,0.0,0.0002613213728182,0.0,0.0,274.3995361328125,0.0,0.0,0.0,0.7179762721061707,4.0,0.0,1.0
368400,290.8326110839844,297.1499938964844,293.1499938964844,0.0057616401463747,-408.5187683105469,298.96435546875,0.5024088621139526,0.050000000745058,0.0462861321866512,290.6882019042969,297.1499938964844,293.1499938964844,0.0062977974303066,-462.5462341308594,299.5068359375,0.5024088621139526,0.050000000745058,0.0487415269017219,290.4005432128906,297.1499938964844,293.1499938964844,0.0070396908558905,-372.1097412109375,300.1940612792969,0.5024088621139526,0.050000000745058,0.0360003262758255,290.63409423828125,297.1499938964844,293.1499938964844,0.0064596296288073,-471.8915710449219,299.6634826660156,0.5024088621139526,0.050000000745058,0.0487415269017219,291.46905517578125,297.1499938964844,293.1499938964844,0.0041738096624612,-1529.1619873046875,297.15948486328125,0.5024088621139526,0.050000000745058,0.2312088161706924,291.7660522460937,291.1499938964844,258.3314514160156,257.8042297363281,279.16119384765625,291.46368408203125,291.8643493652344,1.0,0.1731503456830978,0.5894309282302856,0.5894309282302856,1.0,1.0,-0.4931883811950683,0.1833580434322357,0.3098303377628326,0.0264364220201969,0.0,0.0,0.848688006401062,36.12959289550781,25.0,522.8163452148438,-7064.03857421875,37.1385383605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6446533203125,305.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,21533.064453125,19080.0,0.0,0.0,0.2574917376041412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331373929977417,1.331389546394348,-1.5633524526492693e-05,0.0,0.0002613213728182,0.0,0.0,274.3995361328125,0.0,0.0,0.0,0.7179762721061707,4.0,0.0,1.0
368460,290.8689270019531,297.1499938964844,293.1499938964844,0.0063189272768795,-434.13916015625,299.82098388671875,0.5086171627044678,0.050000000745058,0.0462013110518455,290.72216796875,297.1499938964844,293.1499938964844,0.0069438489153981,-491.5776672363281,300.4002380371094,0.5086171627044678,0.050000000745058,0.0486522056162357,290.43438720703125,297.1499938964844,293.1499938964844,0.0078639611601829,-396.8114013671875,301.1644592285156,0.5086171627044678,0.050000000745058,0.03593435510993,290.6679992675781,297.1499938964844,293.1499938964844,0.0071390615776181,-501.7526245117188,300.5707092285156,0.5086171627044678,0.050000000745058,0.0486522056162357,291.4998474121094,297.1499938964844,293.1499938964844,0.0045009306631982,-1617.659912109375,297.869873046875,0.5086171627044678,0.050000000745058,0.2307851165533065,292.1426696777344,291.1499938964844,258.3013610839844,257.7675170898437,279.1571960449219,291.4948425292969,292.2292175292969,1.0,0.1688511818647384,0.589931309223175,0.589931309223175,0.9995611310005188,1.0,-0.4922845065593719,0.1831977814435959,0.3090867400169372,0.0264324024319648,0.0,0.0,0.6907207369804382,33.86090469360352,25.0,467.599365234375,-7112.07763671875,35.14598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6355895996094,306.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,22517.970703125,19080.0,0.0,0.0,0.2716790735721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0381674766540527,1.0381791591644287,-1.163730939879315e-05,0.0,0.000275719736237,0.0,0.0,150.15980529785156,0.0,0.0,0.0,0.5948814749717712,4.0,0.0,1.0
368520,290.8689270019531,297.1499938964844,293.1499938964844,0.0063189272768795,-434.13916015625,299.82098388671875,0.5086171627044678,0.050000000745058,0.0462013110518455,290.72216796875,297.1499938964844,293.1499938964844,0.0069438489153981,-491.5776672363281,300.4002380371094,0.5086171627044678,0.050000000745058,0.0486522056162357,290.43438720703125,297.1499938964844,293.1499938964844,0.0078639611601829,-396.8114013671875,301.1644592285156,0.5086171627044678,0.050000000745058,0.03593435510993,290.6679992675781,297.1499938964844,293.1499938964844,0.0071390615776181,-501.7526245117188,300.5707092285156,0.5086171627044678,0.050000000745058,0.0486522056162357,291.4998474121094,297.1499938964844,293.1499938964844,0.0045009306631982,-1617.659912109375,297.869873046875,0.5086171627044678,0.050000000745058,0.2307851165533065,292.1426696777344,291.1499938964844,258.3013610839844,257.7675170898437,279.1571960449219,291.4948425292969,292.2292175292969,1.0,0.1688511818647384,0.589931309223175,0.589931309223175,0.9995611310005188,1.0,-0.4922845065593719,0.1831977814435959,0.3090867400169372,0.0264324024319648,0.0,0.0,0.6907207369804382,33.86090469360352,25.0,467.599365234375,-7112.07763671875,35.14598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6355895996094,306.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,22517.970703125,19080.0,0.0,0.0,0.2716790735721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0381674766540527,1.0381791591644287,-1.163730939879315e-05,0.0,0.000275719736237,0.0,0.0,150.15980529785156,0.0,0.0,0.0,0.5948814749717712,4.0,0.0,1.0
368580,290.9020080566406,297.1499938964844,293.1499938964844,0.0069093136116862,-459.9837646484375,300.5915222167969,0.514010488986969,0.050000000745058,0.0461350940167903,290.7541198730469,297.1499938964844,293.1499938964844,0.0076392623595893,-520.8369140625,301.2058410644531,0.514010488986969,0.050000000745058,0.0485824756324291,290.4664001464844,297.1499938964844,293.1499938964844,0.0087774787098169,-421.61907958984375,302.0445556640625,0.514010488986969,0.050000000745058,0.0358828492462635,290.69873046875,297.1499938964844,293.1499938964844,0.0078780073672533,-531.9881591796875,301.3928527832031,0.514010488986969,0.050000000745058,0.0485824756324291,291.5283203125,297.1499938964844,293.1499938964844,0.0048298682086169,-1706.611328125,298.4952697753906,0.514010488986969,0.050000000745058,0.2304543405771255,292.4389038085937,291.1499938964844,258.2734069824219,257.73260498046875,279.1551208496094,291.523681640625,292.4890441894531,1.0,0.1654102355241775,0.5903295278549194,0.5903295278549194,0.9991223216056824,1.0,-0.4915788769721985,0.1830741912126541,0.3085047006607055,0.026434950530529,0.0,0.0,0.4976462423801422,32.08978271484375,25.0,288.0861511230469,-6819.267578125,33.59539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79833984375,306.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,23062.46484375,19080.0,0.0,0.0,0.2798450887203216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048206686973572,0.6048281192779541,-7.436932264681673e-06,0.0,0.0002840071683749,0.0,0.0,48.80913925170898,0.0,0.0,0.0,0.4218451976776123,4.0,0.0,1.0
368640,290.9020080566406,297.1499938964844,293.1499938964844,0.0069093136116862,-459.9837646484375,300.5915222167969,0.514010488986969,0.050000000745058,0.0461350940167903,290.7541198730469,297.1499938964844,293.1499938964844,0.0076392623595893,-520.8369140625,301.2058410644531,0.514010488986969,0.050000000745058,0.0485824756324291,290.4664001464844,297.1499938964844,293.1499938964844,0.0087774787098169,-421.61907958984375,302.0445556640625,0.514010488986969,0.050000000745058,0.0358828492462635,290.69873046875,297.1499938964844,293.1499938964844,0.0078780073672533,-531.9881591796875,301.3928527832031,0.514010488986969,0.050000000745058,0.0485824756324291,291.5283203125,297.1499938964844,293.1499938964844,0.0048298682086169,-1706.611328125,298.4952697753906,0.514010488986969,0.050000000745058,0.2304543405771255,292.4389038085937,291.1499938964844,258.2734069824219,257.73260498046875,279.1551208496094,291.523681640625,292.4890441894531,1.0,0.1654102355241775,0.5903295278549194,0.5903295278549194,0.9991223216056824,1.0,-0.4915788769721985,0.1830741912126541,0.3085047006607055,0.026434950530529,0.0,0.0,0.4976462423801422,32.08978271484375,25.0,288.0861511230469,-6819.267578125,33.59539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79833984375,306.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,23062.46484375,19080.0,0.0,0.0,0.2798450887203216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048206686973572,0.6048281192779541,-7.436932264681673e-06,0.0,0.0002840071683749,0.0,0.0,48.80913925170898,0.0,0.0,0.0,0.4218451976776123,4.0,0.0,1.0
