time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9173889160156,297.1499938964844,293.1499938964844,0.00724828382954,-475.41790771484375,300.9385070800781,0.5164212584495544,0.050000000745058,0.0461074970662593,290.7689514160156,297.1499938964844,293.1499938964844,0.0080450261011719,-538.3536376953125,301.57354736328125,0.5164212584495544,0.050000000745058,0.0485534146428108,290.4814453125,297.1499938964844,293.1499938964844,0.0093223368749022,-436.34478759765625,302.4525451660156,0.5164212584495544,0.050000000745058,0.0358613841235637,290.7129821777344,297.1499938964844,293.1499938964844,0.0083110965788364,-550.050537109375,301.7696533203125,0.5164212584495544,0.050000000745058,0.0485534146428108,291.5415954589844,297.1499938964844,293.1499938964844,0.0050115934573113,-1760.1619873046875,298.7602233886719,0.5164212584495544,0.050000000745058,0.2303164899349212,292.5117492675781,291.1499938964844,258.26025390625,257.71588134765625,279.1544494628906,291.53717041015625,292.5228271484375,1.0,0.163952961564064,0.590502142906189,0.590502142906189,0.9989028573036194,1.0,-0.4912848174571991,0.1830246299505233,0.3082602024078369,0.0264390558004379,0.0,0.0,0.3991657793521881,31.351682662963867,25.0,96.35661315917967,-6447.68310546875,32.950469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4595947265625,305.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22203.2109375,18000.0,0.0,0.0,0.2812836170196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168868362903595,0.416892945766449,-6.091559953347314e-06,0.0,0.0002854671038221,0.0,0.0,25.650957107543945,0.0,0.0,0.0,0.3440027236938476,4.0,0.0,1.0
368760,290.9319763183594,297.1499938964844,293.1499938964844,0.0076486514881253,-494.67626953125,301.25665283203125,0.5186523199081421,0.050000000745058,0.0460829623043537,290.782958984375,297.1499938964844,293.1499938964844,0.0085302982479333,-560.2302856445312,301.917236328125,0.5186523199081421,0.050000000745058,0.0485275797545909,290.49566650390625,297.1499938964844,293.1499938964844,0.0099854189902544,-454.6131286621094,302.8427429199219,0.5186523199081421,0.050000000745058,0.035842303186655,290.7265014648437,297.1499938964844,293.1499938964844,0.0088306497782468,-572.562255859375,302.12371826171875,0.5186523199081421,0.050000000745058,0.0485275797545909,291.5541076660156,297.1499938964844,293.1499938964844,0.005220478400588,-1827.6505126953125,298.9805908203125,0.5186523199081421,0.050000000745058,0.230193942785263,292.4945373535156,291.1499938964844,258.24761962890625,257.6996459960937,279.1539306640625,291.5499572753906,292.4501037597656,1.0,0.1626453995704651,0.5906572937965393,0.5906572937965393,0.9986532926559448,1.0,-0.4910233616828918,0.1829815804958343,0.3080417811870575,0.0264441929757595,0.0,0.0,0.3106589615345001,30.69549369812012,25.0,-179.3549041748047,-5920.60888671875,32.37775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.185791015625,305.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,20143.306640625,18000.0,0.0,0.0,0.2806892693042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792313992977142,0.2792364954948425,-5.088158104626928e-06,0.0,0.0002848639269359,0.0,0.0,13.66937255859375,0.0,0.0,0.0,0.3135429918766022,4.0,0.0,1.0
368820,290.95867919921875,297.1499938964844,293.1499938964844,0.0087276129052042,-548.3451538085938,301.8255920410156,0.522609531879425,0.050000000745058,0.0460416376590728,290.8084716796875,297.1499938964844,293.1499938964844,0.009868704713881,-621.179931640625,302.55792236328125,0.522609531879425,0.050000000745058,0.0484840609133243,290.52178955078125,297.1499938964844,293.1499938964844,0.011882534250617,-505.1165771484375,303.6046447753906,0.522609531879425,0.050000000745058,0.0358101613819599,290.7514038085937,297.1499938964844,293.1499938964844,0.0102731445804238,-635.1300659179688,302.7909240722656,0.522609531879425,0.050000000745058,0.0484840609133243,291.5765991210937,297.1499938964844,293.1499938964844,0.0057565448805689,-2018.764404296875,299.285400390625,0.522609531879425,0.050000000745058,0.2299875169992447,292.1274108886719,291.1499938964844,258.2240295410156,257.66864013671875,279.15301513671875,291.5730285644531,291.9880065917969,1.0,0.1604165732860565,0.5909139513969421,0.5909139513969421,0.9981541037559508,1.0,-0.4905830323696136,0.1829085946083068,0.3076744377613067,0.0264528840780258,0.0,0.0,0.2003465145826339,29.59025001525879,25.0,-698.2685546875,-5103.3837890625,31.414445877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8350524902344,304.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18614.6953125,18000.0,0.0,0.0,0.2728320360183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601451635360717,0.1601496040821075,-4.452731445780955e-06,0.0,0.0002768898557405,0.0,0.0,6.613311290740967,0.0,0.0,0.0,0.2827533483505249,4.0,0.0,1.0
368880,290.95867919921875,297.1499938964844,293.1499938964844,0.0087276129052042,-548.3451538085938,301.8255920410156,0.522609531879425,0.050000000745058,0.0460416376590728,290.8084716796875,297.1499938964844,293.1499938964844,0.009868704713881,-621.179931640625,302.55792236328125,0.522609531879425,0.050000000745058,0.0484840609133243,290.52178955078125,297.1499938964844,293.1499938964844,0.011882534250617,-505.1165771484375,303.6046447753906,0.522609531879425,0.050000000745058,0.0358101613819599,290.7514038085937,297.1499938964844,293.1499938964844,0.0102731445804238,-635.1300659179688,302.7909240722656,0.522609531879425,0.050000000745058,0.0484840609133243,291.5765991210937,297.1499938964844,293.1499938964844,0.0057565448805689,-2018.764404296875,299.285400390625,0.522609531879425,0.050000000745058,0.2299875169992447,292.1274108886719,291.1499938964844,258.2240295410156,257.66864013671875,279.15301513671875,291.5730285644531,291.9880065917969,1.0,0.1604165732860565,0.5909139513969421,0.5909139513969421,0.9981541037559508,1.0,-0.4905830323696136,0.1829085946083068,0.3076744377613067,0.0264528840780258,0.0,0.0,0.2003465145826339,29.59025001525879,25.0,-698.2685546875,-5103.3837890625,31.414445877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8350524902344,304.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18614.6953125,18000.0,0.0,0.0,0.2728320360183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601451635360717,0.1601496040821075,-4.452731445780955e-06,0.0,0.0002768898557405,0.0,0.0,6.613311290740967,0.0,0.0,0.0,0.2827533483505249,4.0,0.0,1.0
368940,290.98272705078125,297.1499938964844,293.1499938964844,0.0101428935304284,-611.9779052734375,302.3979797363281,0.5272321105003357,0.050000000745058,0.0459965541958808,290.83123779296875,297.1499938964844,293.1499938964844,0.0116926673799753,-693.379638671875,303.2190246582031,0.5272321105003357,0.050000000745058,0.0484365858137607,290.547119140625,297.1499938964844,293.1499938964844,0.0174599830061197,-632.3405151367188,304.11004638671875,0.5624485611915588,0.071898378431797,0.0418483614921569,290.7740173339844,297.1499938964844,293.1499938964844,0.0122636668384075,-709.1223754882812,303.4828796386719,0.5272321105003357,0.050000000745058,0.0484365858137607,291.5960998535156,297.1499938964844,293.1499938964844,0.0064009656198322,-2248.172607421875,299.53887939453125,0.5272321105003357,0.050000000745058,0.229762315750122,291.55377197265625,291.1499938964844,258.20263671875,257.63970947265625,279.1572265625,291.59295654296875,291.4229736328125,1.0,0.1586950272321701,0.5916494727134705,0.5916494727134705,0.9976548552513124,1.0,-0.4973843693733215,0.1853949278593063,0.3119894564151764,0.0279428157955408,0.0,0.0,0.1848747730255127,28.44440650939941,28.0,-779.8181762695312,-5077.5654296875,31.07076644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247863769531,304.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.34765625,18000.0,0.0,0.0,0.256618469953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367235630750656,0.1367278546094894,-4.297852228773991e-06,0.0,0.0002604351320769,0.0,0.0,5.4206743240356445,0.0,0.0,0.0,0.2762852907180786,4.0,0.0,1.0
369000,290.98272705078125,297.1499938964844,293.1499938964844,0.0101428935304284,-611.9779052734375,302.3979797363281,0.5272321105003357,0.050000000745058,0.0459965541958808,290.83123779296875,297.1499938964844,293.1499938964844,0.0116926673799753,-693.379638671875,303.2190246582031,0.5272321105003357,0.050000000745058,0.0484365858137607,290.547119140625,297.1499938964844,293.1499938964844,0.0174599830061197,-632.3405151367188,304.11004638671875,0.5624485611915588,0.071898378431797,0.0418483614921569,290.7740173339844,297.1499938964844,293.1499938964844,0.0122636668384075,-709.1223754882812,303.4828796386719,0.5272321105003357,0.050000000745058,0.0484365858137607,291.5960998535156,297.1499938964844,293.1499938964844,0.0064009656198322,-2248.172607421875,299.53887939453125,0.5272321105003357,0.050000000745058,0.229762315750122,291.55377197265625,291.1499938964844,258.20263671875,257.63970947265625,279.1572265625,291.59295654296875,291.4229736328125,1.0,0.1586950272321701,0.5916494727134705,0.5916494727134705,0.9976548552513124,1.0,-0.4973843693733215,0.1853949278593063,0.3119894564151764,0.0279428157955408,0.0,0.0,0.1848747730255127,28.44440650939941,28.0,-779.8181762695312,-5077.5654296875,31.07076644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247863769531,304.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.34765625,18000.0,0.0,0.0,0.256618469953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367235630750656,0.1367278546094894,-4.297852228773991e-06,0.0,0.0002604351320769,0.0,0.0,5.4206743240356445,0.0,0.0,0.0,0.2762852907180786,4.0,0.0,1.0
369060,291.0056457519531,297.1499938964844,293.1499938964844,0.0117819253355264,-671.8585815429688,303.031005859375,0.5354709029197693,0.050000000745058,0.0459233745932579,290.85284423828125,297.1499938964844,293.1499938964844,0.0139108067378401,-761.4015502929688,303.93902587890625,0.5354709029197693,0.050000000745058,0.0483595244586467,290.6333923339844,297.1499938964844,293.1499938964844,0.0592775605618953,-1212.5181884765625,304.0541381835937,0.708060085773468,0.1205011904239654,0.0770653784275055,290.7957763671875,297.1499938964844,293.1499938964844,0.0151006588712334,-790.5420532226562,304.12481689453125,0.5394328832626343,0.0577492974698543,0.0492334552109241,291.61676025390625,297.1499938964844,293.1499938964844,0.007052871864289,-2461.296875,299.8558654785156,0.5354709029197693,0.050000000745058,0.2293967604637146,291.0802917480469,291.1499938964844,258.1834411621094,257.6129455566406,279.17950439453125,291.6133728027344,290.99298095703125,1.0,0.1592920571565628,0.5959064960479736,0.5959064960479736,0.9971819519996644,1.0,-0.5399814248085022,0.2010311186313629,0.3389503359794616,0.0378679819405078,0.0,0.0,0.2272334396839141,26.85896110534668,31.0,-601.2312622070312,-5739.6943359375,33.63011169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20147705078125,306.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.4765625,18000.0,0.0,0.0,0.2356505692005157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526674181222915,0.1526717096567154,-4.285037903173361e-06,0.0,0.0002391553716734,0.0,0.0,6.059752464294434,0.0,0.0,0.0,0.2780968844890594,4.0,0.0,1.0
369120,291.0056457519531,297.1499938964844,293.1499938964844,0.0117819253355264,-671.8585815429688,303.031005859375,0.5354709029197693,0.050000000745058,0.0459233745932579,290.85284423828125,297.1499938964844,293.1499938964844,0.0139108067378401,-761.4015502929688,303.93902587890625,0.5354709029197693,0.050000000745058,0.0483595244586467,290.6333923339844,297.1499938964844,293.1499938964844,0.0592775605618953,-1212.5181884765625,304.0541381835937,0.708060085773468,0.1205011904239654,0.0770653784275055,290.7957763671875,297.1499938964844,293.1499938964844,0.0151006588712334,-790.5420532226562,304.12481689453125,0.5394328832626343,0.0577492974698543,0.0492334552109241,291.61676025390625,297.1499938964844,293.1499938964844,0.007052871864289,-2461.296875,299.8558654785156,0.5354709029197693,0.050000000745058,0.2293967604637146,291.0802917480469,291.1499938964844,258.1834411621094,257.6129455566406,279.17950439453125,291.6133728027344,290.99298095703125,1.0,0.1592920571565628,0.5959064960479736,0.5959064960479736,0.9971819519996644,1.0,-0.5399814248085022,0.2010311186313629,0.3389503359794616,0.0378679819405078,0.0,0.0,0.2272334396839141,26.85896110534668,31.0,-601.2312622070312,-5739.6943359375,33.63011169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20147705078125,306.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.4765625,18000.0,0.0,0.0,0.2356505692005157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526674181222915,0.1526717096567154,-4.285037903173361e-06,0.0,0.0002391553716734,0.0,0.0,6.059752464294434,0.0,0.0,0.0,0.2780968844890594,4.0,0.0,1.0
369180,291.0306701660156,297.1499938964844,293.1499938964844,0.0135736940428614,-722.5620727539062,303.7029724121094,0.5582401156425476,0.050000000745058,0.0457569919526577,290.8888854980469,297.1499938964844,293.1499938964844,0.0320621579885482,-1165.142578125,304.1016540527344,0.6459109783172607,0.0873564854264259,0.072230614721775,290.7598876953125,297.1499938964844,293.1499938964844,0.0923657640814781,-1687.2691650390625,304.0316772460937,0.8111193776130676,0.1586693525314331,0.1051018238067627,290.8562316894531,297.1499938964844,293.1499938964844,0.0485179461538791,-1451.9466552734375,304.07635498046875,0.6976606249809265,0.1053013131022453,0.0901639461517334,291.6446838378906,297.1499938964844,293.1499938964844,0.0076506668701767,-2635.10498046875,300.2274169921875,0.5582401156425476,0.050000000745058,0.2285656481981277,290.7759704589844,291.1499938964844,258.1664428710937,257.58837890625,279.20819091796875,291.6407775878906,290.7294006347656,1.0,0.1628839522600174,0.6032279133796692,0.6032279133796692,0.9967091083526612,1.0,-0.6501812934875488,0.2417325228452682,0.4084487557411194,0.0630733519792556,0.0,0.0,0.299125611782074,23.420185089111328,34.0,-378.8003540039063,-7089.40087890625,41.53078079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13043212890625,307.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17800.58203125,18000.0,0.0,0.0,0.2160103172063827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963182538747787,0.1963226050138473,-4.3427926357253455e-06,0.0,0.0002192230022046,0.0,0.0,8.002914428710938,0.0,0.0,0.0,0.2854734361171722,4.0,0.0,1.0
369240,291.0306701660156,297.1499938964844,293.1499938964844,0.0135736940428614,-722.5620727539062,303.7029724121094,0.5582401156425476,0.050000000745058,0.0457569919526577,290.8888854980469,297.1499938964844,293.1499938964844,0.0320621579885482,-1165.142578125,304.1016540527344,0.6459109783172607,0.0873564854264259,0.072230614721775,290.7598876953125,297.1499938964844,293.1499938964844,0.0923657640814781,-1687.2691650390625,304.0316772460937,0.8111193776130676,0.1586693525314331,0.1051018238067627,290.8562316894531,297.1499938964844,293.1499938964844,0.0485179461538791,-1451.9466552734375,304.07635498046875,0.6976606249809265,0.1053013131022453,0.0901639461517334,291.6446838378906,297.1499938964844,293.1499938964844,0.0076506668701767,-2635.10498046875,300.2274169921875,0.5582401156425476,0.050000000745058,0.2285656481981277,290.7759704589844,291.1499938964844,258.1664428710937,257.58837890625,279.20819091796875,291.6407775878906,290.7294006347656,1.0,0.1628839522600174,0.6032279133796692,0.6032279133796692,0.9967091083526612,1.0,-0.6501812934875488,0.2417325228452682,0.4084487557411194,0.0630733519792556,0.0,0.0,0.299125611782074,23.420185089111328,34.0,-378.8003540039063,-7089.40087890625,41.53078079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13043212890625,307.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17800.58203125,18000.0,0.0,0.0,0.2160103172063827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963182538747787,0.1963226050138473,-4.3427926357253455e-06,0.0,0.0002192230022046,0.0,0.0,8.002914428710938,0.0,0.0,0.0,0.2854734361171722,4.0,0.0,1.0
369300,291.0447998046875,297.1499938964844,293.1499938964844,0.0145744457840919,-746.275146484375,304.04229736328125,0.5722326040267944,0.050000000745058,0.0456729643046855,290.9320373535156,297.1499938964844,293.1499938964844,0.0516648106276989,-1508.7178955078125,304.0749816894531,0.7198888659477234,0.1075386703014373,0.0929005444049835,290.8304443359375,297.1499938964844,293.1499938964844,0.1065847873687744,-1894.951416015625,304.0273742675781,0.8559187650680542,0.1750935465097427,0.1170699000358581,290.9081115722656,297.1499938964844,293.1499938964844,0.0660500079393386,-1771.631103515625,304.0580139160156,0.7574190497398376,0.1241809055209159,0.109214574098587,291.6631774902344,297.1499938964844,293.1499938964844,0.0079370820894837,-2712.7578125,300.41326904296875,0.5722326040267944,0.050000000745058,0.2281459122896194,290.6569519042969,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.658935546875,290.6229553222656,1.0,0.1658961623907089,0.6060968637466431,0.6060968637466431,0.9964726567268372,1.0,-0.7116102576255798,0.2648107409477234,0.4467995464801788,0.0772604942321777,0.0,0.0,0.3440281748771667,21.776411056518555,34.0,-290.4482421875,-7908.98486328125,46.84253692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2416687011719,307.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17706.125,18000.0,0.0,0.0,0.2087850868701934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296733409166336,0.2296777367591858,-4.399831141199684e-06,0.0,0.0002118903212249,0.0,0.0,9.599910736083984,0.0,0.0,0.0,0.2918614149093628,4.0,0.0,1.0
369360,291.0621032714844,297.1499938964844,293.1499938964844,0.0184165630489587,-846.059814453125,304.129638671875,0.6148995161056519,0.0668117180466651,0.0516698211431503,290.9857177734375,297.1499938964844,293.1499938964844,0.0676969140768051,-1803.2012939453125,304.05963134765625,0.7778852581977844,0.1251008957624435,0.110642485320568,290.902587890625,297.1499938964844,293.1499938964844,0.1197824999690055,-2082.077392578125,304.0257263183594,0.9024475812911988,0.1903086304664611,0.1280619502067566,290.9654235839844,297.1499938964844,293.1499938964844,0.0806808844208717,-2054.3701171875,304.0482482910156,0.8133566975593567,0.1413287967443466,0.1261540502309799,291.68505859375,297.1499938964844,293.1499938964844,0.0081994095817208,-2777.53466796875,300.60223388671875,0.5872551798820496,0.050000000745058,0.2277489602565765,290.5849304199219,291.1499938964844,258.15167236328125,257.5661315917969,279.1994934082031,291.6805419921875,290.57586669921875,1.0,0.169593870639801,0.6079912781715393,0.6079912781715393,0.9967000484466552,1.0,-0.7731366753578186,0.2881618142127991,0.4849748611450195,0.0911250635981559,0.0,0.0,0.3892968297004699,20.281768798828125,37.0,-157.8954315185547,-8778.7998046875,52.93484115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.111328125,308.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17585.33203125,18000.0,0.0,0.0,0.2039963155984878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723104059696197,0.2723149061203003,-4.4889102355227806e-06,0.0,0.0002070303307846,0.0,0.0,11.813642501831056,0.0,0.0,0.0,0.3009162545204162,4.0,0.0,1.0
369420,291.15679931640625,297.1499938964844,293.1499938964844,0.0482491292059421,-1375.75732421875,304.087158203125,0.7612181901931763,0.1006603464484214,0.084164023399353,291.1060791015625,297.1499938964844,293.1499938964844,0.0927431285381317,-2292.48486328125,304.0484313964844,0.8864351511001587,0.1555519253015518,0.1406228691339492,291.05682373046875,297.1499938964844,293.1499938964844,0.1361326873302459,-2304.27685546875,304.0419616699219,0.987785279750824,0.2160071283578872,0.141381487250328,291.0848693847656,297.1499938964844,293.1499938964844,0.1057022660970687,-2547.697265625,304.0406799316406,0.9206523895263672,0.1724670976400375,0.1563669443130493,291.73876953125,297.1499938964844,293.1499938964844,0.0086413752287626,-2872.814697265625,300.97479248046875,0.6207241415977478,0.050000000745058,0.226998895406723,290.5667419433594,291.1499938964844,258.1391296386719,257.5462341308594,279.17291259765625,291.73388671875,290.5650634765625,1.0,0.179199606180191,0.6089293956756592,0.6089293956756592,0.9971548318862916,1.0,-0.8993325233459473,0.3366595506668091,0.5626729726791382,0.117971047759056,0.0,0.0,0.4686839580535888,17.64666175842285,25.0,-29.11223793029785,-10346.8916015625,68.32379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21063232421875,308.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17371.22265625,18000.0,0.0,0.0,0.2027109563350677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673562407493591,0.3673610091209411,-4.776622517965734e-06,0.0,0.0002057258534478,0.0,0.0,17.70638084411621,0.0,0.0,0.0,0.3254976570606231,4.0,0.0,1.0
369480,291.15679931640625,297.1499938964844,293.1499938964844,0.0482491292059421,-1375.75732421875,304.087158203125,0.7612181901931763,0.1006603464484214,0.084164023399353,291.1060791015625,297.1499938964844,293.1499938964844,0.0927431285381317,-2292.48486328125,304.0484313964844,0.8864351511001587,0.1555519253015518,0.1406228691339492,291.05682373046875,297.1499938964844,293.1499938964844,0.1361326873302459,-2304.27685546875,304.0419616699219,0.987785279750824,0.2160071283578872,0.141381487250328,291.0848693847656,297.1499938964844,293.1499938964844,0.1057022660970687,-2547.697265625,304.0406799316406,0.9206523895263672,0.1724670976400375,0.1563669443130493,291.73876953125,297.1499938964844,293.1499938964844,0.0086413752287626,-2872.814697265625,300.97479248046875,0.6207241415977478,0.050000000745058,0.226998895406723,290.5667419433594,291.1499938964844,258.1391296386719,257.5462341308594,279.17291259765625,291.73388671875,290.5650634765625,1.0,0.179199606180191,0.6089293956756592,0.6089293956756592,0.9971548318862916,1.0,-0.8993325233459473,0.3366595506668091,0.5626729726791382,0.117971047759056,0.0,0.0,0.4686839580535888,17.64666175842285,25.0,-29.11223793029785,-10346.8916015625,68.32379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21063232421875,308.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17371.22265625,18000.0,0.0,0.0,0.2027109563350677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673562407493591,0.3673610091209411,-4.776622517965734e-06,0.0,0.0002057258534478,0.0,0.0,17.70638084411621,0.0,0.0,0.0,0.3254976570606231,4.0,0.0,1.0
369540,291.28125,297.1499938964844,293.1499938964844,0.0702063292264938,-1755.446533203125,304.0721130371094,0.8467098474502563,0.1259387284517288,0.1080353409051895,291.22735595703125,297.1499938964844,293.1499938964844,0.1141016408801078,-2706.94189453125,304.046875,0.96924489736557,0.1827436983585357,0.1669005006551742,291.1312255859375,297.1499938964844,293.1499938964844,0.1095957532525062,-1927.6749267578125,304.1190185546875,0.9554651975631714,0.2537722587585449,0.1182364895939827,291.20123291015625,297.1499938964844,293.1499938964844,0.1186631321907043,-2790.36083984375,304.0584716796875,0.97813618183136,0.2011721283197403,0.1718072444200515,291.800048828125,297.1499938964844,293.1499938964844,0.0090401107445359,-2945.91650390625,301.3223876953125,0.635093092918396,0.050000000745058,0.2267192006111145,290.6272277832031,291.1499938964844,258.1287841796875,257.52880859375,279.1620178222656,291.7953186035156,290.6410217285156,1.0,0.1832148879766464,0.6093831062316895,0.6093831062316895,0.9976096153259276,1.0,-0.9500206112861632,0.3568754196166992,0.5931451916694641,0.1281792521476745,0.0,0.0,0.536046028137207,16.732439041137695,45.0,105.64624786376952,-11200.1689453125,75.74362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8106384277344,308.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17205.419921875,18000.0,0.0,0.0,0.2111788541078567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744476079940796,0.4744528830051422,-5.26260146216373e-06,0.0,0.0002143196907127,0.0,0.0,26.511892318725582,0.0,0.0,0.0,0.3586043417453766,4.0,0.0,1.0
369600,291.28125,297.1499938964844,293.1499938964844,0.0702063292264938,-1755.446533203125,304.0721130371094,0.8467098474502563,0.1259387284517288,0.1080353409051895,291.22735595703125,297.1499938964844,293.1499938964844,0.1141016408801078,-2706.94189453125,304.046875,0.96924489736557,0.1827436983585357,0.1669005006551742,291.1312255859375,297.1499938964844,293.1499938964844,0.1095957532525062,-1927.6749267578125,304.1190185546875,0.9554651975631714,0.2537722587585449,0.1182364895939827,291.20123291015625,297.1499938964844,293.1499938964844,0.1186631321907043,-2790.36083984375,304.0584716796875,0.97813618183136,0.2011721283197403,0.1718072444200515,291.800048828125,297.1499938964844,293.1499938964844,0.0090401107445359,-2945.91650390625,301.3223876953125,0.635093092918396,0.050000000745058,0.2267192006111145,290.6272277832031,291.1499938964844,258.1287841796875,257.52880859375,279.1620178222656,291.7953186035156,290.6410217285156,1.0,0.1832148879766464,0.6093831062316895,0.6093831062316895,0.9976096153259276,1.0,-0.9500206112861632,0.3568754196166992,0.5931451916694641,0.1281792521476745,0.0,0.0,0.536046028137207,16.732439041137695,45.0,105.64624786376952,-11200.1689453125,75.74362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8106384277344,308.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17205.419921875,18000.0,0.0,0.0,0.2111788541078567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744476079940796,0.4744528830051422,-5.26260146216373e-06,0.0,0.0002143196907127,0.0,0.0,26.511892318725582,0.0,0.0,0.0,0.3586043417453766,4.0,0.0,1.0
369660,291.4032592773437,297.1499938964844,293.1499938964844,0.0879854038357734,-2083.327392578125,304.06854248046875,0.8831730484962463,0.1485395282506942,0.1288648694753646,291.3432922363281,297.1499938964844,293.1499938964844,0.1344242542982101,-3085.803955078125,304.0473327636719,0.9939417243003844,0.2079402804374694,0.1911755800247192,291.2091979980469,297.1499938964844,293.1499938964844,0.1207178011536598,-2083.20068359375,304.11065673828125,0.966690719127655,0.289241075515747,0.1284598410129547,291.2646484375,297.1499938964844,293.1499938964844,0.1201690882444381,-2814.77587890625,304.0833435058594,0.966690719127655,0.2376760393381118,0.1739242374897003,291.8599853515625,297.1499938964844,293.1499938964844,0.0094534335657954,-3018.3017578125,301.6506042480469,0.625528872013092,0.050000000745058,0.2268979549407959,290.7000427246094,291.1499938964844,258.1206970214844,257.5138854980469,279.1441345214844,291.8556823730469,290.6954040527344,1.0,0.196194976568222,0.6080640554428101,0.6080640554428101,0.9985190629959106,1.0,-1.0192359685897827,0.3845224678516388,0.6347135305404663,0.140071615576744,0.0,0.0,0.5895832777023315,18.48505210876465,65.0,43.94100189208984,-11817.548828125,92.18021392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3117980957031,307.3358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17176.04296875,18000.0,0.0,0.0,0.2265149801969528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694897770881653,0.5694956183433533,-5.853780749021098e-06,0.0,0.0002298839099239,0.0,0.0,36.92716979980469,0.0,0.0,0.0,0.3921182751655578,4.0,0.0,1.0
369720,291.4032592773437,297.1499938964844,293.1499938964844,0.0879854038357734,-2083.327392578125,304.06854248046875,0.8831730484962463,0.1485395282506942,0.1288648694753646,291.3432922363281,297.1499938964844,293.1499938964844,0.1344242542982101,-3085.803955078125,304.0473327636719,0.9939417243003844,0.2079402804374694,0.1911755800247192,291.2091979980469,297.1499938964844,293.1499938964844,0.1207178011536598,-2083.20068359375,304.11065673828125,0.966690719127655,0.289241075515747,0.1284598410129547,291.2646484375,297.1499938964844,293.1499938964844,0.1201690882444381,-2814.77587890625,304.0833435058594,0.966690719127655,0.2376760393381118,0.1739242374897003,291.8599853515625,297.1499938964844,293.1499938964844,0.0094534335657954,-3018.3017578125,301.6506042480469,0.625528872013092,0.050000000745058,0.2268979549407959,290.7000427246094,291.1499938964844,258.1206970214844,257.5138854980469,279.1441345214844,291.8556823730469,290.6954040527344,1.0,0.196194976568222,0.6080640554428101,0.6080640554428101,0.9985190629959106,1.0,-1.0192359685897827,0.3845224678516388,0.6347135305404663,0.140071615576744,0.0,0.0,0.5895832777023315,18.48505210876465,65.0,43.94100189208984,-11817.548828125,92.18021392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3117980957031,307.3358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17176.04296875,18000.0,0.0,0.0,0.2265149801969528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694897770881653,0.5694956183433533,-5.853780749021098e-06,0.0,0.0002298839099239,0.0,0.0,36.92716979980469,0.0,0.0,0.0,0.3921182751655578,4.0,0.0,1.0
369780,291.5188903808594,297.1499938964844,293.1499938964844,0.1056960076093673,-2415.534912109375,304.0661926269531,0.8949099779129028,0.1693461835384369,0.1480335295200348,291.45025634765625,297.1499938964844,293.1499938964844,0.1562101393938064,-3482.105224609375,304.0445251464844,0.9967666864395142,0.2320193201303482,0.2137369215488433,291.3654479980469,297.1499938964844,293.1499938964844,0.1479430347681045,-2457.86328125,304.0780334472656,0.9842813014984132,0.3069281876087188,0.1505111455917358,291.3465576171875,297.1499938964844,293.1499938964844,0.1474881321191787,-3323.267578125,304.0595703125,0.9842813014984132,0.2689052224159241,0.2037799060344696,291.921142578125,297.1499938964844,293.1499938964844,0.0099911680445075,-3130.028076171875,301.9186096191406,0.60523921251297,0.050000000745058,0.2273215502500534,290.5799255371094,291.1499938964844,258.1148681640625,257.5015869140625,279.11572265625,291.9169921875,290.56109619140625,1.0,0.2171875387430191,0.6032791137695312,0.6032791137695312,0.9994285106658936,1.0,-1.1321399211883545,0.4292753934860229,0.7028645277023315,0.1570031493902206,0.0,0.0,0.6721198558807373,22.12193489074707,85.0,-141.73190307617188,-12768.5859375,125.00445556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7715759277344,306.4327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,16597.798828125,18000.0,0.0,0.0,0.2483298033475875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058595418930054,0.7058663368225098,-6.779128398193279e-06,0.0,0.0002520231646485,0.0,0.0,56.14999771118164,0.0,0.0,0.0,0.4445578455924988,4.0,0.0,1.0
369840,291.5188903808594,297.1499938964844,293.1499938964844,0.1056960076093673,-2415.534912109375,304.0661926269531,0.8949099779129028,0.1693461835384369,0.1480335295200348,291.45025634765625,297.1499938964844,293.1499938964844,0.1562101393938064,-3482.105224609375,304.0445251464844,0.9967666864395142,0.2320193201303482,0.2137369215488433,291.3654479980469,297.1499938964844,293.1499938964844,0.1479430347681045,-2457.86328125,304.0780334472656,0.9842813014984132,0.3069281876087188,0.1505111455917358,291.3465576171875,297.1499938964844,293.1499938964844,0.1474881321191787,-3323.267578125,304.0595703125,0.9842813014984132,0.2689052224159241,0.2037799060344696,291.921142578125,297.1499938964844,293.1499938964844,0.0099911680445075,-3130.028076171875,301.9186096191406,0.60523921251297,0.050000000745058,0.2273215502500534,290.5799255371094,291.1499938964844,258.1148681640625,257.5015869140625,279.11572265625,291.9169921875,290.56109619140625,1.0,0.2171875387430191,0.6032791137695312,0.6032791137695312,0.9994285106658936,1.0,-1.1321399211883545,0.4292753934860229,0.7028645277023315,0.1570031493902206,0.0,0.0,0.6721198558807373,22.12193489074707,85.0,-141.73190307617188,-12768.5859375,125.00445556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7715759277344,306.4327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,16597.798828125,18000.0,0.0,0.0,0.2483298033475875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058595418930054,0.7058663368225098,-6.779128398193279e-06,0.0,0.0002520231646485,0.0,0.0,56.14999771118164,0.0,0.0,0.0,0.4445578455924988,4.0,0.0,1.0
369900,291.57470703125,297.1499938964844,293.1499938964844,0.1147025823593139,-2581.16845703125,304.0650634765625,0.8921474814414978,0.1790447235107422,0.1570235639810562,291.5037841796875,297.1499938964844,293.1499938964844,0.1680863797664642,-3693.9892578125,304.04217529296875,0.9927481412887572,0.2430355250835418,0.2251113504171371,291.4581604003906,297.1499938964844,293.1499938964844,0.1680009961128235,-2725.347900390625,304.0545654296875,0.9922495484352112,0.3113217055797577,0.1659435480833053,291.4003295898437,297.1499938964844,293.1499938964844,0.1675737649202346,-3685.837158203125,304.0393981933594,0.9922495484352112,0.2812032401561737,0.2246741354465484,291.95391845703125,297.1499938964844,293.1499938964844,0.0102882590144872,-3193.130615234375,302.0338439941406,0.5903669595718384,0.050000000745058,0.2276617437601089,290.48065185546875,291.1499938964844,258.11279296875,257.4964294433594,279.1015319824219,291.9497985839844,290.45849609375,1.0,0.2303316593170166,0.5997831225395203,0.5997831225395203,0.999883234500885,1.0,-1.2005339860916138,0.4563933312892914,0.744140625,0.1664627641439438,0.0,0.0,0.7265530228614807,24.823047637939453,85.0,-215.177963256836,-13356.4228515625,148.95436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9696960449219,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,16162.9111328125,18000.0,0.0,0.0,0.2619041204452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013990521430969,0.8014066219329834,-7.5552343332674354e-06,0.0,0.0002657993754837,0.0,0.0,73.58020782470703,0.0,0.0,0.0,0.4842528700828552,4.0,0.0,1.0
369960,291.62939453125,297.1499938964844,293.1499938964844,0.123816043138504,-2746.3134765625,304.0639343261719,0.8841776251792908,0.1882629841566085,0.165604367852211,291.5556640625,297.1499938964844,293.1499938964844,0.1796961575746536,-3897.8583984375,304.0406799316406,0.9834549427032472,0.2536986470222473,0.2354425489902496,291.5459899902344,297.1499938964844,293.1499938964844,0.1920998394489288,-3038.37646484375,304.028076171875,0.997803807258606,0.3155066967010498,0.1837177723646164,291.4638977050781,297.1499938964844,293.1499938964844,0.1916958391666412,-4110.01513671875,304.015625,0.997803807258606,0.2908891141414642,0.2487390041351318,291.9879150390625,297.1499938964844,293.1499938964844,0.0106068244203925,-3260.971923828125,302.1383361816406,0.5725404620170593,0.050000000745058,0.2281228601932525,290.3605041503906,291.1499938964844,258.1112976074219,257.4919738769531,279.0902709960937,291.98388671875,290.3356628417969,1.0,0.2449747920036316,0.5959340929985046,0.5959340929985046,0.999906599521637,1.0,-1.274030089378357,0.4855120182037353,0.7885180115699768,0.1767840981483459,0.0,0.0,0.7910942435264587,28.29603385925293,105.0,-280.4544982910156,-13963.3203125,178.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1504211425781,305.4871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,15714.634765625,18000.0,0.0,0.0,0.2772757709026336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138645529747008,0.9138731956481934,-8.625288501207251e-06,0.0,0.0002813996688928,0.0,0.0,99.17449951171876,0.0,0.0,0.0,0.5334810018539429,4.0,0.0,1.0
370020,291.7349548339844,297.1499938964844,293.1499938964844,0.1426122635602951,-3080.08935546875,304.061279296875,0.8484730124473572,0.2053743153810501,0.1816788166761398,291.6548767089844,297.1499938964844,293.1499938964844,0.2041467428207397,-4319.56298828125,304.03631591796875,0.9389762878417968,0.2739691138267517,0.2552440166473388,291.7257080078125,297.1499938964844,293.1499938964844,0.2506515085697174,-3767.408935546875,303.9714050292969,0.992863655090332,0.3197513818740845,0.2236355394124984,291.6082458496094,297.1499938964844,293.1499938964844,0.233549028635025,-4817.36572265625,303.9934997558594,0.9765403270721436,0.3043454587459564,0.2855197191238403,292.0587158203125,297.1499938964844,293.1499938964844,0.0113548766821622,-3419.278564453125,302.3175354003906,0.5253568887710571,0.050000000745058,0.2298281788825988,290.0538024902344,291.1499938964844,258.1099548339844,257.485107421875,279.0898132324219,292.0549621582031,290.0250244140625,1.0,0.2773169279098511,0.5894724726676941,0.5894724726676941,0.999953269958496,1.0,-1.4112505912780762,0.5395761728286743,0.8716744780540466,0.1994963586330413,0.0,0.0,0.9567760229110718,39.53733825683594,123.0,-398.6324462890625,-14944.341796875,254.5297088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5272827148437,304.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,15262.0009765625,18000.0,0.0,0.0,0.3127840459346771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161576509475708,1.1615880727767944,-1.1644861842796672e-05,0.0,0.0003174360317643,0.0,0.0,179.54444885253906,0.0,0.0,0.0,0.6477800011634827,4.0,0.0,1.0
370080,291.7349548339844,297.1499938964844,293.1499938964844,0.1426122635602951,-3080.08935546875,304.061279296875,0.8484730124473572,0.2053743153810501,0.1816788166761398,291.6548767089844,297.1499938964844,293.1499938964844,0.2041467428207397,-4319.56298828125,304.03631591796875,0.9389762878417968,0.2739691138267517,0.2552440166473388,291.7257080078125,297.1499938964844,293.1499938964844,0.2506515085697174,-3767.408935546875,303.9714050292969,0.992863655090332,0.3197513818740845,0.2236355394124984,291.6082458496094,297.1499938964844,293.1499938964844,0.233549028635025,-4817.36572265625,303.9934997558594,0.9765403270721436,0.3043454587459564,0.2855197191238403,292.0587158203125,297.1499938964844,293.1499938964844,0.0113548766821622,-3419.278564453125,302.3175354003906,0.5253568887710571,0.050000000745058,0.2298281788825988,290.0538024902344,291.1499938964844,258.1099548339844,257.485107421875,279.0898132324219,292.0549621582031,290.0250244140625,1.0,0.2773169279098511,0.5894724726676941,0.5894724726676941,0.999953269958496,1.0,-1.4112505912780762,0.5395761728286743,0.8716744780540466,0.1994963586330413,0.0,0.0,0.9567760229110718,39.53733825683594,123.0,-398.6324462890625,-14944.341796875,254.5297088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5272827148437,304.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,15262.0009765625,18000.0,0.0,0.0,0.3127840459346771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161576509475708,1.1615880727767944,-1.1644861842796672e-05,0.0,0.0003174360317643,0.0,0.0,179.54444885253906,0.0,0.0,0.0,0.6477800011634827,4.0,0.0,1.0
370140,291.8351745605469,297.1499938964844,293.1499938964844,0.1615790575742721,-3407.33544921875,304.0592346191406,0.7991824746131897,0.2209036946296692,0.1966482549905777,291.7484741210937,297.1499938964844,293.1499938964844,0.2292587608098983,-4740.783203125,304.0323486328125,0.8751255869865417,0.2928707599639892,0.2741211056709289,291.8598937988281,297.1499938964844,293.1499938964844,0.2659740746021271,-3943.08642578125,304.0044250488281,0.9125366806983948,0.3284804224967956,0.2284340858459472,291.7198791503906,297.1499938964844,293.1499938964844,0.2566797733306885,-5190.623046875,304.00665283203125,0.903243124485016,0.3207156062126159,0.3006660640239715,292.12957763671875,297.1499938964844,293.1499938964844,0.0122845117002725,-3602.344482421875,302.47821044921875,0.4784129559993744,0.050000000745058,0.2332416027784347,289.7431335449219,291.1499938964844,258.11090087890625,257.4810791015625,279.11053466796875,292.1261291503906,289.71356201171875,1.0,0.3085795044898987,0.5866802334785461,0.5866802334785461,1.0,1.0,-1.479910969734192,0.5668348073959351,0.9130762219429016,0.2125354707241058,0.0,0.0,1.0,58.95463180541992,141.0,-437.4309387207031,-15114.421875,332.5087585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22247314453125,303.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,16686.47265625,19080.0,0.0,0.0,0.3510984480381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134524822235107,1.3134667873382568,-1.424964011675911e-05,0.0,0.0003563202917575,0.0,0.0,251.96792602539065,0.0,0.0,0.0,0.7342924475669861,4.0,0.0,1.0
370200,291.8351745605469,297.1499938964844,293.1499938964844,0.1615790575742721,-3407.33544921875,304.0592346191406,0.7991824746131897,0.2209036946296692,0.1966482549905777,291.7484741210937,297.1499938964844,293.1499938964844,0.2292587608098983,-4740.783203125,304.0323486328125,0.8751255869865417,0.2928707599639892,0.2741211056709289,291.8598937988281,297.1499938964844,293.1499938964844,0.2659740746021271,-3943.08642578125,304.0044250488281,0.9125366806983948,0.3284804224967956,0.2284340858459472,291.7198791503906,297.1499938964844,293.1499938964844,0.2566797733306885,-5190.623046875,304.00665283203125,0.903243124485016,0.3207156062126159,0.3006660640239715,292.12957763671875,297.1499938964844,293.1499938964844,0.0122845117002725,-3602.344482421875,302.47821044921875,0.4784129559993744,0.050000000745058,0.2332416027784347,289.7431335449219,291.1499938964844,258.11090087890625,257.4810791015625,279.11053466796875,292.1261291503906,289.71356201171875,1.0,0.3085795044898987,0.5866802334785461,0.5866802334785461,1.0,1.0,-1.479910969734192,0.5668348073959351,0.9130762219429016,0.2125354707241058,0.0,0.0,1.0,58.95463180541992,141.0,-437.4309387207031,-15114.421875,332.5087585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22247314453125,303.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,16686.47265625,19080.0,0.0,0.0,0.3510984480381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134524822235107,1.3134667873382568,-1.424964011675911e-05,0.0,0.0003563202917575,0.0,0.0,251.96792602539065,0.0,0.0,0.0,0.7342924475669861,4.0,0.0,1.0
370260,291.9295349121094,297.1499938964844,293.1499938964844,0.1810816973447799,-3735.8232421875,304.0570068359375,0.7695499658584595,0.2350751161575317,0.2103342562913894,291.8367919921875,297.1499938964844,293.1499938964844,0.2555440962314605,-5171.134765625,304.0277709960937,0.842513382434845,0.3104606866836548,0.2917265594005584,291.9525756835937,297.1499938964844,293.1499938964844,0.2896552383899688,-4217.97021484375,304.0131530761719,0.8705533742904663,0.342335969209671,0.2381879389286041,291.8123779296875,297.1499938964844,293.1499938964844,0.2840557694435119,-5625.75634765625,304.0086669921875,0.8662829995155334,0.3381733298301697,0.3177852034568786,292.1968688964844,297.1499938964844,293.1499938964844,0.0133599210530519,-3802.26953125,302.6256103515625,0.4390943348407745,0.050000000745058,0.2367804497480392,289.3816223144531,291.1499938964844,258.1141357421875,257.4799499511719,279.12030029296875,292.1937561035156,289.3526611328125,1.0,0.3387616574764251,0.5842510461807251,0.5842510461807251,1.0,1.0,-1.55398428440094,0.5967198610305786,0.9572644233703612,0.2271140068769455,0.0,0.0,1.0,79.2121353149414,144.0,-483.75,-15300.546875,422.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40753173828125,302.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18519.79296875,19080.0,0.0,0.0,0.3887495696544647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841434717178345,1.3841593265533447,-1.582224285812117e-05,0.0,0.0003945313801523,0.0,0.0,294.84869384765625,0.0,0.0,0.0,0.7565372586250305,4.0,0.0,1.0
370320,291.9295349121094,297.1499938964844,293.1499938964844,0.1810816973447799,-3735.8232421875,304.0570068359375,0.7695499658584595,0.2350751161575317,0.2103342562913894,291.8367919921875,297.1499938964844,293.1499938964844,0.2555440962314605,-5171.134765625,304.0277709960937,0.842513382434845,0.3104606866836548,0.2917265594005584,291.9525756835937,297.1499938964844,293.1499938964844,0.2896552383899688,-4217.97021484375,304.0131530761719,0.8705533742904663,0.342335969209671,0.2381879389286041,291.8123779296875,297.1499938964844,293.1499938964844,0.2840557694435119,-5625.75634765625,304.0086669921875,0.8662829995155334,0.3381733298301697,0.3177852034568786,292.1968688964844,297.1499938964844,293.1499938964844,0.0133599210530519,-3802.26953125,302.6256103515625,0.4390943348407745,0.050000000745058,0.2367804497480392,289.3816223144531,291.1499938964844,258.1141357421875,257.4799499511719,279.12030029296875,292.1937561035156,289.3526611328125,1.0,0.3387616574764251,0.5842510461807251,0.5842510461807251,1.0,1.0,-1.55398428440094,0.5967198610305786,0.9572644233703612,0.2271140068769455,0.0,0.0,1.0,79.2121353149414,144.0,-483.75,-15300.546875,422.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40753173828125,302.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18519.79296875,19080.0,0.0,0.0,0.3887495696544647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841434717178345,1.3841593265533447,-1.582224285812117e-05,0.0,0.0003945313801523,0.0,0.0,294.84869384765625,0.0,0.0,0.0,0.7565372586250305,4.0,0.0,1.0
370380,292.017333984375,297.1499938964844,293.1499938964844,0.2002154141664505,-4049.837158203125,304.0561828613281,0.7572414875030518,0.2481860518455505,0.2228709459304809,291.9193420410156,297.1499938964844,293.1499938964844,0.2816598117351532,-5587.42822265625,304.02508544921875,0.828952431678772,0.3269892036914825,0.3081261813640594,292.0331726074219,297.1499938964844,293.1499938964844,0.3146124184131622,-4502.15576171875,304.0171813964844,0.8521998524665833,0.3563219308853149,0.2484059333801269,291.8959045410156,297.1499938964844,293.1499938964844,0.3119924068450928,-6059.06494140625,304.00927734375,0.8506942987442017,0.3551149368286133,0.3344865143299103,292.2606811523437,297.1499938964844,293.1499938964844,0.014437885954976,-3986.803466796875,302.76824951171875,0.4188274443149566,0.050000000745058,0.2395853996276855,289.0391540527344,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.2578430175781,289.0165100097656,1.0,0.3622044622898102,0.5822166800498962,0.5822166800498962,1.0,1.0,-1.6244113445281982,0.6254427433013916,0.9989686012268066,0.2412866950035095,0.0,0.0,1.0,95.56078338623048,147.0,-457.4071960449219,-15552.8583984375,507.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0428161621094,302.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18924.748046875,19080.0,0.0,0.0,0.4242304265499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991950750350952,1.3992111682891846,-1.6168220099643804e-05,0.0,0.0004305399488657,0.0,0.0,304.5724792480469,0.0,0.0,0.0,0.7640884518623352,4.0,0.0,1.0
