time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.017333984375,297.1499938964844,293.1499938964844,0.2002154141664505,-4049.837158203125,304.0561828613281,0.7572414875030518,0.2481860518455505,0.2228709459304809,291.9193420410156,297.1499938964844,293.1499938964844,0.2816598117351532,-5587.42822265625,304.02508544921875,0.828952431678772,0.3269892036914825,0.3081261813640594,292.0331726074219,297.1499938964844,293.1499938964844,0.3146124184131622,-4502.15576171875,304.0171813964844,0.8521998524665833,0.3563219308853149,0.2484059333801269,291.8959045410156,297.1499938964844,293.1499938964844,0.3119924068450928,-6059.06494140625,304.00927734375,0.8506942987442017,0.3551149368286133,0.3344865143299103,292.2606811523437,297.1499938964844,293.1499938964844,0.014437885954976,-3986.803466796875,302.76824951171875,0.4188274443149566,0.050000000745058,0.2395853996276855,289.0391540527344,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.2578430175781,289.0165100097656,1.0,0.3622044622898102,0.5822166800498962,0.5822166800498962,1.0,1.0,-1.6244113445281982,0.6254427433013916,0.9989686012268066,0.2412866950035095,0.0,0.0,1.0,95.56078338623048,147.0,-457.4071960449219,-15552.8583984375,507.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0428161621094,302.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18924.748046875,19080.0,0.0,0.0,0.4242304265499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991950750350952,1.3992111682891846,-1.6168220099643804e-05,0.0,0.0004305399488657,0.0,0.0,304.5724792480469,0.0,0.0,0.0,0.7640884518623352,4.0,0.0,1.0
370500,292.05889892578125,297.1499938964844,293.1499938964844,0.2092528045177459,-4195.10009765625,304.05682373046875,0.7544044852256775,0.254368245601654,0.2287497222423553,291.9585266113281,297.1499938964844,293.1499938964844,0.2941010594367981,-5781.5263671875,304.0251770019531,0.8257120251655579,0.3348782658576965,0.315913587808609,292.0709533691406,297.1499938964844,293.1499938964844,0.3264625370502472,-4634.5234375,304.0198059082031,0.8472897410392761,0.3630456924438476,0.2533275783061981,291.9353332519531,297.1499938964844,293.1499938964844,0.3253573179244995,-6262.06298828125,304.01055908203125,0.8469067811965942,0.3632604479789734,0.342500776052475,292.2919006347656,297.1499938964844,293.1499938964844,0.014938959851861,-4066.138427734375,302.837890625,0.4126715958118438,0.050000000745058,0.2407256811857223,288.8990478515625,291.1499938964844,258.1232604980469,257.4839172363281,279.1289367675781,292.2891540527344,288.8804626464844,1.0,0.3720752000808716,0.5813528299331665,0.5813528299331665,1.0,1.0,-1.657719612121582,0.6391428112983704,1.018576741218567,0.248081237077713,0.0,0.0,1.0,102.32398986816406,147.0,-413.67974853515625,-15732.490234375,547.3936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0006103515625,302.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18998.4765625,20160.0,0.0,0.0,0.4409214854240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019179344177246,1.4019341468811035,-1.6231209883699194e-05,0.0,0.0004474792513065,0.0,0.0,306.35406494140625,0.0,0.0,0.0,0.7804543972015381,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2175775617361068,-4326.8115234375,304.05865478515625,0.7528231739997864,0.260298490524292,0.2343749701976776,291.9965209960937,297.1499938964844,293.1499938964844,0.3056321740150451,-5958.51708984375,304.0269470214844,0.8238510489463806,0.3425138890743255,0.3234334290027618,292.10748291015625,297.1499938964844,293.1499938964844,0.3372893929481506,-4753.53955078125,304.0238037109375,0.8439992070198059,0.3695407211780548,0.2580777108669281,291.97344970703125,297.1499938964844,293.1499938964844,0.3377372324466705,-6447.0576171875,304.013427734375,0.8446475863456726,0.3711596727371216,0.350261390209198,292.32257080078125,297.1499938964844,293.1499938964844,0.0153900478035211,-4132.30615234375,302.907470703125,0.4078986644744873,0.050000000745058,0.2417257875204086,288.797119140625,291.1499938964844,258.1274719238281,257.4867858886719,279.1311950683594,292.3199462890625,288.78521728515625,1.0,0.3809437155723572,0.5805845260620117,0.5805845260620117,1.0,1.0,-1.6897242069244385,0.6523802876472473,1.037343978881836,0.2546667754650116,0.0,0.0,1.0,108.32794952392578,135.0,-334.8475646972656,-16011.7734375,585.5244750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.024658203125,302.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19779.396484375,20160.0,0.0,0.0,0.4569658637046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304401874542236,1.4304571151733398,-1.6898384274099953e-05,0.0,0.0004637622623704,0.0,0.0,325.43572998046875,0.0,0.0,0.0,0.7815043926239014,4.0,0.0,1.0
370620,292.17510986328125,297.1499938964844,293.1499938964844,0.2325354516506195,-4559.10498046875,304.064208984375,0.7583398818969727,0.2715039253234863,0.2447394877672195,292.0686950683594,297.1499938964844,293.1499938964844,0.3266312777996063,-6274.67578125,304.0330505371094,0.8294514417648315,0.3570937812328338,0.337517499923706,292.17681884765625,297.1499938964844,293.1499938964844,0.3566341400146484,-4962.3154296875,304.03369140625,0.84746253490448,0.3818901479244232,0.2669127881526947,292.04595947265625,297.1499938964844,293.1499938964844,0.3602695763111114,-6777.35986328125,304.021484375,0.8500546813011169,0.386262446641922,0.3648309707641601,292.3810729980469,297.1499938964844,293.1499938964844,0.0160778313875198,-4223.6572265625,303.0453491210937,0.4047503173351288,0.050000000745058,0.242436483502388,288.661865234375,291.1499938964844,258.1375732421875,257.4949035644531,279.13555908203125,292.3786926269531,288.6555480957031,1.0,0.391184389591217,0.5793631076812744,0.5793631076812744,1.0,1.0,-1.7480363845825195,0.676699697971344,1.0713367462158203,0.266834557056427,0.0,0.0,1.0,113.37374877929688,123.0,-209.69053649902344,-16519.966796875,640.6727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2478942871094,302.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20056.6484375,20160.0,0.0,0.0,0.4868598282337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440430760383606,1.4404479265213013,-1.713525125524029e-05,0.0,0.0004941007937304,0.0,0.0,332.3022766113281,0.0,0.0,0.0,0.7865106463432312,4.0,0.0,1.0
370680,292.17510986328125,297.1499938964844,293.1499938964844,0.2325354516506195,-4559.10498046875,304.064208984375,0.7583398818969727,0.2715039253234863,0.2447394877672195,292.0686950683594,297.1499938964844,293.1499938964844,0.3266312777996063,-6274.67578125,304.0330505371094,0.8294514417648315,0.3570937812328338,0.337517499923706,292.17681884765625,297.1499938964844,293.1499938964844,0.3566341400146484,-4962.3154296875,304.03369140625,0.84746253490448,0.3818901479244232,0.2669127881526947,292.04595947265625,297.1499938964844,293.1499938964844,0.3602695763111114,-6777.35986328125,304.021484375,0.8500546813011169,0.386262446641922,0.3648309707641601,292.3810729980469,297.1499938964844,293.1499938964844,0.0160778313875198,-4223.6572265625,303.0453491210937,0.4047503173351288,0.050000000745058,0.242436483502388,288.661865234375,291.1499938964844,258.1375732421875,257.4949035644531,279.13555908203125,292.3786926269531,288.6555480957031,1.0,0.391184389591217,0.5793631076812744,0.5793631076812744,1.0,1.0,-1.7480363845825195,0.676699697971344,1.0713367462158203,0.266834557056427,0.0,0.0,1.0,113.37374877929688,123.0,-209.69053649902344,-16519.966796875,640.6727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2478942871094,302.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20056.6484375,20160.0,0.0,0.0,0.4868598282337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440430760383606,1.4404479265213013,-1.713525125524029e-05,0.0,0.0004941007937304,0.0,0.0,332.3022766113281,0.0,0.0,0.0,0.7865106463432312,4.0,0.0,1.0
370740,292.2453308105469,297.1499938964844,293.1499938964844,0.2453405857086181,-4753.3203125,304.0715026855469,0.7705360651016235,0.2819539606571197,0.2541886568069458,292.13592529296875,297.1499938964844,293.1499938964844,0.3449002504348755,-6543.1318359375,304.0416259765625,0.8420331478118896,0.3708534836769104,0.3505783081054687,292.2412109375,297.1499938964844,293.1499938964844,0.3729698657989502,-5134.48291015625,304.0452575683594,0.8585653305053711,0.3934820890426636,0.2750379741191864,292.113525390625,297.1499938964844,293.1499938964844,0.3798277378082275,-7057.193359375,304.0317687988281,0.863093912601471,0.4005266427993774,0.3783629238605499,292.43524169921875,297.1499938964844,293.1499938964844,0.0165313147008419,-4272.3603515625,303.1810607910156,0.4062767326831817,0.050000000745058,0.2420828342437744,288.6075134277344,291.1499938964844,258.1499938964844,257.5062255859375,279.1390686035156,292.4331359863281,288.6065979003906,1.0,0.396046906709671,0.5784527063369751,0.5784527063369751,1.0,1.0,-1.8006455898284912,0.698872983455658,1.1017725467681885,0.277971476316452,0.0,0.0,1.0,112.65861511230467,111.0,-95.22046661376952,-17089.671875,676.8816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6488647460937,302.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.283203125,21240.0,0.0,0.0,0.5137001276016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431442022323608,1.4431613683700562,-1.7199869034811854e-05,0.0,0.0005213403492234,0.0,0.0,334.1837463378906,0.0,0.0,0.0,0.8028698563575745,4.0,0.0,1.0
370800,292.2453308105469,297.1499938964844,293.1499938964844,0.2453405857086181,-4753.3203125,304.0715026855469,0.7705360651016235,0.2819539606571197,0.2541886568069458,292.13592529296875,297.1499938964844,293.1499938964844,0.3449002504348755,-6543.1318359375,304.0416259765625,0.8420331478118896,0.3708534836769104,0.3505783081054687,292.2412109375,297.1499938964844,293.1499938964844,0.3729698657989502,-5134.48291015625,304.0452575683594,0.8585653305053711,0.3934820890426636,0.2750379741191864,292.113525390625,297.1499938964844,293.1499938964844,0.3798277378082275,-7057.193359375,304.0317687988281,0.863093912601471,0.4005266427993774,0.3783629238605499,292.43524169921875,297.1499938964844,293.1499938964844,0.0165313147008419,-4272.3603515625,303.1810607910156,0.4062767326831817,0.050000000745058,0.2420828342437744,288.6075134277344,291.1499938964844,258.1499938964844,257.5062255859375,279.1390686035156,292.4331359863281,288.6065979003906,1.0,0.396046906709671,0.5784527063369751,0.5784527063369751,1.0,1.0,-1.8006455898284912,0.698872983455658,1.1017725467681885,0.277971476316452,0.0,0.0,1.0,112.65861511230467,111.0,-95.22046661376952,-17089.671875,676.8816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6488647460937,302.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.283203125,21240.0,0.0,0.0,0.5137001276016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431442022323608,1.4431613683700562,-1.7199869034811854e-05,0.0,0.0005213403492234,0.0,0.0,334.1837463378906,0.0,0.0,0.0,0.8028698563575745,4.0,0.0,1.0
370860,292.31024169921875,297.1499938964844,293.1499938964844,0.2556176781654358,-4905.10205078125,304.0805358886719,0.7877709865570068,0.2917039096355438,0.2628580629825592,292.198486328125,297.1499938964844,293.1499938964844,0.3598579168319702,-6757.19091796875,304.0528259277344,0.860069215297699,0.3838537037372589,0.362760841846466,292.3009948730469,297.1499938964844,293.1499938964844,0.3857461512088775,-5265.3515625,304.0588684082031,0.8754851818084717,0.404380738735199,0.2825599014759063,292.1764831542969,297.1499938964844,293.1499938964844,0.3957730531692505,-7279.3076171875,304.0445861816406,0.881997287273407,0.41401407122612,0.3909993171691894,292.48406982421875,297.1499938964844,293.1499938964844,0.0167620908468961,-4281.75244140625,303.3180847167969,0.411098301410675,0.050000000745058,0.2410346418619156,288.6468505859375,291.1499938964844,258.1656188964844,257.5220947265625,279.1417541503906,292.4822692871094,288.6507873535156,1.0,0.3973049223423004,0.5777696371078491,0.5777696371078491,1.0,1.0,-1.8486319780349727,0.7192827463150024,1.1293492317199707,0.2882509231567383,0.0,0.0,1.0,108.16849517822266,99.0,23.54939842224121,-17783.666015625,699.2011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13525390625,303.2567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.314453125,21240.0,0.0,0.0,0.5378890633583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476101636886597,1.4761196374893188,-1.7994436348089948e-05,0.0,0.00054588902276,0.0,0.0,357.60626220703125,0.0,0.0,0.0,0.8060992956161499,4.0,0.0,1.0
370920,292.31024169921875,297.1499938964844,293.1499938964844,0.2556176781654358,-4905.10205078125,304.0805358886719,0.7877709865570068,0.2917039096355438,0.2628580629825592,292.198486328125,297.1499938964844,293.1499938964844,0.3598579168319702,-6757.19091796875,304.0528259277344,0.860069215297699,0.3838537037372589,0.362760841846466,292.3009948730469,297.1499938964844,293.1499938964844,0.3857461512088775,-5265.3515625,304.0588684082031,0.8754851818084717,0.404380738735199,0.2825599014759063,292.1764831542969,297.1499938964844,293.1499938964844,0.3957730531692505,-7279.3076171875,304.0445861816406,0.881997287273407,0.41401407122612,0.3909993171691894,292.48406982421875,297.1499938964844,293.1499938964844,0.0167620908468961,-4281.75244140625,303.3180847167969,0.411098301410675,0.050000000745058,0.2410346418619156,288.6468505859375,291.1499938964844,258.1656188964844,257.5220947265625,279.1417541503906,292.4822692871094,288.6507873535156,1.0,0.3973049223423004,0.5777696371078491,0.5777696371078491,1.0,1.0,-1.8486319780349727,0.7192827463150024,1.1293492317199707,0.2882509231567383,0.0,0.0,1.0,108.16849517822266,99.0,23.54939842224121,-17783.666015625,699.2011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13525390625,303.2567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.314453125,21240.0,0.0,0.0,0.5378890633583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476101636886597,1.4761196374893188,-1.7994436348089948e-05,0.0,0.00054588902276,0.0,0.0,357.60626220703125,0.0,0.0,0.0,0.8060992956161499,4.0,0.0,1.0
370980,292.3702392578125,297.1499938964844,293.1499938964844,0.2644453048706054,-5033.4482421875,304.0889587402344,0.8092785477638245,0.3008091747760772,0.270845890045166,292.25665283203125,297.1499938964844,293.1499938964844,0.3729744255542755,-6942.138671875,304.0633239746094,0.883475661277771,0.3961588144302368,0.3741751313209533,292.3563232421875,297.1499938964844,293.1499938964844,0.3966141045093536,-5375.13720703125,304.07110595703125,0.8977261781692505,0.4146638512611389,0.2895683944225311,292.23504638671875,297.1499938964844,293.1499938964844,0.4097287058830261,-7470.93701171875,304.05645751953125,0.906225085258484,0.4267983138561249,0.4028576612472534,292.5274353027344,297.1499938964844,293.1499938964844,0.01688096486032,-4273.591796875,303.4537353515625,0.4190477430820465,0.050000000745058,0.2395335882902145,288.7176818847656,291.1499938964844,258.1850891113281,257.54351806640625,279.14385986328125,292.5258483886719,288.72332763671875,1.0,0.3961493968963623,0.577262818813324,0.577262818813324,1.0,1.0,-1.8927839994430544,0.7382177710533142,1.1545661687850952,0.2978032529354095,0.0,0.0,1.0,101.20245361328124,87.0,84.01161193847656,-18415.630859375,711.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.67437744140625,303.7028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,21193.029296875,21240.0,0.0,0.0,0.5594881176948547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806748628616333,1.480692982673645,-1.810610956454184e-05,0.0,0.0005678093293681,0.0,0.0,360.9404296875,0.0,0.0,0.0,0.8083864450454712,4.0,0.0,1.0
371040,292.3702392578125,297.1499938964844,293.1499938964844,0.2644453048706054,-5033.4482421875,304.0889587402344,0.8092785477638245,0.3008091747760772,0.270845890045166,292.25665283203125,297.1499938964844,293.1499938964844,0.3729744255542755,-6942.138671875,304.0633239746094,0.883475661277771,0.3961588144302368,0.3741751313209533,292.3563232421875,297.1499938964844,293.1499938964844,0.3966141045093536,-5375.13720703125,304.07110595703125,0.8977261781692505,0.4146638512611389,0.2895683944225311,292.23504638671875,297.1499938964844,293.1499938964844,0.4097287058830261,-7470.93701171875,304.05645751953125,0.906225085258484,0.4267983138561249,0.4028576612472534,292.5274353027344,297.1499938964844,293.1499938964844,0.01688096486032,-4273.591796875,303.4537353515625,0.4190477430820465,0.050000000745058,0.2395335882902145,288.7176818847656,291.1499938964844,258.1850891113281,257.54351806640625,279.14385986328125,292.5258483886719,288.72332763671875,1.0,0.3961493968963623,0.577262818813324,0.577262818813324,1.0,1.0,-1.8927839994430544,0.7382177710533142,1.1545661687850952,0.2978032529354095,0.0,0.0,1.0,101.20245361328124,87.0,84.01161193847656,-18415.630859375,711.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.67437744140625,303.7028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,21193.029296875,21240.0,0.0,0.0,0.5594881176948547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806748628616333,1.480692982673645,-1.810610956454184e-05,0.0,0.0005678093293681,0.0,0.0,360.9404296875,0.0,0.0,0.0,0.8083864450454712,4.0,0.0,1.0
371100,292.3985290527344,297.1499938964844,293.1499938964844,0.26835498213768,-5089.64501953125,304.09295654296875,0.8208609819412231,0.3051294386386871,0.2746061682701111,292.2842102050781,297.1499938964844,293.1499938964844,0.3788923323154449,-7024.72314453125,304.0683288574219,0.8972290754318237,0.4020641148090362,0.3796211183071136,292.3824462890625,297.1499938964844,293.1499938964844,0.401399701833725,-5422.99951171875,304.07672119140625,0.9111650586128236,0.4195895493030548,0.2929016947746277,292.26275634765625,297.1499938964844,293.1499938964844,0.4160187244415283,-7556.4521484375,304.06201171875,0.921555519104004,0.4329426288604736,0.408524602651596,292.54718017578125,297.1499938964844,293.1499938964844,0.0169072560966014,-4264.4423828125,303.5209350585937,0.4244280755519867,0.050000000745058,0.2386660426855087,288.7625732421875,291.1499938964844,258.1962280273437,257.5561828613281,279.14471435546875,292.54571533203125,288.7688293457031,1.0,0.394919216632843,0.5770642161369324,0.5770642161369324,1.0,1.0,-1.9136056900024407,0.7471993565559387,1.1664063930511477,0.3023398220539093,0.0,0.0,1.0,97.0749053955078,87.0,105.2785186767578,-18728.8125,714.2382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95367431640625,303.9332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.87109375,22320.0,0.0,0.0,0.5693654417991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814726114273071,1.4814907312393188,-1.8125625501852483e-05,0.0,0.0005778335616923,0.0,0.0,361.5241394042969,0.0,0.0,0.0,0.8237855434417725,4.0,0.0,1.0
371160,292.42578125,297.1499938964844,293.1499938964844,0.2716234624385834,-5135.67724609375,304.0973815917969,0.8331868648529053,0.3092949092388153,0.2782174050807953,292.3108215332031,297.1499938964844,293.1499938964844,0.3839533627033233,-7094.0947265625,304.0740051269531,0.912868082523346,0.4078059792518616,0.384901762008667,292.4075927734375,297.1499938964844,293.1499938964844,0.4053058326244354,-5461.12060546875,304.0829772949219,0.927339732646942,0.4243720471858978,0.2961274981498718,292.2895202636719,297.1499938964844,293.1499938964844,0.421381801366806,-7628.029296875,304.0682678222656,0.9389647841453552,0.4389237463474273,0.4140263795852661,292.5657653808594,297.1499938964844,293.1499938964844,0.0168915316462516,-4248.14111328125,303.5882263183594,0.430991917848587,0.050000000745058,0.2377412319183349,288.8279113769531,291.1499938964844,258.2082214355469,257.5700988769531,279.1455078125,292.5644226074219,288.8367919921875,1.0,0.3933509886264801,0.5768990516662598,0.5768990516662598,1.0,1.0,-1.9336539506912231,0.7558801770210266,1.1777738332748413,0.3067293465137481,0.0,0.0,1.0,92.62901306152344,75.0,146.73085021972656,-19115.0078125,715.5665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2230224609375,304.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.669921875,22320.0,0.0,0.0,0.5787932276725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080758333206177,1.5080945491790771,-1.878244256658945e-05,0.0,0.0005874015623703,0.0,0.0,381.3520202636719,0.0,0.0,0.0,0.8237974643707275,4.0,0.0,1.0
371220,292.4774475097656,297.1499938964844,293.1499938964844,0.2776893973350525,-5221.021484375,304.1047668457031,0.8624899387359619,0.31716388463974,0.2849967777729034,292.36138916015625,297.1499938964844,293.1499938964844,0.3935354053974151,-7225.486328125,304.0832824707031,0.9519608616828918,0.4188051223754883,0.3949733972549438,292.4552307128906,297.1499938964844,293.1499938964844,0.412634015083313,-5532.99658203125,304.093017578125,0.963959813117981,0.4335157573223114,0.3022608757019043,292.34039306640625,297.1499938964844,293.1499938964844,0.4315500259399414,-7763.95556640625,304.0784912109375,0.9755477905273438,0.4504057466983795,0.4245428144931793,292.5997619628906,297.1499938964844,293.1499938964844,0.0168462637811899,-4215.1484375,303.7196960449219,0.4487527012825012,0.050000000745058,0.2357649654150009,288.95135498046875,291.1499938964844,258.23468017578125,257.6015014648437,279.1469421386719,292.5985717773437,288.9588623046875,1.0,0.3894030749797821,0.5766662955284119,0.5766662955284119,1.0,1.0,-1.971512079238892,0.7723692059516907,1.1991429328918457,0.3150866031646728,0.0,0.0,1.0,83.02251434326172,93.0,161.85748291015625,-19728.759765625,713.9058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7460632324219,304.63775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.83984375,22320.0,0.0,0.0,0.5962162017822266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165637731552124,1.516582727432251,-1.899446397146676e-05,0.0,0.000605083652772,0.0,0.0,387.8275146484375,0.0,0.0,0.0,0.8280391693115234,4.0,0.0,1.0
371280,292.4774475097656,297.1499938964844,293.1499938964844,0.2776893973350525,-5221.021484375,304.1047668457031,0.8624899387359619,0.31716388463974,0.2849967777729034,292.36138916015625,297.1499938964844,293.1499938964844,0.3935354053974151,-7225.486328125,304.0832824707031,0.9519608616828918,0.4188051223754883,0.3949733972549438,292.4552307128906,297.1499938964844,293.1499938964844,0.412634015083313,-5532.99658203125,304.093017578125,0.963959813117981,0.4335157573223114,0.3022608757019043,292.34039306640625,297.1499938964844,293.1499938964844,0.4315500259399414,-7763.95556640625,304.0784912109375,0.9755477905273438,0.4504057466983795,0.4245428144931793,292.5997619628906,297.1499938964844,293.1499938964844,0.0168462637811899,-4215.1484375,303.7196960449219,0.4487527012825012,0.050000000745058,0.2357649654150009,288.95135498046875,291.1499938964844,258.23468017578125,257.6015014648437,279.1469421386719,292.5985717773437,288.9588623046875,1.0,0.3894030749797821,0.5766662955284119,0.5766662955284119,1.0,1.0,-1.971512079238892,0.7723692059516907,1.1991429328918457,0.3150866031646728,0.0,0.0,1.0,83.02251434326172,93.0,161.85748291015625,-19728.759765625,713.9058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7460632324219,304.63775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.83984375,22320.0,0.0,0.0,0.5962162017822266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165637731552124,1.516582727432251,-1.899446397146676e-05,0.0,0.000605083652772,0.0,0.0,387.8275146484375,0.0,0.0,0.0,0.8280391693115234,4.0,0.0,1.0
371340,292.5260925292969,297.1499938964844,293.1499938964844,0.2835262715816498,-5303.35986328125,304.1100769042969,0.8722028732299805,0.3243370950222015,0.2915352284908294,292.4090576171875,297.1499938964844,293.1499938964844,0.4028510153293609,-7353.6318359375,304.0899353027344,0.963925302028656,0.4291147291660309,0.4047842621803283,292.4999389648437,297.1499938964844,293.1499938964844,0.4197825789451599,-5603.86181640625,304.1000366210937,0.9736477732658386,0.4420513212680816,0.3082603216171264,292.38824462890625,297.1499938964844,293.1499938964844,0.4414486289024353,-7896.90673828125,304.08575439453125,0.9856105446815492,0.4612127542495727,0.4348099529743194,292.6304016113281,297.1499938964844,293.1499938964844,0.0170438066124916,-4214.70947265625,303.845458984375,0.4512433707714081,0.050000000745058,0.235530823469162,289.063232421875,291.1499938964844,258.2642822265625,257.6373596191406,279.1473083496094,292.6293334960937,289.0697937011719,1.0,0.3947892189025879,0.5764195919036865,0.5764195919036865,1.0,1.0,-2.010396957397461,0.7893405556678772,1.2210564613342283,0.3236368000507355,0.0,0.0,1.0,82.76305389404297,111.0,154.70909118652344,-20318.9375,744.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2452697753906,305.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.306640625,23400.0,0.0,0.0,0.6118302345275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187609195709229,1.518779993057251,-1.904954115161672e-05,0.0,0.0006209299317561,0.0,0.0,389.51556396484375,0.0,0.0,0.0,0.8441369533538818,4.0,0.0,1.0
371400,292.5260925292969,297.1499938964844,293.1499938964844,0.2835262715816498,-5303.35986328125,304.1100769042969,0.8722028732299805,0.3243370950222015,0.2915352284908294,292.4090576171875,297.1499938964844,293.1499938964844,0.4028510153293609,-7353.6318359375,304.0899353027344,0.963925302028656,0.4291147291660309,0.4047842621803283,292.4999389648437,297.1499938964844,293.1499938964844,0.4197825789451599,-5603.86181640625,304.1000366210937,0.9736477732658386,0.4420513212680816,0.3082603216171264,292.38824462890625,297.1499938964844,293.1499938964844,0.4414486289024353,-7896.90673828125,304.08575439453125,0.9856105446815492,0.4612127542495727,0.4348099529743194,292.6304016113281,297.1499938964844,293.1499938964844,0.0170438066124916,-4214.70947265625,303.845458984375,0.4512433707714081,0.050000000745058,0.235530823469162,289.063232421875,291.1499938964844,258.2642822265625,257.6373596191406,279.1473083496094,292.6293334960937,289.0697937011719,1.0,0.3947892189025879,0.5764195919036865,0.5764195919036865,1.0,1.0,-2.010396957397461,0.7893405556678772,1.2210564613342283,0.3236368000507355,0.0,0.0,1.0,82.76305389404297,111.0,154.70909118652344,-20318.9375,744.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2452697753906,305.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.306640625,23400.0,0.0,0.0,0.6118302345275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187609195709229,1.518779993057251,-1.904954115161672e-05,0.0,0.0006209299317561,0.0,0.0,389.51556396484375,0.0,0.0,0.0,0.8441369533538818,4.0,0.0,1.0
371460,292.5726013183594,297.1499938964844,293.1499938964844,0.2883783876895904,-5370.74072265625,304.115234375,0.8644109964370728,0.3307125568389892,0.2976256906986236,292.45458984375,297.1499938964844,293.1499938964844,0.4109666347503662,-7464.04248046875,304.0963439941406,0.9556742906570436,0.4386568367481231,0.4141527116298675,292.54248046875,297.1499938964844,293.1499938964844,0.4257887303829193,-5662.68115234375,304.1065979003906,0.9644201397895812,0.4498952031135559,0.3139861524105072,292.4338073730469,297.1499938964844,293.1499938964844,0.450088769197464,-8011.7705078125,304.0926818847656,0.9784287810325624,0.4712736010551452,0.4446536302566528,292.6588439941406,297.1499938964844,293.1499938964844,0.0173861365765333,-4231.251953125,303.96417236328125,0.4406363368034363,0.050000000745058,0.2365843802690506,289.1890563964844,291.1499938964844,258.29669189453125,257.6773376464844,279.1477966308594,292.6578674316406,289.1955261230469,1.0,0.4055489003658294,0.5762218236923218,0.5762218236923218,1.0,1.0,-2.0489256381988525,0.8062174320220947,1.2427082061767578,0.3321802318096161,0.0,0.0,1.0,89.39302825927734,129.0,163.20159912109375,-20968.1484375,800.4484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67822265625,305.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.11328125,23400.0,0.0,0.0,0.6262333989143372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503374338150024,1.5503573417663574,-1.9849894670187496e-05,0.0,0.0006355472723953,0.0,0.0,414.3196716308594,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
371520,292.5726013183594,297.1499938964844,293.1499938964844,0.2883783876895904,-5370.74072265625,304.115234375,0.8644109964370728,0.3307125568389892,0.2976256906986236,292.45458984375,297.1499938964844,293.1499938964844,0.4109666347503662,-7464.04248046875,304.0963439941406,0.9556742906570436,0.4386568367481231,0.4141527116298675,292.54248046875,297.1499938964844,293.1499938964844,0.4257887303829193,-5662.68115234375,304.1065979003906,0.9644201397895812,0.4498952031135559,0.3139861524105072,292.4338073730469,297.1499938964844,293.1499938964844,0.450088769197464,-8011.7705078125,304.0926818847656,0.9784287810325624,0.4712736010551452,0.4446536302566528,292.6588439941406,297.1499938964844,293.1499938964844,0.0173861365765333,-4231.251953125,303.96417236328125,0.4406363368034363,0.050000000745058,0.2365843802690506,289.1890563964844,291.1499938964844,258.29669189453125,257.6773376464844,279.1477966308594,292.6578674316406,289.1955261230469,1.0,0.4055489003658294,0.5762218236923218,0.5762218236923218,1.0,1.0,-2.0489256381988525,0.8062174320220947,1.2427082061767578,0.3321802318096161,0.0,0.0,1.0,89.39302825927734,129.0,163.20159912109375,-20968.1484375,800.4484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67822265625,305.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.11328125,23400.0,0.0,0.0,0.6262333989143372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503374338150024,1.5503573417663574,-1.9849894670187496e-05,0.0,0.0006355472723953,0.0,0.0,414.3196716308594,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
371580,292.6170349121094,297.1499938964844,293.1499938964844,0.2932322323322296,-5438.90234375,304.11871337890625,0.8484564423561096,0.3363262712955475,0.3031926453113556,292.4980773925781,297.1499938964844,293.1499938964844,0.41929891705513,-7578.49951171875,304.1003112792969,0.9364284873008728,0.4474564492702484,0.4229898750782013,292.5829162597656,297.1499938964844,293.1499938964844,0.4321347773075104,-5726.04296875,304.1104431152344,0.9443409442901612,0.4570825099945068,0.3193778395652771,292.4771728515625,297.1499938964844,293.1499938964844,0.4590345323085785,-8132.0400390625,304.0968322753906,0.961180567741394,0.4806218445301056,0.4539920091629028,292.6856384277344,297.1499938964844,293.1499938964844,0.0178940873593091,-4270.13623046875,304.07452392578125,0.425588309764862,0.050000000745058,0.2384826093912124,289.28131103515625,291.1499938964844,258.3316955566406,257.7210693359375,279.1485900878906,292.68475341796875,289.2862243652344,1.0,0.419590026140213,0.5761173367500305,0.5761173367500305,1.0,1.0,-2.086195230484009,0.8226467967033386,1.2635486125946045,0.3405409753322601,0.0,0.0,1.0,100.52179718017578,147.0,133.69036865234375,-21489.376953125,872.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.06591796875,305.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.8828125,23400.0,0.0,0.0,0.639453649520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544613599777222,1.5544813871383667,-1.9955637981183827e-05,0.0,0.0006489641964435,0.0,0.0,417.634765625,0.0,0.0,0.0,0.8486542701721191,4.0,0.0,1.0
371640,292.6170349121094,297.1499938964844,293.1499938964844,0.2932322323322296,-5438.90234375,304.11871337890625,0.8484564423561096,0.3363262712955475,0.3031926453113556,292.4980773925781,297.1499938964844,293.1499938964844,0.41929891705513,-7578.49951171875,304.1003112792969,0.9364284873008728,0.4474564492702484,0.4229898750782013,292.5829162597656,297.1499938964844,293.1499938964844,0.4321347773075104,-5726.04296875,304.1104431152344,0.9443409442901612,0.4570825099945068,0.3193778395652771,292.4771728515625,297.1499938964844,293.1499938964844,0.4590345323085785,-8132.0400390625,304.0968322753906,0.961180567741394,0.4806218445301056,0.4539920091629028,292.6856384277344,297.1499938964844,293.1499938964844,0.0178940873593091,-4270.13623046875,304.07452392578125,0.425588309764862,0.050000000745058,0.2384826093912124,289.28131103515625,291.1499938964844,258.3316955566406,257.7210693359375,279.1485900878906,292.68475341796875,289.2862243652344,1.0,0.419590026140213,0.5761173367500305,0.5761173367500305,1.0,1.0,-2.086195230484009,0.8226467967033386,1.2635486125946045,0.3405409753322601,0.0,0.0,1.0,100.52179718017578,147.0,133.69036865234375,-21489.376953125,872.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.06591796875,305.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.8828125,23400.0,0.0,0.0,0.639453649520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544613599777222,1.5544813871383667,-1.9955637981183827e-05,0.0,0.0006489641964435,0.0,0.0,417.634765625,0.0,0.0,0.0,0.8486542701721191,4.0,0.0,1.0
371700,292.6385192871094,297.1499938964844,293.1499938964844,0.2955645620822906,-5471.70849609375,304.1201477050781,0.8395347595214844,0.3388591408729553,0.3057742714881897,292.5190734863281,297.1499938964844,293.1499938964844,0.4234185218811035,-7635.154296875,304.1018371582031,0.9249104261398317,0.4515886306762695,0.427202433347702,292.6023864746094,297.1499938964844,293.1499938964844,0.4353042542934418,-5757.83984375,304.1118469238281,0.9321888089179992,0.4604423642158508,0.3219448924064636,292.498046875,297.1499938964844,293.1499938964844,0.4634877741336822,-8192.0205078125,304.098388671875,0.9502612948417664,0.4850417971611023,0.4584673345088959,292.6985168457031,297.1499938964844,293.1499938964844,0.0181952510029077,-4295.2109375,304.1268310546875,0.4182341992855072,0.050000000745058,0.2396617233753204,289.3195495605469,291.1499938964844,258.3500671386719,257.7442321777344,279.1490783691406,292.6976318359375,289.3238830566406,1.0,0.4273613691329956,0.5761080980300903,0.5761080980300903,1.0,1.0,-2.10422945022583,0.830643892288208,1.2735856771469116,0.3446315228939056,0.0,0.0,1.0,107.30592346191406,147.0,119.57706451416016,-21732.72265625,913.7542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2457580566406,305.906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.765625,24480.0,0.0,0.0,0.6456402540206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156111717224,1.555176019668579,-1.99734768102644e-05,0.0,0.0006552427657879,0.0,0.0,418.1949462890625,0.0,0.0,0.0,0.8640009164810181,4.0,0.0,1.0
371760,292.6595764160156,297.1499938964844,293.1499938964844,0.2973836660385132,-5496.58154296875,304.1222839355469,0.8312520384788513,0.3412019908428192,0.3082008063793182,292.5396728515625,297.1499938964844,293.1499938964844,0.4268777072429657,-7681.81396484375,304.1043395996094,0.914211630821228,0.4555332660675049,0.4312551617622375,292.6214294433594,297.1499938964844,293.1499938964844,0.4378271400928497,-5782.486328125,304.1142272949219,0.9206554293632508,0.4636368751525879,0.3244096040725708,292.5185241699219,297.1499938964844,293.1499938964844,0.4672457575798034,-8241.677734375,304.1009521484375,0.9395154714584352,0.4892833828926086,0.4627916216850281,292.7111511230469,297.1499938964844,293.1499938964844,0.0187092367559671,-4350.2255859375,304.1474914550781,0.4138115048408508,0.0518747419118881,0.2435514330863952,289.3709411621094,291.1499938964844,258.3690185546875,257.7681884765625,279.1485290527344,292.71026611328125,289.3764038085937,1.0,0.4355487525463104,0.5760092735290527,0.5760092735290527,1.0,1.0,-2.124821186065674,0.8397467732429504,1.2850743532180786,0.3490834534168243,0.0,0.0,1.0,114.34391784667967,165.0,130.8523712158203,-22068.517578125,958.7064208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.40362548828125,306.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.310546875,24480.0,0.0,0.0,0.6517083644866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809038877487185,1.5809245109558103,-2.0640331058530137e-05,0.0,0.0006614011945202,0.0,0.0,439.3122863769531,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
371820,292.7004699707031,297.1499938964844,293.1499938964844,0.3018697500228882,-5560.306640625,304.1239624023437,0.8175353407859802,0.3453325927257538,0.3125047385692596,292.5799255371094,297.1499938964844,293.1499938964844,0.4352058172225952,-7797.06640625,304.1055603027344,0.8980292677879333,0.4628362953662872,0.4387661516666412,292.658447265625,297.1499938964844,293.1499938964844,0.4444146454334259,-5849.41796875,304.11505126953125,0.9026556015014648,0.4695238173007965,0.3289533853530884,292.55828857421875,297.1499938964844,293.1499938964844,0.4763810038566589,-8365.5927734375,304.1019592285156,0.9214985966682434,0.4972145855426788,0.470874547958374,292.7410888671875,297.1499938964844,293.1499938964844,0.0228927638381719,-4802.73388671875,304.14141845703125,0.4200453460216522,0.0569375641644001,0.2691859304904938,289.40936279296875,291.1499938964844,258.40838623046875,257.8183288574219,279.1454162597656,292.7400207519531,289.4100952148437,1.0,0.4535985887050628,0.5753397941589355,0.5753397941589355,1.0,1.0,-2.184964418411255,0.865836501121521,1.3191277980804443,0.3620791137218475,0.0,0.0,1.0,128.26136779785156,183.0,62.01375579833984,-22656.3046875,1069.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.652587890625,306.2449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.47265625,24480.0,0.0,0.0,0.6636777520179749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887421369552612,1.5887629985809326,-2.0845511244260703e-05,0.0,0.0006735485512763,0.0,0.0,445.8792419433594,0.0,0.0,0.0,0.8674253821372986,4.0,0.0,1.0
371880,292.7004699707031,297.1499938964844,293.1499938964844,0.3018697500228882,-5560.306640625,304.1239624023437,0.8175353407859802,0.3453325927257538,0.3125047385692596,292.5799255371094,297.1499938964844,293.1499938964844,0.4352058172225952,-7797.06640625,304.1055603027344,0.8980292677879333,0.4628362953662872,0.4387661516666412,292.658447265625,297.1499938964844,293.1499938964844,0.4444146454334259,-5849.41796875,304.11505126953125,0.9026556015014648,0.4695238173007965,0.3289533853530884,292.55828857421875,297.1499938964844,293.1499938964844,0.4763810038566589,-8365.5927734375,304.1019592285156,0.9214985966682434,0.4972145855426788,0.470874547958374,292.7410888671875,297.1499938964844,293.1499938964844,0.0228927638381719,-4802.73388671875,304.14141845703125,0.4200453460216522,0.0569375641644001,0.2691859304904938,289.40936279296875,291.1499938964844,258.40838623046875,257.8183288574219,279.1454162597656,292.7400207519531,289.4100952148437,1.0,0.4535985887050628,0.5753397941589355,0.5753397941589355,1.0,1.0,-2.184964418411255,0.865836501121521,1.3191277980804443,0.3620791137218475,0.0,0.0,1.0,128.26136779785156,183.0,62.01375579833984,-22656.3046875,1069.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.652587890625,306.2449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.47265625,24480.0,0.0,0.0,0.6636777520179749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887421369552612,1.5887629985809326,-2.0845511244260703e-05,0.0,0.0006735485512763,0.0,0.0,445.8792419433594,0.0,0.0,0.0,0.8674253821372986,4.0,0.0,1.0
371940,292.73931884765625,297.1499938964844,293.1499938964844,0.3067057132720947,-5629.68115234375,304.12457275390625,0.8012083172798157,0.3488421440124511,0.3163551092147827,292.6185607910156,297.1499938964844,293.1499938964844,0.4441838264465332,-7921.77587890625,304.1054077148437,0.8805176615715027,0.4694404006004333,0.4457384347915649,292.69366455078125,297.1499938964844,293.1499938964844,0.4518046677112579,-5925.05810546875,304.1143798828125,0.8841191530227661,0.4748358130455017,0.3331849575042724,292.5962829589844,297.1499938964844,293.1499938964844,0.4863366782665252,-8501.126953125,304.10137939453125,0.9021642804145812,0.5044989585876465,0.4784685671329498,292.7749938964844,297.1499938964844,293.1499938964844,0.0264786519110202,-5136.6552734375,304.138427734375,0.4197472333908081,0.0604262314736843,0.2892044186592102,289.40826416015625,291.1499938964844,258.4495849609375,257.8711242675781,279.1470947265625,292.7738952636719,289.407958984375,1.0,0.4721779823303222,0.575111985206604,0.575111985206604,1.0,1.0,-2.236218214035034,0.8884169459342957,1.3478013277053833,0.3735306560993194,0.0,0.0,1.0,145.0944061279297,201.0,13.763667106628418,-23120.9140625,1187.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8431396484375,306.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9765625,25560.0,0.0,0.0,0.6753680109977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907316207885742,-2.0897203285130672e-05,0.0,0.0006854126695543,0.0,0.0,447.538818359375,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
372000,292.73931884765625,297.1499938964844,293.1499938964844,0.3067057132720947,-5629.68115234375,304.12457275390625,0.8012083172798157,0.3488421440124511,0.3163551092147827,292.6185607910156,297.1499938964844,293.1499938964844,0.4441838264465332,-7921.77587890625,304.1054077148437,0.8805176615715027,0.4694404006004333,0.4457384347915649,292.69366455078125,297.1499938964844,293.1499938964844,0.4518046677112579,-5925.05810546875,304.1143798828125,0.8841191530227661,0.4748358130455017,0.3331849575042724,292.5962829589844,297.1499938964844,293.1499938964844,0.4863366782665252,-8501.126953125,304.10137939453125,0.9021642804145812,0.5044989585876465,0.4784685671329498,292.7749938964844,297.1499938964844,293.1499938964844,0.0264786519110202,-5136.6552734375,304.138427734375,0.4197472333908081,0.0604262314736843,0.2892044186592102,289.40826416015625,291.1499938964844,258.4495849609375,257.8711242675781,279.1470947265625,292.7738952636719,289.407958984375,1.0,0.4721779823303222,0.575111985206604,0.575111985206604,1.0,1.0,-2.236218214035034,0.8884169459342957,1.3478013277053833,0.3735306560993194,0.0,0.0,1.0,145.0944061279297,201.0,13.763667106628418,-23120.9140625,1187.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8431396484375,306.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9765625,25560.0,0.0,0.0,0.6753680109977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907316207885742,-2.0897203285130672e-05,0.0,0.0006854126695543,0.0,0.0,447.538818359375,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
372060,292.7763061523437,297.1499938964844,293.1499938964844,0.3105837702751159,-5684.3369140625,304.1265563964844,0.7847828269004822,0.3517488241195678,0.3197290897369385,292.6558837890625,297.1499938964844,293.1499938964844,0.4519176185131073,-8027.439453125,304.1073303222656,0.8638426065444946,0.4753359258174896,0.4521137177944183,292.72735595703125,297.1499938964844,293.1499938964844,0.4580684602260589,-5988.04052734375,304.11578369140625,0.8665292263031006,0.4795597791671753,0.3370593786239624,292.6328125,297.1499938964844,293.1499938964844,0.4950496256351471,-8617.8173828125,304.10302734375,0.8848727345466614,0.5111183524131775,0.4855076372623443,292.8089294433594,297.1499938964844,293.1499938964844,0.0299051161855459,-5426.740234375,304.1366882324219,0.4163481593132019,0.0630480200052261,0.3050328195095062,289.424072265625,291.1499938964844,258.4923095703125,257.9262390136719,279.1500244140625,292.807861328125,289.4241027832031,1.0,0.4904763996601105,0.5752598643302917,0.5752598643302917,1.0,1.0,-2.280054807662964,0.9081090092658995,1.3719457387924194,0.3836365938186645,0.0,0.0,1.0,163.58285522460938,219.0,14.420624732971191,-23609.03515625,1308.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98004150390625,306.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.686942458152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0006971592665649,0.0,0.0,473.6922607421875,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
372120,292.7763061523437,297.1499938964844,293.1499938964844,0.3105837702751159,-5684.3369140625,304.1265563964844,0.7847828269004822,0.3517488241195678,0.3197290897369385,292.6558837890625,297.1499938964844,293.1499938964844,0.4519176185131073,-8027.439453125,304.1073303222656,0.8638426065444946,0.4753359258174896,0.4521137177944183,292.72735595703125,297.1499938964844,293.1499938964844,0.4580684602260589,-5988.04052734375,304.11578369140625,0.8665292263031006,0.4795597791671753,0.3370593786239624,292.6328125,297.1499938964844,293.1499938964844,0.4950496256351471,-8617.8173828125,304.10302734375,0.8848727345466614,0.5111183524131775,0.4855076372623443,292.8089294433594,297.1499938964844,293.1499938964844,0.0299051161855459,-5426.740234375,304.1366882324219,0.4163481593132019,0.0630480200052261,0.3050328195095062,289.424072265625,291.1499938964844,258.4923095703125,257.9262390136719,279.1500244140625,292.807861328125,289.4241027832031,1.0,0.4904763996601105,0.5752598643302917,0.5752598643302917,1.0,1.0,-2.280054807662964,0.9081090092658995,1.3719457387924194,0.3836365938186645,0.0,0.0,1.0,163.58285522460938,219.0,14.420624732971191,-23609.03515625,1308.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98004150390625,306.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.686942458152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0006971592665649,0.0,0.0,473.6922607421875,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
372180,292.8113098144531,297.1499938964844,293.1499938964844,0.3144925236701965,-5739.822265625,304.1278686523437,0.7699427008628845,0.3541145622730255,0.3226388692855835,292.691650390625,297.1499938964844,293.1499938964844,0.4598172008991241,-8135.568359375,304.1083984375,0.8491353988647461,0.4806008338928222,0.4579111933708191,292.75933837890625,297.1499938964844,293.1499938964844,0.4646458625793457,-6054.48291015625,304.1162109375,0.8510595560073853,0.4837844967842102,0.3405960202217102,292.6676330566406,297.1499938964844,293.1499938964844,0.5040608644485474,-8738.6943359375,304.1036682128906,0.869424045085907,0.5171622633934021,0.4920170605182647,292.8412780761719,297.1499938964844,293.1499938964844,0.0327520556747913,-5666.2451171875,304.13641357421875,0.4121608734130859,0.0651303231716156,0.3183192014694214,289.416015625,291.1499938964844,258.5362854003906,257.9833374023437,279.1528625488281,292.8402709960937,289.4155578613281,1.0,0.5081241130828857,0.5756896734237671,0.5756896734237671,1.0,1.0,-2.318544387817383,0.925733745098114,1.392810583114624,0.392812967300415,0.0,0.0,1.0,182.86001586914065,222.0,-5.255475521087647,-23956.9609375,1430.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1092224121094,306.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8125,25560.0,0.0,0.0,0.6980724930763245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248712539672852,1.624893069267273,-2.1804375137435272e-05,0.0,0.0007084548706188,0.0,0.0,476.9953002929688,0.0,0.0,0.0,0.8870807886123657,4.0,0.0,1.0
