time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8113098144531,297.1499938964844,293.1499938964844,0.3144925236701965,-5739.822265625,304.1278686523437,0.7699427008628845,0.3541145622730255,0.3226388692855835,292.691650390625,297.1499938964844,293.1499938964844,0.4598172008991241,-8135.568359375,304.1083984375,0.8491353988647461,0.4806008338928222,0.4579111933708191,292.75933837890625,297.1499938964844,293.1499938964844,0.4646458625793457,-6054.48291015625,304.1162109375,0.8510595560073853,0.4837844967842102,0.3405960202217102,292.6676330566406,297.1499938964844,293.1499938964844,0.5040608644485474,-8738.6943359375,304.1036682128906,0.869424045085907,0.5171622633934021,0.4920170605182647,292.8412780761719,297.1499938964844,293.1499938964844,0.0327520556747913,-5666.2451171875,304.13641357421875,0.4121608734130859,0.0651303231716156,0.3183192014694214,289.416015625,291.1499938964844,258.5362854003906,257.9833374023437,279.1528625488281,292.8402709960937,289.4155578613281,1.0,0.5081241130828857,0.5756896734237671,0.5756896734237671,1.0,1.0,-2.318544387817383,0.925733745098114,1.392810583114624,0.392812967300415,0.0,0.0,1.0,182.86001586914065,222.0,-5.255475521087647,-23956.9609375,1430.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1092224121094,306.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8125,25560.0,0.0,0.0,0.6980724930763245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248712539672852,1.624893069267273,-2.1804375137435272e-05,0.0,0.0007084548706188,0.0,0.0,476.9953002929688,0.0,0.0,0.0,0.8870807886123657,4.0,0.0,1.0
372300,292.8280334472656,297.1499938964844,293.1499938964844,0.3161919116973877,-5763.76171875,304.1288146972656,0.7650148272514343,0.355121910572052,0.323847085237503,292.7088623046875,297.1499938964844,293.1499938964844,0.4634878933429718,-8185.419921875,304.1092834472656,0.8444652557373047,0.4830275475978851,0.4605228006839752,292.7745361328125,297.1499938964844,293.1499938964844,0.4677115678787231,-6085.216796875,304.1167907714844,0.8460816144943237,0.4857441186904907,0.3421881794929504,292.68426513671875,297.1499938964844,293.1499938964844,0.5083195567131042,-8795.3876953125,304.1043395996094,0.8645374178886414,0.5200034379959106,0.495007187128067,292.8565673828125,297.1499938964844,293.1499938964844,0.0339720472693443,-5767.01171875,304.1366577148437,0.4111317992210388,0.066034123301506,0.3238562345504761,289.4106750488281,291.1499938964844,258.5586853027344,258.0124816894531,279.154296875,292.85565185546875,289.4103088378906,1.0,0.5147135853767395,0.5760148763656616,0.5760148763656616,1.0,1.0,-2.335292100906372,0.9335489273071288,1.4017432928085327,0.3969678878784179,0.0,0.0,1.0,190.32020568847656,222.0,-9.28199291229248,-24112.849609375,1480.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1767272949219,306.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0859375,26640.0,0.0,0.0,0.7034120559692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254847049713137,1.6255065202713013,-2.182084062951617e-05,0.0,0.0007138738292269,0.0,0.0,477.5357360839844,0.0,0.0,0.0,0.9023861289024352,4.0,0.0,1.0
372360,292.8441467285156,297.1499938964844,293.1499938964844,0.3172167241573334,-5777.384765625,304.1307983398437,0.7613399624824524,0.3560343384742737,0.3249157965183258,292.7255859375,297.1499938964844,293.1499938964844,0.4662255942821502,-8221.384765625,304.1117248535156,0.8411178588867188,0.4853322803974151,0.4629651010036468,292.7892150878906,297.1499938964844,293.1499938964844,0.4698785841464996,-6106.08837890625,304.1189270019531,0.8424655795097351,0.4876165986061096,0.3436802625656128,292.70037841796875,297.1499938964844,293.1499938964844,0.5115979909896851,-8837.728515625,304.1067199707031,0.8610753417015076,0.5227378010749817,0.4978435337543487,292.8711853027344,297.1499938964844,293.1499938964844,0.0349977426230907,-5849.62255859375,304.1372375488281,0.410669595003128,0.0668786168098449,0.3288340270519256,289.4256591796875,291.1499938964844,258.5813293457031,258.0419921875,279.1556396484375,292.87030029296875,289.4269714355469,1.0,0.52037113904953,0.5763959884643555,0.5763959884643555,1.0,1.0,-2.3506908416748047,0.9408288598060608,1.409862041473389,0.4008640646934509,0.0,0.0,1.0,196.4174346923828,210.0,16.480907440185547,-24349.509765625,1524.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2339782714844,306.70806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.255859375,26640.0,0.0,0.0,0.7087273001670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504684686660769,1.6504909992218018,-2.24967716349056e-05,0.0,0.0007192681077867,0.0,0.0,499.8953552246094,0.0,0.0,0.0,0.901461899280548,4.0,0.0,1.0
372420,292.8742370605469,297.1499938964844,293.1499938964844,0.3191091418266296,-5802.93310546875,304.134033203125,0.7605044841766357,0.3576773703098297,0.3265296518802643,292.7572631835937,297.1499938964844,293.1499938964844,0.4716026782989502,-8292.58203125,304.1155090332031,0.8413419127464294,0.4896579086780548,0.4672105610370636,292.8167724609375,297.1499938964844,293.1499938964844,0.4742284417152405,-6148.50390625,304.1220092773437,0.84224933385849,0.4911678731441498,0.3462585806846618,292.7308349609375,297.1499938964844,293.1499938964844,0.5181500315666199,-8922.982421875,304.1101989746094,0.8615990281105042,0.5279512405395508,0.5029100179672241,292.8981628417969,297.1499938964844,293.1499938964844,0.0366663448512554,-5983.97509765625,304.1387023925781,0.413405030965805,0.0684713572263717,0.3366077244281769,289.43719482421875,291.1499938964844,258.6270751953125,258.10186767578125,279.158203125,292.8973693847656,289.4377746582031,1.0,0.5249454975128174,0.5773516297340393,0.5773516297340393,1.0,1.0,-2.3762567043304443,0.9532589316368104,1.4229977130889893,0.407693475484848,0.0,0.0,1.0,199.8913116455078,198.0,14.608668327331545,-24627.5859375,1571.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3540954589844,306.8037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,26565.390625,26640.0,0.0,0.0,0.7189566493034363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577813625335691,-2.2695949155604467e-05,0.0,0.0007296496187336,0.0,0.0,506.54888916015625,0.0,0.0,0.0,0.9050872921943665,4.0,0.0,1.0
372480,292.8742370605469,297.1499938964844,293.1499938964844,0.3191091418266296,-5802.93310546875,304.134033203125,0.7605044841766357,0.3576773703098297,0.3265296518802643,292.7572631835937,297.1499938964844,293.1499938964844,0.4716026782989502,-8292.58203125,304.1155090332031,0.8413419127464294,0.4896579086780548,0.4672105610370636,292.8167724609375,297.1499938964844,293.1499938964844,0.4742284417152405,-6148.50390625,304.1220092773437,0.84224933385849,0.4911678731441498,0.3462585806846618,292.7308349609375,297.1499938964844,293.1499938964844,0.5181500315666199,-8922.982421875,304.1101989746094,0.8615990281105042,0.5279512405395508,0.5029100179672241,292.8981628417969,297.1499938964844,293.1499938964844,0.0366663448512554,-5983.97509765625,304.1387023925781,0.413405030965805,0.0684713572263717,0.3366077244281769,289.43719482421875,291.1499938964844,258.6270751953125,258.10186767578125,279.158203125,292.8973693847656,289.4377746582031,1.0,0.5249454975128174,0.5773516297340393,0.5773516297340393,1.0,1.0,-2.3762567043304443,0.9532589316368104,1.4229977130889893,0.407693475484848,0.0,0.0,1.0,199.8913116455078,198.0,14.608668327331545,-24627.5859375,1571.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3540954589844,306.8037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,26565.390625,26640.0,0.0,0.0,0.7189566493034363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577813625335691,-2.2695949155604467e-05,0.0,0.0007296496187336,0.0,0.0,506.54888916015625,0.0,0.0,0.0,0.9050872921943665,4.0,0.0,1.0
372540,292.9012756347656,297.1499938964844,293.1499938964844,0.3205208778381347,-5821.71728515625,304.1369934082031,0.76422119140625,0.3591773808002472,0.3277659714221954,292.7864074707031,297.1499938964844,293.1499938964844,0.4762935936450958,-8354.2705078125,304.11920166015625,0.8463993668556213,0.4936933517456054,0.470921128988266,292.8418884277344,297.1499938964844,293.1499938964844,0.4780066907405853,-6185.099609375,304.1250305175781,0.8469339609146118,0.4945138990879059,0.3485085070133209,292.7588806152344,297.1499938964844,293.1499938964844,0.5240309834480286,-8999.0263671875,304.1136779785156,0.8673338890075684,0.5328810811042786,0.5074564218521118,292.92205810546875,297.1499938964844,293.1499938964844,0.0380077101290226,-6091.2138671875,304.1402282714844,0.4189350306987762,0.0699972733855247,0.3428612351417541,289.4480895996094,291.1499938964844,258.6733703613281,258.1625671386719,279.1600341796875,292.92138671875,289.4488525390625,1.0,0.5252312421798706,0.5784510970115662,0.5784510970115662,1.0,1.0,-2.397878885269165,0.9640936255455016,1.4337852001190186,0.4137656092643738,0.0,0.0,1.0,197.0235748291016,186.0,15.826642036437988,-24878.146484375,1588.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4961853027344,306.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.109375,27720.0,0.0,0.0,0.7284402251243591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595500707626345,-2.274440339533612e-05,0.0,0.0007392742554657,0.0,0.0,508.1719970703125,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
372600,292.9012756347656,297.1499938964844,293.1499938964844,0.3205208778381347,-5821.71728515625,304.1369934082031,0.76422119140625,0.3591773808002472,0.3277659714221954,292.7864074707031,297.1499938964844,293.1499938964844,0.4762935936450958,-8354.2705078125,304.11920166015625,0.8463993668556213,0.4936933517456054,0.470921128988266,292.8418884277344,297.1499938964844,293.1499938964844,0.4780066907405853,-6185.099609375,304.1250305175781,0.8469339609146118,0.4945138990879059,0.3485085070133209,292.7588806152344,297.1499938964844,293.1499938964844,0.5240309834480286,-8999.0263671875,304.1136779785156,0.8673338890075684,0.5328810811042786,0.5074564218521118,292.92205810546875,297.1499938964844,293.1499938964844,0.0380077101290226,-6091.2138671875,304.1402282714844,0.4189350306987762,0.0699972733855247,0.3428612351417541,289.4480895996094,291.1499938964844,258.6733703613281,258.1625671386719,279.1600341796875,292.92138671875,289.4488525390625,1.0,0.5252312421798706,0.5784510970115662,0.5784510970115662,1.0,1.0,-2.397878885269165,0.9640936255455016,1.4337852001190186,0.4137656092643738,0.0,0.0,1.0,197.0235748291016,186.0,15.826642036437988,-24878.146484375,1588.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4961853027344,306.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.109375,27720.0,0.0,0.0,0.7284402251243591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595500707626345,-2.274440339533612e-05,0.0,0.0007392742554657,0.0,0.0,508.1719970703125,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
372660,292.9257507324219,297.1499938964844,293.1499938964844,0.3207645416259765,-5823.1435546875,304.140869140625,0.7708045244216919,0.3605144917964935,0.3287331461906433,292.8133850097656,297.1499938964844,293.1499938964844,0.4792337417602539,-8390.8984375,304.1244812011719,0.8545394539833069,0.497433990240097,0.4742206037044525,292.8650207519531,297.1499938964844,293.1499938964844,0.4801137745380401,-6204.01171875,304.1297912597656,0.8547316789627075,0.4976273775100708,0.3504998087882995,292.784912109375,297.1499938964844,293.1499938964844,0.5280346274375916,-9048.65625,304.1190185546875,0.876374363899231,0.5375081300735474,0.5115854144096375,292.9433288574219,297.1499938964844,293.1499938964844,0.038999505341053,-6167.83935546875,304.1418151855469,0.4266058802604675,0.0714583173394203,0.3481678366661072,289.4911804199219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9427185058594,289.49273681640625,1.0,0.5229147672653198,0.5796405076980591,0.5796405076980591,1.0,1.0,-2.416734218597412,0.9737915992736816,1.442942500114441,0.4193093478679657,0.0,0.0,1.0,190.5223083496093,174.0,43.57769012451172,-25213.658203125,1586.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62506103515625,307.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.7375080585479736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889077425003052,-2.3556211090181023e-05,0.0,0.0007484769448637,0.0,0.0,535.6204833984375,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
372720,292.9257507324219,297.1499938964844,293.1499938964844,0.3207645416259765,-5823.1435546875,304.140869140625,0.7708045244216919,0.3605144917964935,0.3287331461906433,292.8133850097656,297.1499938964844,293.1499938964844,0.4792337417602539,-8390.8984375,304.1244812011719,0.8545394539833069,0.497433990240097,0.4742206037044525,292.8650207519531,297.1499938964844,293.1499938964844,0.4801137745380401,-6204.01171875,304.1297912597656,0.8547316789627075,0.4976273775100708,0.3504998087882995,292.784912109375,297.1499938964844,293.1499938964844,0.5280346274375916,-9048.65625,304.1190185546875,0.876374363899231,0.5375081300735474,0.5115854144096375,292.9433288574219,297.1499938964844,293.1499938964844,0.038999505341053,-6167.83935546875,304.1418151855469,0.4266058802604675,0.0714583173394203,0.3481678366661072,289.4911804199219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9427185058594,289.49273681640625,1.0,0.5229147672653198,0.5796405076980591,0.5796405076980591,1.0,1.0,-2.416734218597412,0.9737915992736816,1.442942500114441,0.4193093478679657,0.0,0.0,1.0,190.5223083496093,174.0,43.57769012451172,-25213.658203125,1586.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62506103515625,307.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.7375080585479736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889077425003052,-2.3556211090181023e-05,0.0,0.0007484769448637,0.0,0.0,535.6204833984375,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
372780,292.9480895996094,297.1499938964844,293.1499938964844,0.3210879862308502,-5826.453125,304.14337158203125,0.7794784903526306,0.3616633713245392,0.3294607400894165,292.83843994140625,297.1499938964844,293.1499938964844,0.4822469055652618,-8429.609375,304.1279602050781,0.865013837814331,0.5008791089057922,0.4771606922149658,292.8863525390625,297.1499938964844,293.1499938964844,0.4823833405971527,-6225.369140625,304.1327209472656,0.8648872375488281,0.5005204677581787,0.3522742092609405,292.8091125488281,297.1499938964844,293.1499938964844,0.5321546792984009,-9100.98046875,304.1224670410156,0.8878517746925354,0.5418484210968018,0.5153573751449585,292.9623413085937,297.1499938964844,293.1499938964844,0.0398985594511032,-6238.17919921875,304.1430358886719,0.4362481832504272,0.0728385969996452,0.3527481257915497,289.51776123046875,291.1499938964844,258.766357421875,258.2850646972656,279.1620788574219,292.9617919921875,289.51910400390625,1.0,0.5189896821975708,0.5808916091918945,0.5808916091918945,1.0,1.0,-2.433307886123657,0.982535719871521,1.4507721662521362,0.4244045317173004,0.0,0.0,1.0,181.91619873046875,162.0,38.52518844604492,-25441.744140625,1572.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76519775390625,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.263671875,27720.0,0.0,0.0,0.745929479598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923396587371826,1.6923632621765137,-2.365270302107092e-05,0.0,0.0007570236339233,0.0,0.0,538.9149780273438,0.0,0.0,0.0,0.923902690410614,4.0,0.0,1.0
372840,292.9480895996094,297.1499938964844,293.1499938964844,0.3210879862308502,-5826.453125,304.14337158203125,0.7794784903526306,0.3616633713245392,0.3294607400894165,292.83843994140625,297.1499938964844,293.1499938964844,0.4822469055652618,-8429.609375,304.1279602050781,0.865013837814331,0.5008791089057922,0.4771606922149658,292.8863525390625,297.1499938964844,293.1499938964844,0.4823833405971527,-6225.369140625,304.1327209472656,0.8648872375488281,0.5005204677581787,0.3522742092609405,292.8091125488281,297.1499938964844,293.1499938964844,0.5321546792984009,-9100.98046875,304.1224670410156,0.8878517746925354,0.5418484210968018,0.5153573751449585,292.9623413085937,297.1499938964844,293.1499938964844,0.0398985594511032,-6238.17919921875,304.1430358886719,0.4362481832504272,0.0728385969996452,0.3527481257915497,289.51776123046875,291.1499938964844,258.766357421875,258.2850646972656,279.1620788574219,292.9617919921875,289.51910400390625,1.0,0.5189896821975708,0.5808916091918945,0.5808916091918945,1.0,1.0,-2.433307886123657,0.982535719871521,1.4507721662521362,0.4244045317173004,0.0,0.0,1.0,181.91619873046875,162.0,38.52518844604492,-25441.744140625,1572.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76519775390625,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.263671875,27720.0,0.0,0.0,0.745929479598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923396587371826,1.6923632621765137,-2.365270302107092e-05,0.0,0.0007570236339233,0.0,0.0,538.9149780273438,0.0,0.0,0.0,0.923902690410614,4.0,0.0,1.0
372900,292.9586181640625,297.1499938964844,293.1499938964844,0.3211373090744018,-5826.56494140625,304.1444702148437,0.7844662070274353,0.3621483743190765,0.3297337293624878,292.8503723144531,297.1499938964844,293.1499938964844,0.4835853278636932,-8446.7529296875,304.1295166015625,0.8710141777992249,0.5024814009666443,0.4785035252571106,292.8963928222656,297.1499938964844,293.1499938964844,0.4833915829658508,-6234.841796875,304.134033203125,0.8707409501075745,0.501884937286377,0.3530913889408111,292.8205871582031,297.1499938964844,293.1499938964844,0.5340545773506165,-9125.08984375,304.1240234375,0.8943566679954529,0.5439128279685974,0.5171261429786682,292.9710998535156,297.1499938964844,293.1499938964844,0.04029555991292,-6269.1552734375,304.1435852050781,0.4417998492717743,0.0734943225979805,0.3548007607460022,289.5306701660156,291.1499938964844,258.7895202636719,258.3156433105469,279.1623840332031,292.9705810546875,289.53204345703125,1.0,0.5166115760803223,0.5815349221229553,0.5815349221229553,1.0,1.0,-2.44082260131836,0.9865803718566896,1.4542421102523804,0.426797479391098,0.0,0.0,1.0,177.1189422607422,162.0,37.51454925537109,-25550.810546875,1562.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8405456542969,307.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.048828125,28800.0,0.0,0.0,0.7498689889907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928831338882446,1.6929068565368652,-2.366789703955874e-05,0.0,0.0007610217435285,0.0,0.0,539.434326171875,0.0,0.0,0.0,0.9391726851463318,4.0,0.0,1.0
372960,292.9688720703125,297.1499938964844,293.1499938964844,0.320611298084259,-5817.92626953125,304.1464538574219,0.789833128452301,0.362558513879776,0.3299386203289032,292.86199951171875,297.1499938964844,293.1499938964844,0.4840782284736633,-8451.576171875,304.1323547363281,0.8774806261062622,0.5039910674095154,0.4797579050064087,292.9061279296875,297.1499938964844,293.1499938964844,0.4835892915725708,-6235.576171875,304.1365661621094,0.8770737051963806,0.5031876564025879,0.3538633286952972,292.8316955566406,297.1499938964844,293.1499938964844,0.535050630569458,-9136.291015625,304.126953125,0.9013123512268066,0.5459002256393433,0.518819272518158,292.9794006347656,297.1499938964844,293.1499938964844,0.04057152941823,-6289.04833984375,304.1442565917969,0.4478333294391632,0.0741254314780235,0.3567087948322296,289.56268310546875,291.1499938964844,258.81256103515625,258.3460998535156,279.16265869140625,292.9789428710937,289.5654602050781,1.0,0.5140237808227539,0.5821888446807861,0.5821888446807861,1.0,1.0,-2.4478302001953125,0.9904083609580994,1.457421898841858,0.4290879368782043,0.0,0.0,1.0,172.10264587402344,150.0,62.81709671020508,-25743.939453125,1551.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9049987792969,307.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,28503.787109375,28800.0,0.0,0.0,0.7537775635719299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171746492385864,1.7171990871429443,-2.4352002583327703e-05,0.0,0.0007649884209968,0.0,0.0,562.99072265625,0.0,0.0,0.0,0.9378489255905152,4.0,0.0,1.0
373020,292.98858642578125,297.1499938964844,293.1499938964844,0.319892555475235,-5806.33837890625,304.1488037109375,0.8016132116317749,0.363149881362915,0.3301251530647278,292.88446044921875,297.1499938964844,293.1499938964844,0.4855733811855316,-8469.65625,304.1357116699219,0.8917456269264221,0.5067328214645386,0.4819845259189605,292.9245910644531,297.1499938964844,293.1499938964844,0.4846097230911255,-6244.45947265625,304.1393127441406,0.8911218643188477,0.5056166648864746,0.3552669584751129,292.8529663085937,297.1499938964844,293.1499938964844,0.5376787781715393,-9168.8359375,304.13018798828125,0.9174634218215942,0.5496503114700317,0.5219709277153015,292.994873046875,297.1499938964844,293.1499938964844,0.0411399602890014,-6332.0078125,304.14520263671875,0.4613257348537445,0.0753087475895881,0.3601004779338836,289.6027526855469,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.99444580078125,289.6044921875,1.0,0.5083358287811279,0.5835268497467041,0.5835268497467041,1.0,1.0,-2.460278511047364,0.9973901510238647,1.4628883600234983,0.4333453476428985,0.0,0.0,1.0,161.61817932128906,138.0,55.253204345703125,-25953.30078125,1523.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0338134765625,307.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.265625,28800.0,0.0,0.0,0.761214017868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240132093429563,1.7240376472473145,-2.454634704918135e-05,0.0,0.0007725354516878,0.0,0.0,569.7437744140625,0.0,0.0,0.0,0.9412420988082886,4.0,0.0,1.0
373080,292.98858642578125,297.1499938964844,293.1499938964844,0.319892555475235,-5806.33837890625,304.1488037109375,0.8016132116317749,0.363149881362915,0.3301251530647278,292.88446044921875,297.1499938964844,293.1499938964844,0.4855733811855316,-8469.65625,304.1357116699219,0.8917456269264221,0.5067328214645386,0.4819845259189605,292.9245910644531,297.1499938964844,293.1499938964844,0.4846097230911255,-6244.45947265625,304.1393127441406,0.8911218643188477,0.5056166648864746,0.3552669584751129,292.8529663085937,297.1499938964844,293.1499938964844,0.5376787781715393,-9168.8359375,304.13018798828125,0.9174634218215942,0.5496503114700317,0.5219709277153015,292.994873046875,297.1499938964844,293.1499938964844,0.0411399602890014,-6332.0078125,304.14520263671875,0.4613257348537445,0.0753087475895881,0.3601004779338836,289.6027526855469,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.99444580078125,289.6044921875,1.0,0.5083358287811279,0.5835268497467041,0.5835268497467041,1.0,1.0,-2.460278511047364,0.9973901510238647,1.4628883600234983,0.4333453476428985,0.0,0.0,1.0,161.61817932128906,138.0,55.253204345703125,-25953.30078125,1523.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0338134765625,307.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.265625,28800.0,0.0,0.0,0.761214017868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240132093429563,1.7240376472473145,-2.454634704918135e-05,0.0,0.0007725354516878,0.0,0.0,569.7437744140625,0.0,0.0,0.0,0.9412420988082886,4.0,0.0,1.0
373140,293.0071105957031,297.1499938964844,293.1499938964844,0.3190008401870727,-5792.5517578125,304.1506652832031,0.8145052790641785,0.363479882478714,0.3300548791885376,292.9057922363281,297.1499938964844,293.1499938964844,0.4868246018886566,-8484.8515625,304.13836669921875,0.9079681634902954,0.5091304779052734,0.4838699698448181,292.9418029785156,297.1499938964844,293.1499938964844,0.4855499863624573,-6252.8818359375,304.14129638671875,0.9071664214134216,0.5078399777412415,0.3565147817134857,292.8728942871094,297.1499938964844,293.1499938964844,0.5401561856269836,-9199.876953125,304.1326599121094,0.9367400407791138,0.5531334280967712,0.5248532295227051,293.0089416503906,297.1499938964844,293.1499938964844,0.0416150502860546,-6367.931640625,304.1460266113281,0.4746423959732055,0.0763868167996406,0.3629553914070129,289.6360168457031,291.1499938964844,258.903076171875,258.4658203125,279.1634826660156,293.00848388671875,289.6376953125,1.0,0.5021094083786011,0.5848924517631531,0.5848924517631531,1.0,1.0,-2.470852851867676,1.003554344177246,1.46729838848114,0.4372043013572693,0.0,0.0,1.0,150.73687744140625,126.0,48.8834114074707,-26139.384765625,1491.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1734924316406,307.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,28784.048828125,29880.0,0.0,0.0,0.7680035829544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7256206274032593,-2.459144161548465e-05,0.0,0.0007794259581714,0.0,0.0,571.3145141601562,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373200,293.0071105957031,297.1499938964844,293.1499938964844,0.3190008401870727,-5792.5517578125,304.1506652832031,0.8145052790641785,0.363479882478714,0.3300548791885376,292.9057922363281,297.1499938964844,293.1499938964844,0.4868246018886566,-8484.8515625,304.13836669921875,0.9079681634902954,0.5091304779052734,0.4838699698448181,292.9418029785156,297.1499938964844,293.1499938964844,0.4855499863624573,-6252.8818359375,304.14129638671875,0.9071664214134216,0.5078399777412415,0.3565147817134857,292.8728942871094,297.1499938964844,293.1499938964844,0.5401561856269836,-9199.876953125,304.1326599121094,0.9367400407791138,0.5531334280967712,0.5248532295227051,293.0089416503906,297.1499938964844,293.1499938964844,0.0416150502860546,-6367.931640625,304.1460266113281,0.4746423959732055,0.0763868167996406,0.3629553914070129,289.6360168457031,291.1499938964844,258.903076171875,258.4658203125,279.1634826660156,293.00848388671875,289.6376953125,1.0,0.5021094083786011,0.5848924517631531,0.5848924517631531,1.0,1.0,-2.470852851867676,1.003554344177246,1.46729838848114,0.4372043013572693,0.0,0.0,1.0,150.73687744140625,126.0,48.8834114074707,-26139.384765625,1491.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1734924316406,307.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,28784.048828125,29880.0,0.0,0.0,0.7680035829544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7256206274032593,-2.459144161548465e-05,0.0,0.0007794259581714,0.0,0.0,571.3145141601562,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373260,293.0245361328125,297.1499938964844,293.1499938964844,0.3171678781509399,-5764.6953125,304.1534423828125,0.8281912803649902,0.3635650277137756,0.3297589719295501,292.9261779785156,297.1499938964844,293.1499938964844,0.4866386353969574,-8479.6328125,304.1424865722656,0.928041934967041,0.5111871361732483,0.485430359840393,292.9579162597656,297.1499938964844,293.1499938964844,0.4852068424224853,-6247.77001953125,304.1446838378906,0.9271050691604614,0.5098426938056946,0.3576093316078186,292.8916931152344,297.1499938964844,293.1499938964844,0.5411564707756042,-9210.365234375,304.1366882324219,0.957538366317749,0.556341826915741,0.5274741649627686,293.021728515625,297.1499938964844,293.1499938964844,0.0418584011495113,-6383.45654296875,304.1469116210937,0.486063539981842,0.0773633942008018,0.3653182685375213,289.6952819824219,291.1499938964844,258.94683837890625,258.52374267578125,279.16375732421875,293.0213928222656,289.6974792480469,1.0,0.4954553842544555,0.58628249168396,0.58628249168396,1.0,1.0,-2.479676008224488,1.00895094871521,1.4707250595092771,0.4406891763210296,0.0,0.0,1.0,139.62693786621094,114.0,68.31609344482422,-26405.51953125,1456.3695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2914123535156,307.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.774491548538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0007860104669816,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0245361328125,297.1499938964844,293.1499938964844,0.3171678781509399,-5764.6953125,304.1534423828125,0.8281912803649902,0.3635650277137756,0.3297589719295501,292.9261779785156,297.1499938964844,293.1499938964844,0.4866386353969574,-8479.6328125,304.1424865722656,0.928041934967041,0.5111871361732483,0.485430359840393,292.9579162597656,297.1499938964844,293.1499938964844,0.4852068424224853,-6247.77001953125,304.1446838378906,0.9271050691604614,0.5098426938056946,0.3576093316078186,292.8916931152344,297.1499938964844,293.1499938964844,0.5411564707756042,-9210.365234375,304.1366882324219,0.957538366317749,0.556341826915741,0.5274741649627686,293.021728515625,297.1499938964844,293.1499938964844,0.0418584011495113,-6383.45654296875,304.1469116210937,0.486063539981842,0.0773633942008018,0.3653182685375213,289.6952819824219,291.1499938964844,258.94683837890625,258.52374267578125,279.16375732421875,293.0213928222656,289.6974792480469,1.0,0.4954553842544555,0.58628249168396,0.58628249168396,1.0,1.0,-2.479676008224488,1.00895094871521,1.4707250595092771,0.4406891763210296,0.0,0.0,1.0,139.62693786621094,114.0,68.31609344482422,-26405.51953125,1456.3695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2914123535156,307.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.774491548538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0007860104669816,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0409240722656,297.1499938964844,293.1499938964844,0.3155634701251983,-5740.8056640625,304.15496826171875,0.8437812924385071,0.3634234368801117,0.3292519748210907,292.9456787109375,297.1499938964844,293.1499938964844,0.4867392778396606,-8479.4501953125,304.1448059082031,0.9508448839187622,0.5128988027572632,0.4866639375686645,292.9730529785156,297.1499938964844,293.1499938964844,0.485302060842514,-6247.90087890625,304.1462707519531,0.9499712586402892,0.5116361975669861,0.3585513234138489,292.9092712402344,297.1499938964844,293.1499938964844,0.5426098704338074,-9228.1708984375,304.138671875,0.9784325361251832,0.5593181252479553,0.5298609733581543,293.0334167480469,297.1499938964844,293.1499938964844,0.0420921333134174,-6399.625,304.1475524902344,0.497706800699234,0.0782436206936836,0.3672250807285309,289.7345886230469,291.1499938964844,258.98931884765625,258.5798645019531,279.163818359375,293.0325927734375,289.7364196777344,1.0,0.4884354174137115,0.5876696109771729,0.5876696109771729,1.0,1.0,-2.4868404865264893,1.0135893821716309,1.473251223564148,0.4437867403030395,0.0,0.0,1.0,128.38050842285156,117.0,57.86391830444336,-26564.9140625,1417.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4145812988281,307.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.189453125,29880.0,0.0,0.0,0.780449628829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058161432389e-05,0.0,0.0007920571952126,0.0,0.0,603.2879028320312,0.0,0.0,0.0,0.9593042731285096,4.0,0.0,1.0
373440,293.0409240722656,297.1499938964844,293.1499938964844,0.3155634701251983,-5740.8056640625,304.15496826171875,0.8437812924385071,0.3634234368801117,0.3292519748210907,292.9456787109375,297.1499938964844,293.1499938964844,0.4867392778396606,-8479.4501953125,304.1448059082031,0.9508448839187622,0.5128988027572632,0.4866639375686645,292.9730529785156,297.1499938964844,293.1499938964844,0.485302060842514,-6247.90087890625,304.1462707519531,0.9499712586402892,0.5116361975669861,0.3585513234138489,292.9092712402344,297.1499938964844,293.1499938964844,0.5426098704338074,-9228.1708984375,304.138671875,0.9784325361251832,0.5593181252479553,0.5298609733581543,293.0334167480469,297.1499938964844,293.1499938964844,0.0420921333134174,-6399.625,304.1475524902344,0.497706800699234,0.0782436206936836,0.3672250807285309,289.7345886230469,291.1499938964844,258.98931884765625,258.5798645019531,279.163818359375,293.0325927734375,289.7364196777344,1.0,0.4884354174137115,0.5876696109771729,0.5876696109771729,1.0,1.0,-2.4868404865264893,1.0135893821716309,1.473251223564148,0.4437867403030395,0.0,0.0,1.0,128.38050842285156,117.0,57.86391830444336,-26564.9140625,1417.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4145812988281,307.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.189453125,29880.0,0.0,0.0,0.780449628829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058161432389e-05,0.0,0.0007920571952126,0.0,0.0,603.2879028320312,0.0,0.0,0.0,0.9593042731285096,4.0,0.0,1.0
373500,293.0487976074219,297.1499938964844,293.1499938964844,0.3147998750209808,-5729.5302734375,304.15545654296875,0.8491357564926147,0.3632556796073913,0.3290018737316131,292.9552001953125,297.1499938964844,293.1499938964844,0.4867892861366272,-8479.55078125,304.1456604003906,0.9583229422569276,0.5136205554008484,0.4872449934482574,292.9803161621094,297.1499938964844,293.1499938964844,0.4854125380516052,-6248.74560546875,304.1467590332031,0.9575273394584656,0.5124513506889343,0.3590331077575683,292.9176940917969,297.1499938964844,293.1499938964844,0.5433883666992188,-9237.9921875,304.1393127441406,0.984981656074524,0.5607136487960815,0.531059980392456,293.0389099121094,297.1499938964844,293.1499938964844,0.0422652624547481,-6412.44677734375,304.1476745605469,0.501975953578949,0.0786389410495758,0.3684150278568268,289.75244140625,291.1499938964844,259.00994873046875,258.6071472167969,279.1636657714844,293.0379943847656,289.754150390625,1.0,0.4867752492427826,0.5883424282073975,0.5883424282073975,1.0,1.0,-2.4906859397888184,1.0160090923309326,1.4746768474578855,0.4453565776348114,0.0,0.0,1.0,124.94659423828124,117.0,53.8042221069336,-26644.71875,1408.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47930908203125,307.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.7421875,30960.0,0.0,0.0,0.7832083702087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576912641525269,1.7577167749404907,-2.551472425693646e-05,0.0,0.0007948569254949,0.0,0.0,603.7898559570312,0.0,0.0,0.0,0.9745458364486694,4.0,0.0,1.0
373560,293.056640625,297.1499938964844,293.1499938964844,0.3135820925235748,-5711.24951171875,304.1566772460937,0.8526291251182556,0.3630015552043915,0.328729510307312,292.964599609375,297.1499938964844,293.1499938964844,0.4861326515674591,-8469.3154296875,304.14764404296875,0.963214099407196,0.5142386555671692,0.4877851903438568,292.98748779296875,297.1499938964844,293.1499938964844,0.4848573505878448,-6242.36376953125,304.1483764648437,0.9625091552734376,0.5131946802139282,0.3595075905323028,292.926025390625,297.1499938964844,293.1499938964844,0.5434141755104065,-9237.03125,304.1412353515625,0.989273190498352,0.5620230436325073,0.5322396159172058,293.0442810058594,297.1499938964844,293.1499938964844,0.0423702374100685,-6418.6005859375,304.1479187011719,0.5050827860832214,0.0789907649159431,0.3696690499782562,289.78717041015625,291.1499938964844,259.0301818847656,258.6338195800781,279.1634521484375,293.0429077148437,289.7900085449219,1.0,0.4858234226703644,0.5889971256256104,0.5889971256256104,1.0,1.0,-2.494502067565918,1.0183920860290527,1.4761099815368652,0.4469162225723266,0.0,0.0,1.0,122.805419921875,135.0,74.38381958007812,-26806.908203125,1404.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53155517578125,307.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,30674.173828125,30960.0,0.0,0.0,0.785973310470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813515663146973,1.7813777923583984,-2.6206256734440103e-05,0.0,0.0007976630004122,0.0,0.0,628.5026245117188,0.0,0.0,0.0,0.9728581309318542,4.0,0.0,1.0
373620,293.072265625,297.1499938964844,293.1499938964844,0.3119420707225799,-5687.18603515625,304.1571655273437,0.8463396430015564,0.3621987104415893,0.3282386064529419,292.9833374023437,297.1499938964844,293.1499938964844,0.4859145879745483,-8465.5634765625,304.14874267578125,0.9567553400993348,0.5151420831680298,0.4888806045055389,293.0016174316406,297.1499938964844,293.1499938964844,0.4849530458450317,-6243.05859375,304.1487121582031,0.9562339186668396,0.5144450664520264,0.3605338633060455,292.9424743652344,297.1499938964844,293.1499938964844,0.5447254776954651,-9253.826171875,304.14190673828125,0.9846416711807252,0.5643578171730042,0.5346576571464539,293.0549011230469,297.1499938964844,293.1499938964844,0.0428940281271934,-6458.52392578125,304.1477355957031,0.5027776956558228,0.0795199871063232,0.3730028867721557,289.8272705078125,291.1499938964844,259.0692138671875,258.6851806640625,279.16278076171875,293.05279541015625,289.8288269042969,1.0,0.4901949763298034,0.590240478515625,0.590240478515625,1.0,1.0,-2.503370761871338,1.0236505270004272,1.479720115661621,0.4502330422401428,0.0,0.0,1.0,126.72549438476562,153.0,57.55642318725586,-26970.9921875,1432.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62969970703125,308.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,30894.759765625,30960.0,0.0,0.0,0.7912693023681641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877451181411743,1.7877715826034546,-2.639471313159447e-05,0.0,0.0008030377794057,0.0,0.0,635.29443359375,0.0,0.0,0.0,0.9760239720344543,4.0,0.0,1.0
373680,293.072265625,297.1499938964844,293.1499938964844,0.3119420707225799,-5687.18603515625,304.1571655273437,0.8463396430015564,0.3621987104415893,0.3282386064529419,292.9833374023437,297.1499938964844,293.1499938964844,0.4859145879745483,-8465.5634765625,304.14874267578125,0.9567553400993348,0.5151420831680298,0.4888806045055389,293.0016174316406,297.1499938964844,293.1499938964844,0.4849530458450317,-6243.05859375,304.1487121582031,0.9562339186668396,0.5144450664520264,0.3605338633060455,292.9424743652344,297.1499938964844,293.1499938964844,0.5447254776954651,-9253.826171875,304.14190673828125,0.9846416711807252,0.5643578171730042,0.5346576571464539,293.0549011230469,297.1499938964844,293.1499938964844,0.0428940281271934,-6458.52392578125,304.1477355957031,0.5027776956558228,0.0795199871063232,0.3730028867721557,289.8272705078125,291.1499938964844,259.0692138671875,258.6851806640625,279.16278076171875,293.05279541015625,289.8288269042969,1.0,0.4901949763298034,0.590240478515625,0.590240478515625,1.0,1.0,-2.503370761871338,1.0236505270004272,1.479720115661621,0.4502330422401428,0.0,0.0,1.0,126.72549438476562,153.0,57.55642318725586,-26970.9921875,1432.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62969970703125,308.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,30894.759765625,30960.0,0.0,0.0,0.7912693023681641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877451181411743,1.7877715826034546,-2.639471313159447e-05,0.0,0.0008030377794057,0.0,0.0,635.29443359375,0.0,0.0,0.0,0.9760239720344543,4.0,0.0,1.0
373740,293.0878295898437,297.1499938964844,293.1499938964844,0.3104581534862518,-5665.6083984375,304.1572570800781,0.8318146467208862,0.36101034283638,0.3276238739490509,293.0018310546875,297.1499938964844,293.1499938964844,0.485929936170578,-8465.4267578125,304.1491394042969,0.9387205243110656,0.5156145095825195,0.4898058474063873,293.01544189453125,297.1499938964844,293.1499938964844,0.4854389131069183,-6247.99365234375,304.1483154296875,0.938479483127594,0.5154001712799072,0.3615270555019378,292.9586486816406,297.1499938964844,293.1499938964844,0.5464029908180237,-9275.94140625,304.1418151855469,0.9701211452484132,0.566339373588562,0.5369774103164673,293.0653991699219,297.1499938964844,293.1499938964844,0.0434736534953117,-6503.7666015625,304.14752197265625,0.4948819875717163,0.0798007249832153,0.3763481080532074,289.8550109863281,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.0625915527344,289.85626220703125,1.0,0.49834805727005,0.591445803642273,0.591445803642273,1.0,1.0,-2.511744260787964,1.0286376476287842,1.4831066131591797,0.4534149169921875,0.0,0.0,1.0,136.6619873046875,171.0,43.3344955444336,-27114.08984375,1485.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7297668457031,308.10797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.298828125,32040.0,0.0,0.0,0.7961493134498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892067432403564,1.7892332077026367,-2.643789048306644e-05,0.0,0.0008079903200268,0.0,0.0,636.8539428710938,0.0,0.0,0.0,0.9917479157447816,4.0,0.0,1.0
373800,293.0878295898437,297.1499938964844,293.1499938964844,0.3104581534862518,-5665.6083984375,304.1572570800781,0.8318146467208862,0.36101034283638,0.3276238739490509,293.0018310546875,297.1499938964844,293.1499938964844,0.485929936170578,-8465.4267578125,304.1491394042969,0.9387205243110656,0.5156145095825195,0.4898058474063873,293.01544189453125,297.1499938964844,293.1499938964844,0.4854389131069183,-6247.99365234375,304.1483154296875,0.938479483127594,0.5154001712799072,0.3615270555019378,292.9586486816406,297.1499938964844,293.1499938964844,0.5464029908180237,-9275.94140625,304.1418151855469,0.9701211452484132,0.566339373588562,0.5369774103164673,293.0653991699219,297.1499938964844,293.1499938964844,0.0434736534953117,-6503.7666015625,304.14752197265625,0.4948819875717163,0.0798007249832153,0.3763481080532074,289.8550109863281,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.0625915527344,289.85626220703125,1.0,0.49834805727005,0.591445803642273,0.591445803642273,1.0,1.0,-2.511744260787964,1.0286376476287842,1.4831066131591797,0.4534149169921875,0.0,0.0,1.0,136.6619873046875,171.0,43.3344955444336,-27114.08984375,1485.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7297668457031,308.10797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.298828125,32040.0,0.0,0.0,0.7961493134498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892067432403564,1.7892332077026367,-2.643789048306644e-05,0.0,0.0008079903200268,0.0,0.0,636.8539428710938,0.0,0.0,0.0,0.9917479157447816,4.0,0.0,1.0
373860,293.10321044921875,297.1499938964844,293.1499938964844,0.3082475066184997,-5632.8896484375,304.1584777832031,0.8144412040710449,0.3594667315483093,0.3268224895000458,293.0201110839844,297.1499938964844,293.1499938964844,0.4848360121250152,-8449.1923828125,304.15118408203125,0.9158596992492676,0.515661895275116,0.4904762804508209,293.0289611816406,297.1499938964844,293.1499938964844,0.4849781692028045,-6242.67041015625,304.1495666503906,0.9160183668136596,0.5160709619522095,0.3624284863471985,292.9744567871094,297.1499938964844,293.1499938964844,0.5469633936882019,-9282.1357421875,304.1435241699219,0.9497301578521729,0.5679799914360046,0.5391185283660889,293.0756530761719,297.1499938964844,293.1499938964844,0.0438790209591388,-6533.49072265625,304.1476745605469,0.4848642349243164,0.0798647403717041,0.3793633282184601,289.9037170410156,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.072509765625,289.9053039550781,1.0,0.5086075663566589,0.592639684677124,0.592639684677124,1.0,1.0,-2.5188663005828857,1.0330419540405271,1.4858243465423584,0.4562953412532806,0.0,0.0,1.0,150.20074462890625,189.0,55.86265182495117,-27331.326171875,1552.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8036499023437,308.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.3671875,32040.0,0.0,0.0,0.8009399771690369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167780637741089,1.816805362701416,-2.725897138589061e-05,0.0,0.0008128522313199,0.0,0.0,666.7515258789062,0.0,0.0,0.0,0.9919701814651488,4.0,0.0,1.0
373920,293.10321044921875,297.1499938964844,293.1499938964844,0.3082475066184997,-5632.8896484375,304.1584777832031,0.8144412040710449,0.3594667315483093,0.3268224895000458,293.0201110839844,297.1499938964844,293.1499938964844,0.4848360121250152,-8449.1923828125,304.15118408203125,0.9158596992492676,0.515661895275116,0.4904762804508209,293.0289611816406,297.1499938964844,293.1499938964844,0.4849781692028045,-6242.67041015625,304.1495666503906,0.9160183668136596,0.5160709619522095,0.3624284863471985,292.9744567871094,297.1499938964844,293.1499938964844,0.5469633936882019,-9282.1357421875,304.1435241699219,0.9497301578521729,0.5679799914360046,0.5391185283660889,293.0756530761719,297.1499938964844,293.1499938964844,0.0438790209591388,-6533.49072265625,304.1476745605469,0.4848642349243164,0.0798647403717041,0.3793633282184601,289.9037170410156,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.072509765625,289.9053039550781,1.0,0.5086075663566589,0.592639684677124,0.592639684677124,1.0,1.0,-2.5188663005828857,1.0330419540405271,1.4858243465423584,0.4562953412532806,0.0,0.0,1.0,150.20074462890625,189.0,55.86265182495117,-27331.326171875,1552.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8036499023437,308.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.3671875,32040.0,0.0,0.0,0.8009399771690369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167780637741089,1.816805362701416,-2.725897138589061e-05,0.0,0.0008128522313199,0.0,0.0,666.7515258789062,0.0,0.0,0.0,0.9919701814651488,4.0,0.0,1.0
373980,293.1181945800781,297.1499938964844,293.1499938964844,0.3063298165798187,-5604.92333984375,304.1588439941406,0.7955707311630249,0.3576164245605469,0.3258188664913177,293.0379943847656,297.1499938964844,293.1499938964844,0.4841904938220978,-8439.939453125,304.15185546875,0.8946041464805603,0.5153241157531738,0.4908615946769714,293.0419311523437,297.1499938964844,293.1499938964844,0.4851375818252563,-6244.23486328125,304.1494445800781,0.8951750993728638,0.5165084004402161,0.3632226288318634,292.9896850585937,297.1499938964844,293.1499938964844,0.5481650233268738,-9297.8193359375,304.1436767578125,0.9271212816238404,0.5693382024765015,0.5410670042037964,293.08551025390625,297.1499938964844,293.1499938964844,0.0442935712635517,-6565.3798828125,304.14776611328125,0.4733900129795074,0.0797491073608398,0.3819484412670135,289.9312438964844,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0824279785156,289.9324645996094,1.0,0.5199244618415833,0.5938237309455872,0.5938237309455872,1.0,1.0,-2.524525880813598,1.036769986152649,1.4877558946609497,0.4588207900524139,0.0,0.0,1.0,165.93495178222656,207.0,42.502052307128906,-27444.845703125,1628.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8811950683594,308.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.533203125,32040.0,0.0,0.0,0.8053964972496033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197413682937624,1.819768667221069,-2.73479654424591e-05,0.0,0.0008173750829882,0.0,0.0,670.0194091796875,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
