time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1181945800781,297.1499938964844,293.1499938964844,0.3063298165798187,-5604.92333984375,304.1588439941406,0.7955707311630249,0.3576164245605469,0.3258188664913177,293.0379943847656,297.1499938964844,293.1499938964844,0.4841904938220978,-8439.939453125,304.15185546875,0.8946041464805603,0.5153241157531738,0.4908615946769714,293.0419311523437,297.1499938964844,293.1499938964844,0.4851375818252563,-6244.23486328125,304.1494445800781,0.8951750993728638,0.5165084004402161,0.3632226288318634,292.9896850585937,297.1499938964844,293.1499938964844,0.5481650233268738,-9297.8193359375,304.1436767578125,0.9271212816238404,0.5693382024765015,0.5410670042037964,293.08551025390625,297.1499938964844,293.1499938964844,0.0442935712635517,-6565.3798828125,304.14776611328125,0.4733900129795074,0.0797491073608398,0.3819484412670135,289.9312438964844,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0824279785156,289.9324645996094,1.0,0.5199244618415833,0.5938237309455872,0.5938237309455872,1.0,1.0,-2.524525880813598,1.036769986152649,1.4877558946609497,0.4588207900524139,0.0,0.0,1.0,165.93495178222656,207.0,42.502052307128906,-27444.845703125,1628.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8811950683594,308.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.533203125,32040.0,0.0,0.0,0.8053964972496033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197413682937624,1.819768667221069,-2.73479654424591e-05,0.0,0.0008173750829882,0.0,0.0,670.0194091796875,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
374100,293.12548828125,297.1499938964844,293.1499938964844,0.3053236305713653,-5590.24853515625,304.1590576171875,0.7863147258758545,0.3565854728221893,0.3252415359020233,293.0467529296875,297.1499938964844,293.1499938964844,0.4837968945503235,-8434.3349609375,304.1522216796875,0.8847947120666504,0.5150186419487,0.4909467101097107,293.04815673828125,297.1499938964844,293.1499938964844,0.4852138459682464,-6244.97509765625,304.1494140625,0.8856025338172913,0.5166493058204651,0.3635807633399963,292.9970397949219,297.1499938964844,293.1499938964844,0.5487459301948547,-9305.384765625,304.1437683105469,0.9161765575408936,0.569922149181366,0.5419721007347107,293.0902404785156,297.1499938964844,293.1499938964844,0.0444726422429084,-6579.12744140625,304.1478271484375,0.466697633266449,0.0796348825097084,0.383076936006546,289.9434814453125,291.1499938964844,259.1875,258.83892822265625,279.1618347167969,293.0873413085937,289.9447021484375,1.0,0.5257750749588013,0.5944094657897949,0.5944094657897949,1.0,1.0,-2.526808738708496,1.0383782386779783,1.4884305000305176,0.4599474668502807,0.0,0.0,1.0,174.3404083251953,207.0,38.68606948852539,-27497.056640625,1667.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92364501953125,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.970703125,33120.0,0.0,0.0,0.8074659109115601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820180058479309,1.820207357406616,-2.7361153115634806e-05,0.0,0.0008194752736017,0.0,0.0,670.5040893554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1326599121094,297.1499938964844,293.1499938964844,0.304022878408432,-5571.00927734375,304.1597900390625,0.7774482369422913,0.3554884493350982,0.324614018201828,293.0554504394531,297.1499938964844,293.1499938964844,0.4829457998275757,-8422.021484375,304.15338134765625,0.8754332661628723,0.5146233439445496,0.4909594357013702,293.0542907714844,297.1499938964844,293.1499938964844,0.4848751425743103,-6241.18994140625,304.150146484375,0.8764874339103699,0.5167385935783386,0.3639119267463684,293.0042724609375,297.1499938964844,293.1499938964844,0.5488520264625549,-9306.1328125,304.14471435546875,0.9061214327812196,0.570443332195282,0.5428303480148315,293.0948486328125,297.1499938964844,293.1499938964844,0.0445816107094287,-6586.52294921875,304.1480407714844,0.4591856300830841,0.0794887393712997,0.3841041922569275,289.9654846191406,291.1499938964844,259.2016296386719,258.85693359375,279.1617431640625,293.0922241210937,289.9671325683594,1.0,0.5316771268844604,0.5949894785881042,0.5949894785881042,1.0,1.0,-2.528733968734741,1.039817452430725,1.4889166355133057,0.4609833061695099,0.0,0.0,1.0,182.993408203125,225.0,48.80307388305664,-27587.17578125,1707.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9610290527344,308.3617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,32438.314453125,33120.0,0.0,0.0,0.8095067143440247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343679341953e-05,0.0,0.0008215463603846,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1463928222656,297.1499938964844,293.1499938964844,0.3017076253890991,-5537.16015625,304.1603698730469,0.7611144185066223,0.3531389534473419,0.3232261836528778,293.07244873046875,297.1499938964844,293.1499938964844,0.4816372990608215,-8403.5595703125,304.1544494628906,0.8582382798194885,0.5135713815689087,0.4907551109790802,293.0660400390625,297.1499938964844,293.1499938964844,0.4847302734851837,-6239.57568359375,304.1503295898437,0.8598058223724365,0.5167775750160217,0.3644876182079315,293.0181884765625,297.1499938964844,293.1499938964844,0.5496288537979126,-9316.025390625,304.1451721191406,0.8887453079223633,0.5713122487068176,0.54439777135849,293.1036071777344,297.1499938964844,293.1499938964844,0.0448207035660743,-6604.24267578125,304.1482849121094,0.4452328979969024,0.0791059881448745,0.3858448565006256,289.9918212890625,291.1499938964844,259.2275390625,258.8894958496094,279.1614990234375,293.1018371582031,289.9931030273437,1.0,0.5434902310371399,0.5961272120475769,0.5961272120475769,1.0,1.0,-2.5314886569976807,1.0421732664108276,1.4893155097961426,0.4627695977687835,0.0,0.0,1.0,200.8307647705078,243.0,39.818660736083984,-27674.169921875,1788.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0428771972656,308.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8132835626602173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008253794512711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1463928222656,297.1499938964844,293.1499938964844,0.3017076253890991,-5537.16015625,304.1603698730469,0.7611144185066223,0.3531389534473419,0.3232261836528778,293.07244873046875,297.1499938964844,293.1499938964844,0.4816372990608215,-8403.5595703125,304.1544494628906,0.8582382798194885,0.5135713815689087,0.4907551109790802,293.0660400390625,297.1499938964844,293.1499938964844,0.4847302734851837,-6239.57568359375,304.1503295898437,0.8598058223724365,0.5167775750160217,0.3644876182079315,293.0181884765625,297.1499938964844,293.1499938964844,0.5496288537979126,-9316.025390625,304.1451721191406,0.8887453079223633,0.5713122487068176,0.54439777135849,293.1036071777344,297.1499938964844,293.1499938964844,0.0448207035660743,-6604.24267578125,304.1482849121094,0.4452328979969024,0.0791059881448745,0.3858448565006256,289.9918212890625,291.1499938964844,259.2275390625,258.8894958496094,279.1614990234375,293.1018371582031,289.9931030273437,1.0,0.5434902310371399,0.5961272120475769,0.5961272120475769,1.0,1.0,-2.5314886569976807,1.0421732664108276,1.4893155097961426,0.4627695977687835,0.0,0.0,1.0,200.8307647705078,243.0,39.818660736083984,-27674.169921875,1788.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0428771972656,308.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8132835626602173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008253794512711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.15936279296875,297.1499938964844,293.1499938964844,0.2991989850997925,-5500.39892578125,304.1611022949219,0.7467271089553833,0.3505955040454864,0.3216805756092071,293.0888977050781,297.1499938964844,293.1499938964844,0.4799492359161377,-8379.759765625,304.15576171875,0.8430972695350647,0.5121936202049255,0.4902591407299042,293.0771484375,297.1499938964844,293.1499938964844,0.4843891263008117,-6235.87353515625,304.1507873535156,0.8452048301696777,0.5166496634483337,0.364959567785263,293.0313720703125,297.1499938964844,293.1499938964844,0.5501459240913391,-9322.3115234375,304.1459350585937,0.8732626438140869,0.5719705820083618,0.5457836389541626,293.1117858886719,297.1499938964844,293.1499938964844,0.0449715740978717,-6614.72509765625,304.14862060546875,0.433327317237854,0.0786207094788551,0.3871914744377136,290.0188293457031,291.1499938964844,259.25,258.9171142578125,279.1611328125,293.1112365722656,290.02020263671875,1.0,0.5551549196243286,0.5972235798835754,0.5972235798835754,1.0,1.0,-2.532886981964112,1.0438681840896606,1.4890189170837402,0.4641870856285095,0.0,0.0,1.0,219.10894775390625,231.0,38.655181884765625,-27759.8203125,1869.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1334228515625,308.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8166238069534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008287693490274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.15936279296875,297.1499938964844,293.1499938964844,0.2991989850997925,-5500.39892578125,304.1611022949219,0.7467271089553833,0.3505955040454864,0.3216805756092071,293.0888977050781,297.1499938964844,293.1499938964844,0.4799492359161377,-8379.759765625,304.15576171875,0.8430972695350647,0.5121936202049255,0.4902591407299042,293.0771484375,297.1499938964844,293.1499938964844,0.4843891263008117,-6235.87353515625,304.1507873535156,0.8452048301696777,0.5166496634483337,0.364959567785263,293.0313720703125,297.1499938964844,293.1499938964844,0.5501459240913391,-9322.3115234375,304.1459350585937,0.8732626438140869,0.5719705820083618,0.5457836389541626,293.1117858886719,297.1499938964844,293.1499938964844,0.0449715740978717,-6614.72509765625,304.14862060546875,0.433327317237854,0.0786207094788551,0.3871914744377136,290.0188293457031,291.1499938964844,259.25,258.9171142578125,279.1611328125,293.1112365722656,290.02020263671875,1.0,0.5551549196243286,0.5972235798835754,0.5972235798835754,1.0,1.0,-2.532886981964112,1.0438681840896606,1.4890189170837402,0.4641870856285095,0.0,0.0,1.0,219.10894775390625,231.0,38.655181884765625,-27759.8203125,1869.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1334228515625,308.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8166238069534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008287693490274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1717529296875,297.1499938964844,293.1499938964844,0.2958251535892486,-5450.49267578125,304.1630554199219,0.7411336898803711,0.3478487730026245,0.3195045292377472,293.10516357421875,297.1499938964844,293.1499938964844,0.4770649373531341,-8338.7001953125,304.15869140625,0.8378673195838928,0.5104458928108215,0.4889602363109588,293.08795166015625,297.1499938964844,293.1499938964844,0.4830219745635986,-6221.1630859375,304.1528625488281,0.8406310081481934,0.5163074731826782,0.3649448454380035,293.0442810058594,297.1499938964844,293.1499938964844,0.5495277047157288,-9312.5419921875,304.1483764648437,0.8686268329620361,0.5723598599433899,0.5464646220207214,293.1197204589844,297.1499938964844,293.1499938964844,0.0444965176284313,-6573.474609375,304.14990234375,0.4287354648113251,0.0779822319746017,0.3856902718544006,290.0532531738281,291.1499938964844,259.26715087890625,258.9386291503906,279.1615905761719,293.1206970214844,290.05523681640625,1.0,0.5575591921806335,0.5984032154083252,0.5984032154083252,1.0,1.0,-2.527716636657715,1.0426349639892578,1.4850817918777466,0.464204728603363,0.0,0.0,1.0,225.11196899414065,219.0,47.63658142089844,-27809.6484375,1887.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2332763671875,308.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8194966912269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008316849707625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1717529296875,297.1499938964844,293.1499938964844,0.2958251535892486,-5450.49267578125,304.1630554199219,0.7411336898803711,0.3478487730026245,0.3195045292377472,293.10516357421875,297.1499938964844,293.1499938964844,0.4770649373531341,-8338.7001953125,304.15869140625,0.8378673195838928,0.5104458928108215,0.4889602363109588,293.08795166015625,297.1499938964844,293.1499938964844,0.4830219745635986,-6221.1630859375,304.1528625488281,0.8406310081481934,0.5163074731826782,0.3649448454380035,293.0442810058594,297.1499938964844,293.1499938964844,0.5495277047157288,-9312.5419921875,304.1483764648437,0.8686268329620361,0.5723598599433899,0.5464646220207214,293.1197204589844,297.1499938964844,293.1499938964844,0.0444965176284313,-6573.474609375,304.14990234375,0.4287354648113251,0.0779822319746017,0.3856902718544006,290.0532531738281,291.1499938964844,259.26715087890625,258.9386291503906,279.1615905761719,293.1206970214844,290.05523681640625,1.0,0.5575591921806335,0.5984032154083252,0.5984032154083252,1.0,1.0,-2.527716636657715,1.0426349639892578,1.4850817918777466,0.464204728603363,0.0,0.0,1.0,225.11196899414065,219.0,47.63658142089844,-27809.6484375,1887.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2332763671875,308.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8194966912269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008316849707625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18310546875,297.1499938964844,293.1499938964844,0.2917081415653229,-5389.3271484375,304.1655578613281,0.7401056289672852,0.3449917733669281,0.3169199824333191,293.1209716796875,297.1499938964844,293.1499938964844,0.4729683995246887,-8280.453125,304.1626281738281,0.8377969264984131,0.5083741545677185,0.4870341420173645,293.09814453125,297.1499938964844,293.1499938964844,0.4806183874607086,-6195.58642578125,304.1559143066406,0.841343879699707,0.5158090591430664,0.3645824193954468,293.05670166015625,297.1499938964844,293.1499938964844,0.5477114319801331,-9286.2724609375,304.1519470214844,0.8697762489318848,0.5725215077400208,0.54660964012146,293.1271667480469,297.1499938964844,293.1499938964844,0.0435420349240303,-6492.53076171875,304.1515197753906,0.4275674819946289,0.0772381499409675,0.3821730613708496,290.0999450683594,291.1499938964844,259.2776794433594,258.9534912109375,279.1617431640625,293.1299743652344,290.1024169921875,1.0,0.5551862120628357,0.5995876789093018,0.5995876789093018,1.0,1.0,-2.517813205718994,1.039256572723389,1.478556752204895,0.4630577564239502,0.0,0.0,1.0,223.439453125,207.0,61.74347686767578,-27841.04296875,1865.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.348388671875,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8217859268188477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008340082713402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18310546875,297.1499938964844,293.1499938964844,0.2917081415653229,-5389.3271484375,304.1655578613281,0.7401056289672852,0.3449917733669281,0.3169199824333191,293.1209716796875,297.1499938964844,293.1499938964844,0.4729683995246887,-8280.453125,304.1626281738281,0.8377969264984131,0.5083741545677185,0.4870341420173645,293.09814453125,297.1499938964844,293.1499938964844,0.4806183874607086,-6195.58642578125,304.1559143066406,0.841343879699707,0.5158090591430664,0.3645824193954468,293.05670166015625,297.1499938964844,293.1499938964844,0.5477114319801331,-9286.2724609375,304.1519470214844,0.8697762489318848,0.5725215077400208,0.54660964012146,293.1271667480469,297.1499938964844,293.1499938964844,0.0435420349240303,-6492.53076171875,304.1515197753906,0.4275674819946289,0.0772381499409675,0.3821730613708496,290.0999450683594,291.1499938964844,259.2776794433594,258.9534912109375,279.1617431640625,293.1299743652344,290.1024169921875,1.0,0.5551862120628357,0.5995876789093018,0.5995876789093018,1.0,1.0,-2.517813205718994,1.039256572723389,1.478556752204895,0.4630577564239502,0.0,0.0,1.0,223.439453125,207.0,61.74347686767578,-27841.04296875,1865.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.348388671875,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8217859268188477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008340082713402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1883544921875,297.1499938964844,293.1499938964844,0.2894659340381622,-5355.9580078125,304.16680908203125,0.7406262159347534,0.343541532754898,0.3155411183834076,293.12860107421875,297.1499938964844,293.1499938964844,0.4705760478973388,-8246.5341796875,304.1646728515625,0.838929295539856,0.5072447657585144,0.4859098792076111,293.1029357910156,297.1499938964844,293.1499938964844,0.479136198759079,-6179.92578125,304.15753173828125,0.8429177403450012,0.5155280232429504,0.3643252253532409,293.0625915527344,297.1499938964844,293.1499938964844,0.5464655160903931,-9268.611328125,304.15386962890625,0.8716824054718018,0.5725462436676025,0.5465556383132935,293.1305847167969,297.1499938964844,293.1499938964844,0.042965579777956,-6443.85693359375,304.1522827148437,0.4277740120887756,0.0768582969903945,0.3800243437290191,290.1269836425781,291.1499938964844,259.2806091308594,258.9585876464844,279.1615905761719,293.1344299316406,290.12969970703125,1.0,0.5528331995010376,0.6001587510108948,0.6001587510108948,1.0,1.0,-2.5118510723114014,1.0370839834213257,1.4747672080993652,0.4622150361537933,0.0,0.0,1.0,220.8475799560547,207.0,68.54720306396484,-27854.00390625,1845.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4107666015625,308.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.822702169418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008349381387233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1933288574219,297.1499938964844,293.1499938964844,0.287133127450943,-5321.20654296875,304.1679992675781,0.7416420578956604,0.3420774638652801,0.3141209185123443,293.1360168457031,297.1499938964844,293.1499938964844,0.4679994285106659,-8210.0712890625,304.16668701171875,0.8406219482421875,0.5060588717460632,0.4847005903720855,293.10748291015625,297.1499938964844,293.1499938964844,0.47750985622406,-6162.81201171875,304.1591186523437,0.8450872302055359,0.5152302384376526,0.3640331625938415,293.0682678222656,297.1499938964844,293.1499938964844,0.5450413227081299,-9248.60546875,304.1557312011719,0.8742383718490601,0.5725400447845459,0.5464405417442322,293.1337585449219,297.1499938964844,293.1499938964844,0.0423494428396225,-6391.90673828125,304.1529846191406,0.4283773601055145,0.0764797702431678,0.3777287304401397,290.1560363769531,291.1499938964844,259.2821044921875,258.9622497558594,279.1613464355469,293.13873291015625,290.158935546875,1.0,0.5499452352523804,0.6007081270217896,0.6007081270217896,1.0,1.0,-2.5054452419281006,1.0346862077713013,1.4707591533660889,0.4612409770488739,0.0,0.0,1.0,217.46463012695312,195.0,74.6903076171875,-27865.78515625,1822.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47540283203125,308.8396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8234691619873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008357164915651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2025756835937,297.1499938964844,293.1499938964844,0.2822592556476593,-5248.49169921875,304.17010498046875,0.7448254823684692,0.3391025364398956,0.311180055141449,293.1502685546875,297.1499938964844,293.1499938964844,0.4623884260654449,-8130.86181640625,304.17047119140625,0.8453162908554077,0.5035208463668823,0.4820612668991089,293.115966796875,297.1499938964844,293.1499938964844,0.4739149212837219,-6125.18115234375,304.1620483398437,0.8508502840995789,0.5145865678787231,0.3633682131767273,293.0789489746094,297.1499938964844,293.1499938964844,0.541759192943573,-9202.9873046875,304.1592712402344,0.8808892369270325,0.5724409818649292,0.5460634231567383,293.13946533203125,297.1499938964844,293.1499938964844,0.0410414859652519,-6281.74755859375,304.1541748046875,0.4305506348609924,0.0757305920124054,0.3728657364845276,290.2186889648437,291.1499938964844,259.28106689453125,258.9654541015625,279.1605834960937,293.14703369140625,290.22186279296875,1.0,0.543013870716095,0.6017310619354248,0.6017310619354248,1.0,1.0,-2.491647481918335,1.0293617248535156,1.4622856378555298,0.4589728415012359,0.0,0.0,1.0,209.0552673339844,183.0,84.54881286621094,-27885.48828125,1766.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6086120605469,308.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8245677351951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368314593099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2025756835937,297.1499938964844,293.1499938964844,0.2822592556476593,-5248.49169921875,304.17010498046875,0.7448254823684692,0.3391025364398956,0.311180055141449,293.1502685546875,297.1499938964844,293.1499938964844,0.4623884260654449,-8130.86181640625,304.17047119140625,0.8453162908554077,0.5035208463668823,0.4820612668991089,293.115966796875,297.1499938964844,293.1499938964844,0.4739149212837219,-6125.18115234375,304.1620483398437,0.8508502840995789,0.5145865678787231,0.3633682131767273,293.0789489746094,297.1499938964844,293.1499938964844,0.541759192943573,-9202.9873046875,304.1592712402344,0.8808892369270325,0.5724409818649292,0.5460634231567383,293.13946533203125,297.1499938964844,293.1499938964844,0.0410414859652519,-6281.74755859375,304.1541748046875,0.4305506348609924,0.0757305920124054,0.3728657364845276,290.2186889648437,291.1499938964844,259.28106689453125,258.9654541015625,279.1605834960937,293.14703369140625,290.22186279296875,1.0,0.543013870716095,0.6017310619354248,0.6017310619354248,1.0,1.0,-2.491647481918335,1.0293617248535156,1.4622856378555298,0.4589728415012359,0.0,0.0,1.0,209.0552673339844,183.0,84.54881286621094,-27885.48828125,1766.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6086120605469,308.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8245677351951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368314593099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2110290527344,297.1499938964844,293.1499938964844,0.2771883010864258,-5172.666015625,304.1718444824219,0.749210774898529,0.336057960987091,0.3081284761428833,293.1638488769531,297.1499938964844,293.1499938964844,0.4562936127185821,-8045.009765625,304.1737976074219,0.8513879179954529,0.5007630586624146,0.4791625142097473,293.1236877441406,297.1499938964844,293.1499938964844,0.4699833393096924,-6084.24658203125,304.1645812988281,0.8581573963165283,0.5138788819313049,0.3626198768615722,293.0888366699219,297.1499938964844,293.1499938964844,0.5380354523658752,-9151.7509765625,304.1623840332031,0.8891642093658447,0.5722315311431885,0.5455287098884583,293.1444396972656,297.1499938964844,293.1499938964844,0.0396762900054454,-6166.7861328125,304.155029296875,0.4337900578975677,0.0749890878796577,0.3677906990051269,290.2855529785156,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1549987792969,290.28887939453125,1.0,0.5350354313850403,0.6026473045349121,0.6026473045349121,1.0,1.0,-2.476860284805298,1.023476243019104,1.4533841609954834,0.4563533067703247,0.0,0.0,1.0,199.2716522216797,171.0,91.24456024169922,-27898.552734375,1704.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7430419921875,309.10302734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8267175555229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008390132570639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2110290527344,297.1499938964844,293.1499938964844,0.2771883010864258,-5172.666015625,304.1718444824219,0.749210774898529,0.336057960987091,0.3081284761428833,293.1638488769531,297.1499938964844,293.1499938964844,0.4562936127185821,-8045.009765625,304.1737976074219,0.8513879179954529,0.5007630586624146,0.4791625142097473,293.1236877441406,297.1499938964844,293.1499938964844,0.4699833393096924,-6084.24658203125,304.1645812988281,0.8581573963165283,0.5138788819313049,0.3626198768615722,293.0888366699219,297.1499938964844,293.1499938964844,0.5380354523658752,-9151.7509765625,304.1623840332031,0.8891642093658447,0.5722315311431885,0.5455287098884583,293.1444396972656,297.1499938964844,293.1499938964844,0.0396762900054454,-6166.7861328125,304.155029296875,0.4337900578975677,0.0749890878796577,0.3677906990051269,290.2855529785156,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1549987792969,290.28887939453125,1.0,0.5350354313850403,0.6026473045349121,0.6026473045349121,1.0,1.0,-2.476860284805298,1.023476243019104,1.4533841609954834,0.4563533067703247,0.0,0.0,1.0,199.2716522216797,171.0,91.24456024169922,-27898.552734375,1704.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7430419921875,309.10302734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8267175555229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008390132570639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.218994140625,297.1499938964844,293.1499938964844,0.2718946039676666,-5093.21337890625,304.1733703613281,0.7545804977416992,0.3328941166400909,0.3049626648426056,293.1769714355469,297.1499938964844,293.1499938964844,0.4496876299381256,-7951.92529296875,304.1768493652344,0.8586058616638184,0.497749000787735,0.4760113358497619,293.1307983398437,297.1499938964844,293.1499938964844,0.4656938314437866,-6039.67431640625,304.1668701171875,0.8667967319488525,0.5131027102470398,0.3618040978908539,293.0980529785156,297.1499938964844,293.1499938964844,0.5338483452796936,-9094.431640625,304.16522216796875,0.8987677097320557,0.5719113945960999,0.5448624491691589,293.1487731933594,297.1499938964844,293.1499938964844,0.0382685922086238,-6047.908203125,304.1557006835937,0.4379686713218689,0.0742485970258712,0.3625896275043487,290.3581237792969,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1628723144531,290.3617858886719,1.0,0.5263667702674866,0.6034661531448364,0.6034661531448364,1.0,1.0,-2.461242437362671,1.0171117782592771,1.444130778312683,0.4534327685832977,0.0,0.0,1.0,188.72418212890625,159.0,99.36983489990234,-27918.83203125,1638.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,309.251708984375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.827167809009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394701289944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.218994140625,297.1499938964844,293.1499938964844,0.2718946039676666,-5093.21337890625,304.1733703613281,0.7545804977416992,0.3328941166400909,0.3049626648426056,293.1769714355469,297.1499938964844,293.1499938964844,0.4496876299381256,-7951.92529296875,304.1768493652344,0.8586058616638184,0.497749000787735,0.4760113358497619,293.1307983398437,297.1499938964844,293.1499938964844,0.4656938314437866,-6039.67431640625,304.1668701171875,0.8667967319488525,0.5131027102470398,0.3618040978908539,293.0980529785156,297.1499938964844,293.1499938964844,0.5338483452796936,-9094.431640625,304.16522216796875,0.8987677097320557,0.5719113945960999,0.5448624491691589,293.1487731933594,297.1499938964844,293.1499938964844,0.0382685922086238,-6047.908203125,304.1557006835937,0.4379686713218689,0.0742485970258712,0.3625896275043487,290.3581237792969,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1628723144531,290.3617858886719,1.0,0.5263667702674866,0.6034661531448364,0.6034661531448364,1.0,1.0,-2.461242437362671,1.0171117782592771,1.444130778312683,0.4534327685832977,0.0,0.0,1.0,188.72418212890625,159.0,99.36983489990234,-27918.83203125,1638.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,309.251708984375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.827167809009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394701289944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2270812988281,297.1499938964844,293.1499938964844,0.2663560807704925,-5009.76318359375,304.1748046875,0.7607742547988892,0.329505980014801,0.3015950620174408,293.1902160644531,297.1499938964844,293.1499938964844,0.4425972998142242,-7851.90478515625,304.1797180175781,0.8668234348297119,0.4943821132183075,0.4725272357463836,293.13739013671875,297.1499938964844,293.1499938964844,0.4611593782901764,-5992.64794921875,304.1687927246094,0.8766744136810303,0.5122494101524353,0.3609247207641601,293.106689453125,297.1499938964844,293.1499938964844,0.5293281078338623,-9032.8251953125,304.16766357421875,0.9098044633865356,0.5714744925498962,0.5440723896026611,293.1526184082031,297.1499938964844,293.1499938964844,0.0368428602814674,-5927.033203125,304.1561584472656,0.4430516064167022,0.0735017135739326,0.3573004901409149,290.4339294433594,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1710510253906,290.4377136230469,1.0,0.5171937942504883,0.604218065738678,0.604218065738678,1.0,1.0,-2.4446518421173096,1.0102330446243286,1.4344186782836914,0.4502088725566864,0.0,0.0,1.0,177.77769470214844,147.0,104.1787338256836,-27925.8125,1570.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397644042969,309.39617919921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8270801901817322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008393812458962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2270812988281,297.1499938964844,293.1499938964844,0.2663560807704925,-5009.76318359375,304.1748046875,0.7607742547988892,0.329505980014801,0.3015950620174408,293.1902160644531,297.1499938964844,293.1499938964844,0.4425972998142242,-7851.90478515625,304.1797180175781,0.8668234348297119,0.4943821132183075,0.4725272357463836,293.13739013671875,297.1499938964844,293.1499938964844,0.4611593782901764,-5992.64794921875,304.1687927246094,0.8766744136810303,0.5122494101524353,0.3609247207641601,293.106689453125,297.1499938964844,293.1499938964844,0.5293281078338623,-9032.8251953125,304.16766357421875,0.9098044633865356,0.5714744925498962,0.5440723896026611,293.1526184082031,297.1499938964844,293.1499938964844,0.0368428602814674,-5927.033203125,304.1561584472656,0.4430516064167022,0.0735017135739326,0.3573004901409149,290.4339294433594,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1710510253906,290.4377136230469,1.0,0.5171937942504883,0.604218065738678,0.604218065738678,1.0,1.0,-2.4446518421173096,1.0102330446243286,1.4344186782836914,0.4502088725566864,0.0,0.0,1.0,177.77769470214844,147.0,104.1787338256836,-27925.8125,1570.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397644042969,309.39617919921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8270801901817322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008393812458962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.23101806640625,297.1499938964844,293.1499938964844,0.2635274529457092,-4967.02685546875,304.1754455566406,0.7642013430595398,0.3277598321437835,0.299848735332489,293.1966552734375,297.1499938964844,293.1499938964844,0.4389185905456543,-7799.970703125,304.1809997558594,0.8713284134864807,0.4926033616065979,0.4706763625144958,293.1405029296875,297.1499938964844,293.1499938964844,0.4588348269462585,-5968.5673828125,304.1695861816406,0.8820899128913879,0.5117965340614319,0.3604636192321777,293.1108093261719,297.1499938964844,293.1499938964844,0.526982843875885,-9000.9462890625,304.168701171875,0.916189193725586,0.5712152123451233,0.5436347126960754,293.1543884277344,297.1499938964844,293.1499938964844,0.0361260473728179,-5866.03759765625,304.1563415527344,0.4459459483623504,0.0731204226613044,0.3546137809753418,290.4723205566406,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1752014160156,290.47613525390625,1.0,0.5124518275260925,0.604572057723999,0.604572057723999,1.0,1.0,-2.4360227584838867,1.0066189765930176,1.4294039011001587,0.4484927356243133,0.0,0.0,1.0,172.2117919921875,147.0,105.56126403808594,-27924.212890625,1536.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098022460937,309.4664611816406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8316465020179749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008440154488198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2347717285156,297.1499938964844,293.1499938964844,0.2606213986873626,-4922.9677734375,304.1761169433594,0.7678822875022888,0.3259964287281036,0.2980813980102539,293.20294189453125,297.1499938964844,293.1499938964844,0.4350817501544952,-7745.65966796875,304.1823425292969,0.8761306405067444,0.4907800853252411,0.468778520822525,293.1435241699219,297.1499938964844,293.1499938964844,0.4563730359077453,-5942.98876953125,304.1705017089844,0.8878390192985535,0.5113273859024048,0.3599902391433716,293.1147766113281,297.1499938964844,293.1499938964844,0.5244690179824829,-8966.6826171875,304.1698913574219,0.9231005311012268,0.5709306597709656,0.5431718230247498,293.15606689453125,297.1499938964844,293.1499938964844,0.0353936254978179,-5803.35546875,304.1565246582031,0.4490909874439239,0.0727327391505241,0.3518920540809631,290.5136108398437,291.1499938964844,259.2338256835937,258.9338073730469,279.1572570800781,293.1793212890625,290.5180969238281,1.0,0.5076218843460083,0.6049116849899292,0.6049116849899292,1.0,1.0,-2.427225351333618,1.002913236618042,1.4243121147155762,0.4467205703258514,0.0,0.0,1.0,166.6036376953125,135.0,112.12348175048828,-27943.720703125,1501.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069702148437,309.5611267089844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8319384455680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008443117840215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24176025390625,297.1499938964844,293.1499938964844,0.254632830619812,-4831.765625,304.1773681640625,0.7760971784591675,0.3224271535873413,0.2945021986961365,293.2149353027344,297.1499938964844,293.1499938964844,0.4270029366016388,-7630.97802734375,304.1849975585937,0.8867125511169434,0.4870054125785827,0.464855819940567,293.1492004394531,297.1499938964844,293.1499938964844,0.4510835707187652,-5887.9052734375,304.1724853515625,0.9003953337669373,0.5103362202644348,0.3590047359466553,293.12237548828125,297.1499938964844,293.1499938964844,0.518984854221344,-8891.828125,304.1723937988281,0.9382050037384032,0.5702804327011108,0.5421672463417053,293.15924072265625,297.1499938964844,293.1499938964844,0.0338930636644363,-5673.75341796875,304.1568603515625,0.456220805644989,0.0719381421804428,0.3463458716869354,290.6047668457031,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18756103515625,290.609375,1.0,0.4977166950702667,0.6055530905723572,0.6055530905723572,1.0,1.0,-2.4091596603393555,0.995248019695282,1.4139115810394287,0.4430223405361175,0.0,0.0,1.0,155.29470825195312,123.0,122.92901611328124,-27970.640625,1431.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935546875,309.7441711425781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8320232629776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008443978149443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24176025390625,297.1499938964844,293.1499938964844,0.254632830619812,-4831.765625,304.1773681640625,0.7760971784591675,0.3224271535873413,0.2945021986961365,293.2149353027344,297.1499938964844,293.1499938964844,0.4270029366016388,-7630.97802734375,304.1849975585937,0.8867125511169434,0.4870054125785827,0.464855819940567,293.1492004394531,297.1499938964844,293.1499938964844,0.4510835707187652,-5887.9052734375,304.1724853515625,0.9003953337669373,0.5103362202644348,0.3590047359466553,293.12237548828125,297.1499938964844,293.1499938964844,0.518984854221344,-8891.828125,304.1723937988281,0.9382050037384032,0.5702804327011108,0.5421672463417053,293.15924072265625,297.1499938964844,293.1499938964844,0.0338930636644363,-5673.75341796875,304.1568603515625,0.456220805644989,0.0719381421804428,0.3463458716869354,290.6047668457031,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18756103515625,290.609375,1.0,0.4977166950702667,0.6055530905723572,0.6055530905723572,1.0,1.0,-2.4091596603393555,0.995248019695282,1.4139115810394287,0.4430223405361175,0.0,0.0,1.0,155.29470825195312,123.0,122.92901611328124,-27970.640625,1431.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935546875,309.7441711425781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8320232629776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008443978149443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24810791015625,297.1499938964844,293.1499938964844,0.2486491501331329,-4740.259765625,304.17822265625,0.7856119871139526,0.3188121318817138,0.2908770143985748,293.2261657714844,297.1499938964844,293.1499938964844,0.4187786281108856,-7514.03369140625,304.18701171875,0.8987584710121155,0.4830780029296875,0.4607825875282287,293.15447998046875,297.1499938964844,293.1499938964844,0.4456985294818878,-5831.8603515625,304.1739501953125,0.915235698223114,0.5092860460281372,0.3579742014408111,293.1295166015625,297.1499938964844,293.1499938964844,0.513339638710022,-8814.9375,304.17431640625,0.9545007348060608,0.5695357918739319,0.5410679578781128,293.162109375,297.1499938964844,293.1499938964844,0.0323969572782516,-5543.12451171875,304.15704345703125,0.4646158218383789,0.071119412779808,0.3406776189804077,290.6965026855469,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.19561767578125,290.7011413574219,1.0,0.4875130951404571,0.6061539649963379,0.6061539649963379,1.0,1.0,-2.390543460845948,0.9872894287109376,1.4032540321350098,0.4391471445560455,0.0,0.0,1.0,143.91017150878906,111.0,126.44863891601562,-27980.435546875,1362.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,309.9158020019531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8363259434700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008487645536661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.24810791015625,297.1499938964844,293.1499938964844,0.2486491501331329,-4740.259765625,304.17822265625,0.7856119871139526,0.3188121318817138,0.2908770143985748,293.2261657714844,297.1499938964844,293.1499938964844,0.4187786281108856,-7514.03369140625,304.18701171875,0.8987584710121155,0.4830780029296875,0.4607825875282287,293.15447998046875,297.1499938964844,293.1499938964844,0.4456985294818878,-5831.8603515625,304.1739501953125,0.915235698223114,0.5092860460281372,0.3579742014408111,293.1295166015625,297.1499938964844,293.1499938964844,0.513339638710022,-8814.9375,304.17431640625,0.9545007348060608,0.5695357918739319,0.5410679578781128,293.162109375,297.1499938964844,293.1499938964844,0.0323969572782516,-5543.12451171875,304.15704345703125,0.4646158218383789,0.071119412779808,0.3406776189804077,290.6965026855469,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.19561767578125,290.7011413574219,1.0,0.4875130951404571,0.6061539649963379,0.6061539649963379,1.0,1.0,-2.390543460845948,0.9872894287109376,1.4032540321350098,0.4391471445560455,0.0,0.0,1.0,143.91017150878906,111.0,126.44863891601562,-27980.435546875,1362.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,309.9158020019531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8363259434700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008487645536661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.25390625,297.1499938964844,293.1499938964844,0.2425170689821243,-4645.8515625,304.17901611328125,0.7966626882553101,0.3151552379131317,0.2872128486633301,293.2367248535156,297.1499938964844,293.1499938964844,0.4101627767086029,-7390.87890625,304.1890563964844,0.9130461812019348,0.4790061414241791,0.4565717875957489,293.15936279296875,297.1499938964844,293.1499938964844,0.4399413168430328,-5771.6826171875,304.1755676269531,0.9332925081253052,0.508181631565094,0.3569054007530212,293.1361694335937,297.1499938964844,293.1499938964844,0.5072212815284729,-8731.29296875,304.1764221191406,0.9713508486747742,0.5687034130096436,0.539885401725769,293.16473388671875,297.1499938964844,293.1499938964844,0.0308813974261283,-5408.431640625,304.1572265625,0.4731071293354034,0.0702784359455108,0.3349021077156067,290.7967834472656,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.2035522460937,290.8020935058594,1.0,0.4770301580429077,0.6067289710044861,0.6067289710044861,1.0,1.0,-2.3714406490325928,0.9790799617767334,1.3923606872558594,0.4351243376731872,0.0,0.0,1.0,132.48719787597656,99.0,138.09197998046875,-28020.74609375,1292.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835388183594,310.12762451171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8365302681922913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008489718311466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.25390625,297.1499938964844,293.1499938964844,0.2425170689821243,-4645.8515625,304.17901611328125,0.7966626882553101,0.3151552379131317,0.2872128486633301,293.2367248535156,297.1499938964844,293.1499938964844,0.4101627767086029,-7390.87890625,304.1890563964844,0.9130461812019348,0.4790061414241791,0.4565717875957489,293.15936279296875,297.1499938964844,293.1499938964844,0.4399413168430328,-5771.6826171875,304.1755676269531,0.9332925081253052,0.508181631565094,0.3569054007530212,293.1361694335937,297.1499938964844,293.1499938964844,0.5072212815284729,-8731.29296875,304.1764221191406,0.9713508486747742,0.5687034130096436,0.539885401725769,293.16473388671875,297.1499938964844,293.1499938964844,0.0308813974261283,-5408.431640625,304.1572265625,0.4731071293354034,0.0702784359455108,0.3349021077156067,290.7967834472656,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.2035522460937,290.8020935058594,1.0,0.4770301580429077,0.6067289710044861,0.6067289710044861,1.0,1.0,-2.3714406490325928,0.9790799617767334,1.3923606872558594,0.4351243376731872,0.0,0.0,1.0,132.48719787597656,99.0,138.09197998046875,-28020.74609375,1292.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835388183594,310.12762451171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8365302681922913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008489718311466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2591247558594,297.1499938964844,293.1499938964844,0.2363605052232742,-4550.537109375,304.1795959472656,0.8094770908355713,0.3114595413208008,0.2835120260715484,293.2466735839844,297.1499938964844,293.1499938964844,0.4013580679893493,-7264.544921875,304.190673828125,0.9309503436088562,0.4747917354106903,0.4522248208522796,293.1639099121094,297.1499938964844,293.1499938964844,0.4340128004550934,-5709.61572265625,304.1769104003906,0.9534823298454284,0.5070235729217529,0.355798065662384,293.1424255371094,297.1499938964844,293.1499938964844,0.5008588433265686,-8644.259765625,304.1781921386719,0.9880972504615784,0.5677849054336548,0.5386198163032532,293.1671447753906,297.1499938964844,293.1499938964844,0.0293785538524389,-5272.263671875,304.1573181152344,0.481413185596466,0.0694166496396064,0.3290298581123352,290.9006042480469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2113342285156,290.90594482421875,1.0,0.4662725925445556,0.6072953939437866,0.6072953939437866,1.0,1.0,-2.351868391036988,0.9706431031227112,1.3812252283096311,0.4309739470481872,0.0,0.0,1.0,121.04802703857422,102.0,142.715576171875,-28040.73046875,1224.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9833374023437,310.3247985839844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8360664248466492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008485011057928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
