time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2591247558594,297.1499938964844,293.1499938964844,0.2363605052232742,-4550.537109375,304.1795959472656,0.8094770908355713,0.3114595413208008,0.2835120260715484,293.2466735839844,297.1499938964844,293.1499938964844,0.4013580679893493,-7264.544921875,304.190673828125,0.9309503436088562,0.4747917354106903,0.4522248208522796,293.1639099121094,297.1499938964844,293.1499938964844,0.4340128004550934,-5709.61572265625,304.1769104003906,0.9534823298454284,0.5070235729217529,0.355798065662384,293.1424255371094,297.1499938964844,293.1499938964844,0.5008588433265686,-8644.259765625,304.1781921386719,0.9880972504615784,0.5677849054336548,0.5386198163032532,293.1671447753906,297.1499938964844,293.1499938964844,0.0293785538524389,-5272.263671875,304.1573181152344,0.481413185596466,0.0694166496396064,0.3290298581123352,290.9006042480469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2113342285156,290.90594482421875,1.0,0.4662725925445556,0.6072953939437866,0.6072953939437866,1.0,1.0,-2.351868391036988,0.9706431031227112,1.3812252283096311,0.4309739470481872,0.0,0.0,1.0,121.04802703857422,102.0,142.715576171875,-28040.73046875,1224.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9833374023437,310.3247985839844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8360664248466492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008485011057928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2616271972656,297.1499938964844,293.1499938964844,0.233397364616394,-4504.52587890625,304.1795959472656,0.8130159974098206,0.3095867037773132,0.2817258536815643,293.25146484375,297.1499938964844,293.1499938964844,0.3970522880554199,-7202.69189453125,304.19110107421875,0.9363597631454468,0.4726256430149078,0.4500847160816192,293.1661071777344,297.1499938964844,293.1499938964844,0.4311552345752716,-5679.7470703125,304.1772155761719,0.959704339504242,0.5064175724983215,0.3552916944026947,293.1454467773437,297.1499938964844,293.1499938964844,0.4977725148200989,-8602.1552734375,304.1786804199219,0.992977499961853,0.5672884583473206,0.5380405783653259,293.1683349609375,297.1499938964844,293.1499938964844,0.0287307221442461,-5210.62890625,304.1571655273437,0.4835683405399322,0.0689678639173507,0.3264418840408325,290.9515075683594,291.1499938964844,259.1337585449219,258.8466186523437,279.155517578125,293.2151794433594,290.9566955566406,1.0,0.4627956748008728,0.6075533628463745,0.6075533628463745,1.0,1.0,-2.342737197875977,0.9667049050331116,1.3760323524475098,0.4290125072002411,0.0,0.0,1.0,117.4767608642578,102.0,141.85313415527344,-28049.0703125,1199.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.076171875,310.41656494140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8404170274734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008529164479114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2641296386719,297.1499938964844,293.1499938964844,0.2304529398679733,-4458.64453125,304.1795654296875,0.8146659731864929,0.3076814413070678,0.2799610197544098,293.2561950683594,297.1499938964844,293.1499938964844,0.3927341103553772,-7140.48291015625,304.1914978027344,0.9391883015632628,0.4704099893569946,0.4479496777057647,293.1683044433594,297.1499938964844,293.1499938964844,0.4282853603363037,-5649.68505859375,304.177490234375,0.9634326696395874,0.505781888961792,0.3548033535480499,293.1484375,297.1499938964844,293.1499938964844,0.4946593642234802,-8559.60546875,304.1791381835937,0.9958717226982116,0.5667575597763062,0.5374807119369507,293.1695556640625,297.1499938964844,293.1499938964844,0.0277183279395103,-5149.69189453125,304.1576843261719,0.4844779670238495,0.0684925019741058,0.3239886164665222,291.0033874511719,291.1499938964844,259.12176513671875,258.8356628417969,279.15533447265625,293.2190856933594,291.0090637207031,1.0,0.4600677490234375,0.6078049540519714,0.6078049540519714,1.0,1.0,-2.333846092224121,0.9628656506538392,1.3709803819656372,0.4271135628223419,0.0,0.0,1.0,115.16710662841795,105.0,144.9010467529297,-28077.662109375,1180.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1923217773437,310.52899169921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8404870629310608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008529875194653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26910400390625,297.1499938964844,293.1499938964844,0.2245620191097259,-4366.376953125,304.1795349121094,0.8141894936561584,0.3037821054458618,0.2764372825622558,293.2655334472656,297.1499938964844,293.1499938964844,0.3839964866638183,-7014.05615234375,304.19219970703125,0.9396038055419922,0.4658293724060058,0.4436320662498474,293.1727294921875,297.1499938964844,293.1499938964844,0.4224373400211334,-5588.23291015625,304.1780700683594,0.9660763740539552,0.5044212937355042,0.3538331985473633,293.1543884277344,297.1499938964844,293.1499938964844,0.4882775843143463,-8472.1337890625,304.1800537109375,0.9979919195175172,0.5655909776687622,0.5363529324531555,293.17218017578125,297.1499938964844,293.1499938964844,0.0268513094633817,-5032.71484375,304.1565856933594,0.4837327003479004,0.067464031279087,0.319171130657196,291.1114196777344,291.1499938964844,259.09814453125,258.81378173828125,279.1551818847656,293.2269592285156,291.11700439453125,1.0,0.4563141465187073,0.6083131432533264,0.6083131432533264,1.0,1.0,-2.316119909286499,0.9552124738693236,1.3609075546264648,0.4233322143554687,0.0,0.0,1.0,112.91659545898438,108.0,148.35421752929688,-28118.50390625,1151.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4071350097656,310.73846435546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8401293158531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008526244782842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26910400390625,297.1499938964844,293.1499938964844,0.2245620191097259,-4366.376953125,304.1795349121094,0.8141894936561584,0.3037821054458618,0.2764372825622558,293.2655334472656,297.1499938964844,293.1499938964844,0.3839964866638183,-7014.05615234375,304.19219970703125,0.9396038055419922,0.4658293724060058,0.4436320662498474,293.1727294921875,297.1499938964844,293.1499938964844,0.4224373400211334,-5588.23291015625,304.1780700683594,0.9660763740539552,0.5044212937355042,0.3538331985473633,293.1543884277344,297.1499938964844,293.1499938964844,0.4882775843143463,-8472.1337890625,304.1800537109375,0.9979919195175172,0.5655909776687622,0.5363529324531555,293.17218017578125,297.1499938964844,293.1499938964844,0.0268513094633817,-5032.71484375,304.1565856933594,0.4837327003479004,0.067464031279087,0.319171130657196,291.1114196777344,291.1499938964844,259.09814453125,258.81378173828125,279.1551818847656,293.2269592285156,291.11700439453125,1.0,0.4563141465187073,0.6083131432533264,0.6083131432533264,1.0,1.0,-2.316119909286499,0.9552124738693236,1.3609075546264648,0.4233322143554687,0.0,0.0,1.0,112.91659545898438,108.0,148.35421752929688,-28118.50390625,1151.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4071350097656,310.73846435546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8401293158531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008526244782842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27392578125,297.1499938964844,293.1499938964844,0.218835100531578,-4276.22900390625,304.1792297363281,0.8101496696472168,0.2997892498970032,0.2729016542434692,293.2745666503906,297.1499938964844,293.1499938964844,0.3754140436649322,-6889.39599609375,304.19244384765625,0.9351106882095336,0.4610675871372223,0.4392216503620147,293.17706298828125,297.1499938964844,293.1499938964844,0.4167623817920685,-5528.5458984375,304.1781616210937,0.9643728733062744,0.5029616951942444,0.3528514504432678,293.1601867675781,297.1499938964844,293.1499938964844,0.4820640981197357,-8386.9775390625,304.18035888671875,0.996878981590271,0.5643031001091003,0.5351950526237488,293.1749572753906,297.1499938964844,293.1499938964844,0.0256487857550382,-4916.423828125,304.1564025878906,0.4804596304893493,0.0663397163152694,0.3143047094345093,291.215087890625,291.1499938964844,259.0754699707031,258.7924499511719,279.15533447265625,293.23486328125,291.2203674316406,1.0,0.4540585279464721,0.608853816986084,0.608853816986084,1.0,1.0,-2.298158884048462,0.9474740624427797,1.3506847620010376,0.4195187389850616,0.0,0.0,0.9871893525123596,112.76299285888672,111.0,144.4429473876953,-28131.966796875,1130.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5981750488281,310.9255065917969,278.1499938964844,0.0,18000.0,315.2300109863281,32737.796875,36000.0,0.0,0.0,0.8439996242523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830709338188172,1.8307371139526367,-2.775556640699505e-05,0.0,0.000856552273035,0.0,0.0,683.484619140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.27392578125,297.1499938964844,293.1499938964844,0.218835100531578,-4276.22900390625,304.1792297363281,0.8101496696472168,0.2997892498970032,0.2729016542434692,293.2745666503906,297.1499938964844,293.1499938964844,0.3754140436649322,-6889.39599609375,304.19244384765625,0.9351106882095336,0.4610675871372223,0.4392216503620147,293.17706298828125,297.1499938964844,293.1499938964844,0.4167623817920685,-5528.5458984375,304.1781616210937,0.9643728733062744,0.5029616951942444,0.3528514504432678,293.1601867675781,297.1499938964844,293.1499938964844,0.4820640981197357,-8386.9775390625,304.18035888671875,0.996878981590271,0.5643031001091003,0.5351950526237488,293.1749572753906,297.1499938964844,293.1499938964844,0.0256487857550382,-4916.423828125,304.1564025878906,0.4804596304893493,0.0663397163152694,0.3143047094345093,291.215087890625,291.1499938964844,259.0754699707031,258.7924499511719,279.15533447265625,293.23486328125,291.2203674316406,1.0,0.4540585279464721,0.608853816986084,0.608853816986084,1.0,1.0,-2.298158884048462,0.9474740624427797,1.3506847620010376,0.4195187389850616,0.0,0.0,0.9871893525123596,112.76299285888672,111.0,144.4429473876953,-28131.966796875,1130.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5981750488281,310.9255065917969,278.1499938964844,0.0,18000.0,315.2300109863281,32737.796875,36000.0,0.0,0.0,0.8439996242523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830709338188172,1.8307371139526367,-2.775556640699505e-05,0.0,0.000856552273035,0.0,0.0,683.484619140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2784729003906,297.1499938964844,293.1499938964844,0.2131365537643432,-4185.91015625,304.1789855957031,0.8037441372871399,0.2957266569137573,0.269346535205841,293.2832946777344,297.1499938964844,293.1499938964844,0.3667650520801544,-6762.9521484375,304.1927185058594,0.9275834560394288,0.4561422765254974,0.4347043931484222,293.1813049316406,297.1499938964844,293.1499938964844,0.4110155701637268,-5467.79833984375,304.1783447265625,0.9599682092666626,0.5014198422431946,0.3518479168415069,293.165771484375,297.1499938964844,293.1499938964844,0.4757351577281952,-8299.8046875,304.1808166503906,0.9937281608581544,0.5629097819328308,0.5339831709861755,293.17779541015625,297.1499938964844,293.1499938964844,0.0244734920561313,-4798.30810546875,304.1562194824219,0.4752963781356811,0.0651358738541603,0.3092997372150421,291.32086181640625,291.1499938964844,259.05438232421875,258.7722473144531,279.1557922363281,293.2426147460937,291.3265380859375,1.0,0.452694684267044,0.6094531416893005,0.6094531416893005,1.0,1.0,-2.2797892093658447,0.9395925402641296,1.34019672870636,0.4156526327133178,0.0,0.0,0.9574512839317322,113.8769073486328,114.0,147.72842407226562,-28159.87109375,1115.2965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8289489746094,311.1440734863281,278.1499938964844,0.0,18000.0,315.2300109863281,33868.67578125,36000.0,0.0,0.0,0.8437533378601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264217376708984,1.826449632644653,-2.791609767882619e-05,0.0,0.000856302329339,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2784729003906,297.1499938964844,293.1499938964844,0.2131365537643432,-4185.91015625,304.1789855957031,0.8037441372871399,0.2957266569137573,0.269346535205841,293.2832946777344,297.1499938964844,293.1499938964844,0.3667650520801544,-6762.9521484375,304.1927185058594,0.9275834560394288,0.4561422765254974,0.4347043931484222,293.1813049316406,297.1499938964844,293.1499938964844,0.4110155701637268,-5467.79833984375,304.1783447265625,0.9599682092666626,0.5014198422431946,0.3518479168415069,293.165771484375,297.1499938964844,293.1499938964844,0.4757351577281952,-8299.8046875,304.1808166503906,0.9937281608581544,0.5629097819328308,0.5339831709861755,293.17779541015625,297.1499938964844,293.1499938964844,0.0244734920561313,-4798.30810546875,304.1562194824219,0.4752963781356811,0.0651358738541603,0.3092997372150421,291.32086181640625,291.1499938964844,259.05438232421875,258.7722473144531,279.1557922363281,293.2426147460937,291.3265380859375,1.0,0.452694684267044,0.6094531416893005,0.6094531416893005,1.0,1.0,-2.2797892093658447,0.9395925402641296,1.34019672870636,0.4156526327133178,0.0,0.0,0.9574512839317322,113.8769073486328,114.0,147.72842407226562,-28159.87109375,1115.2965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8289489746094,311.1440734863281,278.1499938964844,0.0,18000.0,315.2300109863281,33868.67578125,36000.0,0.0,0.0,0.8437533378601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264217376708984,1.826449632644653,-2.791609767882619e-05,0.0,0.000856302329339,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.28271484375,297.1499938964844,293.1499938964844,0.2075546383857727,-4096.9443359375,304.1786193847656,0.7959728240966797,0.2916090786457062,0.2657678127288818,293.29168701171875,297.1499938964844,293.1499938964844,0.3581991493701935,-6637.09619140625,304.1927490234375,0.9183804988861084,0.4510636031627655,0.4300704002380371,293.18536376953125,297.1499938964844,293.1499938964844,0.4053577780723572,-5407.849609375,304.1783142089844,0.9538758993148804,0.499804824590683,0.3508139848709106,293.1711730957031,297.1499938964844,293.1499938964844,0.4694792032241821,-8213.4736328125,304.1809387207031,0.9892252683639526,0.5614201426506042,0.5327084064483643,293.1805725097656,297.1499938964844,293.1499938964844,0.0233308598399162,-4680.142578125,304.15606689453125,0.4683342576026916,0.0638686269521713,0.3041380643844604,291.4243469238281,291.1499938964844,259.035400390625,258.7536926269531,279.156494140625,293.25018310546875,291.4296569824219,1.0,0.4518589377403259,0.6101345419883728,0.6101345419883728,1.0,1.0,-2.260951280593872,0.9315586686134338,1.3293925523757937,0.4117373526096344,0.0,0.0,0.9138829112052916,115.76036834716795,117.0,143.8170166015625,-28148.349609375,1102.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0440673828125,311.34149169921875,278.1499938964844,0.0,18000.0,315.2300109863281,36068.23828125,36000.0,0.0,0.0,0.8427707552909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81671941280365,1.8167476654052728,-2.819888322846964e-05,0.0,0.0008553051738999,0.0,0.0,682.1943969726562,0.0,0.0,0.0,0.9979218244552612,4.0,0.0,1.0
376440,293.28271484375,297.1499938964844,293.1499938964844,0.2075546383857727,-4096.9443359375,304.1786193847656,0.7959728240966797,0.2916090786457062,0.2657678127288818,293.29168701171875,297.1499938964844,293.1499938964844,0.3581991493701935,-6637.09619140625,304.1927490234375,0.9183804988861084,0.4510636031627655,0.4300704002380371,293.18536376953125,297.1499938964844,293.1499938964844,0.4053577780723572,-5407.849609375,304.1783142089844,0.9538758993148804,0.499804824590683,0.3508139848709106,293.1711730957031,297.1499938964844,293.1499938964844,0.4694792032241821,-8213.4736328125,304.1809387207031,0.9892252683639526,0.5614201426506042,0.5327084064483643,293.1805725097656,297.1499938964844,293.1499938964844,0.0233308598399162,-4680.142578125,304.15606689453125,0.4683342576026916,0.0638686269521713,0.3041380643844604,291.4243469238281,291.1499938964844,259.035400390625,258.7536926269531,279.156494140625,293.25018310546875,291.4296569824219,1.0,0.4518589377403259,0.6101345419883728,0.6101345419883728,1.0,1.0,-2.260951280593872,0.9315586686134338,1.3293925523757937,0.4117373526096344,0.0,0.0,0.9138829112052916,115.76036834716795,117.0,143.8170166015625,-28148.349609375,1102.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0440673828125,311.34149169921875,278.1499938964844,0.0,18000.0,315.2300109863281,36068.23828125,36000.0,0.0,0.0,0.8427707552909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81671941280365,1.8167476654052728,-2.819888322846964e-05,0.0,0.0008553051738999,0.0,0.0,682.1943969726562,0.0,0.0,0.0,0.9979218244552612,4.0,0.0,1.0
376500,293.28472900390625,297.1499938964844,293.1499938964844,0.2050776332616806,-4057.61669921875,304.17791748046875,0.7918193936347961,0.289534717798233,0.2639698982238769,293.2957458496094,297.1499938964844,293.1499938964844,0.3544103503227234,-6581.75146484375,304.1918334960937,0.913501799106598,0.4484727382659912,0.4277100265026092,293.1872863769531,297.1499938964844,293.1499938964844,0.4030865132808685,-5384.16796875,304.1772766113281,0.9504173398017884,0.4989781379699707,0.3502866923809051,293.1737365722656,297.1499938964844,293.1499938964844,0.466980516910553,-8179.64111328125,304.1798400878906,0.986608862876892,0.5606481432914734,0.532049298286438,293.1819152832031,297.1499938964844,293.1499938964844,0.0228153374046087,-4626.486328125,304.1558837890625,0.4640552997589111,0.0632155314087867,0.3014997243881225,291.4612731933594,291.1499938964844,259.02691650390625,258.7452087402344,279.15692138671875,293.2538757324219,291.4635314941406,1.0,0.4515671133995056,0.6105117797851562,0.6105117797851562,1.0,1.0,-2.2513623237609863,0.9274914860725404,1.3238708972930908,0.409766674041748,0.0,0.0,0.8892635107040405,116.88990783691406,117.0,115.04885864257812,-28032.423828125,1096.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1563720703125,311.3995056152344,278.1499938964844,0.0,18000.0,315.7099914550781,36648.5390625,36000.0,0.0,0.0,0.8467097282409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7827898263931274,1.7828173637390137,-2.758848495432176e-05,0.0,0.0008593027596361,0.0,0.0,651.679443359375,0.0,0.0,0.0,0.9818641543388368,4.0,0.0,1.0
376560,293.28662109375,297.1499938964844,293.1499938964844,0.202975332736969,-4024.546875,304.1766662597656,0.7875760197639465,0.2874552309513092,0.262168675661087,293.2996826171875,297.1499938964844,293.1499938964844,0.3512430489063263,-6536.017578125,304.1899719238281,0.9086174964904784,0.4458560645580292,0.4253254532814026,293.1890869140625,297.1499938964844,293.1499938964844,0.4015300869941711,-5368.49560546875,304.1751403808594,0.9467843174934388,0.4981514811515808,0.3497584462165832,293.1761474609375,297.1499938964844,293.1499938964844,0.4652983546257019,-8157.79638671875,304.1774597167969,0.9838139414787292,0.5598724484443665,0.5313847064971924,293.1832580566406,297.1499938964844,293.1499938964844,0.022360686212778,-4579.6767578125,304.1556396484375,0.4593163132667541,0.0625514388084411,0.2988251447677612,291.4774169921875,291.1499938964844,259.0191650390625,258.73736572265625,279.1573791503906,293.2574462890625,291.47869873046875,1.0,0.4513339102268219,0.6109143495559692,0.6109143495559692,1.0,1.0,-2.2416892051696777,0.9234044551849364,1.3182847499847412,0.4077942371368408,0.0,0.0,0.8657808303833008,118.10477447509766,120.0,80.96875762939453,-27904.115234375,1090.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3169860839844,311.48004150390625,278.1499938964844,0.0,18000.0,315.7099914550781,36961.32421875,36000.0,0.0,0.0,0.84605473279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7374202013015747,1.737446904182434,-2.668937850103248e-05,0.0,0.0008586380281485,0.0,0.0,610.8544311523438,0.0,0.0,0.0,0.9604265093803406,4.0,0.0,1.0
376620,293.2901611328125,297.1499938964844,293.1499938964844,0.1992678344249725,-3966.51904296875,304.1739501953125,0.7789862751960754,0.2832774817943573,0.2585574090480804,293.30718994140625,297.1499938964844,293.1499938964844,0.3457221984863281,-6456.7265625,304.18585205078125,0.8992128968238831,0.4405390620231628,0.4204871952533722,293.1923828125,297.1499938964844,293.1499938964844,0.3994055390357971,-5347.91748046875,304.1702880859375,0.9391977787017822,0.4964906573295593,0.3487045466899872,293.1806030273437,297.1499938964844,293.1499938964844,0.4630676507949829,-8130.21875,304.1719970703125,0.9778144955635072,0.5583033561706543,0.5300492644309998,293.185791015625,297.1499938964844,293.1499938964844,0.0215280968695878,-4494.0029296875,304.1551513671875,0.4498162269592285,0.0611950159072876,0.2933753132820129,291.4837951660156,291.1499938964844,259.0062255859375,258.7238464355469,279.1584167480469,293.2643127441406,291.48309326171875,1.0,0.4509929120540619,0.6118057370185852,0.6118057370185852,1.0,1.0,-2.2221243381500244,0.915192484855652,1.306931734085083,0.4038605391979217,0.0,0.0,0.8204559087753296,120.71612548828124,123.0,23.195146560668945,-27588.81640625,1080.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70281982421875,311.65411376953125,278.1499938964844,0.0,18000.0,315.7099914550781,37261.09375,36000.0,0.0,0.0,0.8430216312408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6276932954788208,1.6277177333831787,-2.4514945835107937e-05,0.0,0.0008555598324164,0.0,0.0,518.3594970703125,0.0,0.0,0.0,0.9088941216468812,4.0,0.0,1.0
376680,293.2901611328125,297.1499938964844,293.1499938964844,0.1992678344249725,-3966.51904296875,304.1739501953125,0.7789862751960754,0.2832774817943573,0.2585574090480804,293.30718994140625,297.1499938964844,293.1499938964844,0.3457221984863281,-6456.7265625,304.18585205078125,0.8992128968238831,0.4405390620231628,0.4204871952533722,293.1923828125,297.1499938964844,293.1499938964844,0.3994055390357971,-5347.91748046875,304.1702880859375,0.9391977787017822,0.4964906573295593,0.3487045466899872,293.1806030273437,297.1499938964844,293.1499938964844,0.4630676507949829,-8130.21875,304.1719970703125,0.9778144955635072,0.5583033561706543,0.5300492644309998,293.185791015625,297.1499938964844,293.1499938964844,0.0215280968695878,-4494.0029296875,304.1551513671875,0.4498162269592285,0.0611950159072876,0.2933753132820129,291.4837951660156,291.1499938964844,259.0062255859375,258.7238464355469,279.1584167480469,293.2643127441406,291.48309326171875,1.0,0.4509929120540619,0.6118057370185852,0.6118057370185852,1.0,1.0,-2.2221243381500244,0.915192484855652,1.306931734085083,0.4038605391979217,0.0,0.0,0.8204559087753296,120.71612548828124,123.0,23.195146560668945,-27588.81640625,1080.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70281982421875,311.65411376953125,278.1499938964844,0.0,18000.0,315.7099914550781,37261.09375,36000.0,0.0,0.0,0.8430216312408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6276932954788208,1.6277177333831787,-2.4514945835107937e-05,0.0,0.0008555598324164,0.0,0.0,518.3594970703125,0.0,0.0,0.0,0.9088941216468812,4.0,0.0,1.0
376740,293.2934265136719,297.1499938964844,293.1499938964844,0.1960804909467697,-3916.951171875,304.1712951660156,0.7704257369041443,0.2790661752223968,0.2549263536930084,293.3143920898437,297.1499938964844,293.1499938964844,0.3410530984401703,-6390.04345703125,304.18170166015625,0.889895498752594,0.4350947439670563,0.4155420064926147,293.1954040527344,297.1499938964844,293.1499938964844,0.3983638882637024,-5338.98291015625,304.165283203125,0.9314045906066896,0.4948037564754486,0.3476408720016479,293.1847229003906,297.1499938964844,293.1499938964844,0.4620867669582367,-8120.12451171875,304.16632080078125,0.9713916182518004,0.5566941499710083,0.5286877751350403,293.18817138671875,297.1499938964844,293.1499938964844,0.0207733772695064,-4416.3837890625,304.1546936035156,0.4405740797519684,0.0598058402538299,0.28780597448349,291.461669921875,291.1499938964844,258.9971923828125,258.7136535644531,279.1595458984375,293.2704467773437,291.4598388671875,1.0,0.450757771730423,0.6128208041191101,0.6128208041191101,1.0,1.0,-2.202220916748047,0.9069123864173888,1.2953085899353027,0.3999353051185608,0.0,0.0,0.7801586389541626,123.49337005615234,126.0,-18.83560371398925,-27234.93359375,1069.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1650695800781,311.8546142578125,278.1499938964844,0.0,18000.0,315.2300109863281,37307.8203125,36000.0,0.0,0.0,0.8327216506004333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5090759992599487,1.5090982913970947,-2.226609103672672e-05,0.0,0.0008451066096313,0.0,0.0,429.4238586425781,0.0,0.0,0.0,0.8540624380111694,4.0,0.0,1.0
376800,293.2934265136719,297.1499938964844,293.1499938964844,0.1960804909467697,-3916.951171875,304.1712951660156,0.7704257369041443,0.2790661752223968,0.2549263536930084,293.3143920898437,297.1499938964844,293.1499938964844,0.3410530984401703,-6390.04345703125,304.18170166015625,0.889895498752594,0.4350947439670563,0.4155420064926147,293.1954040527344,297.1499938964844,293.1499938964844,0.3983638882637024,-5338.98291015625,304.165283203125,0.9314045906066896,0.4948037564754486,0.3476408720016479,293.1847229003906,297.1499938964844,293.1499938964844,0.4620867669582367,-8120.12451171875,304.16632080078125,0.9713916182518004,0.5566941499710083,0.5286877751350403,293.18817138671875,297.1499938964844,293.1499938964844,0.0207733772695064,-4416.3837890625,304.1546936035156,0.4405740797519684,0.0598058402538299,0.28780597448349,291.461669921875,291.1499938964844,258.9971923828125,258.7136535644531,279.1595458984375,293.2704467773437,291.4598388671875,1.0,0.450757771730423,0.6128208041191101,0.6128208041191101,1.0,1.0,-2.202220916748047,0.9069123864173888,1.2953085899353027,0.3999353051185608,0.0,0.0,0.7801586389541626,123.49337005615234,126.0,-18.83560371398925,-27234.93359375,1069.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1650695800781,311.8546142578125,278.1499938964844,0.0,18000.0,315.2300109863281,37307.8203125,36000.0,0.0,0.0,0.8327216506004333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5090759992599487,1.5090982913970947,-2.226609103672672e-05,0.0,0.0008451066096313,0.0,0.0,429.4238586425781,0.0,0.0,0.0,0.8540624380111694,4.0,0.0,1.0
376860,293.297119140625,297.1499938964844,293.1499938964844,0.1931731551885604,-3871.8837890625,304.1690673828125,0.7618982791900635,0.2746809422969818,0.2511846721172333,293.32208251953125,297.1499938964844,293.1499938964844,0.3368754088878631,-6330.41943359375,304.1781311035156,0.8804953098297119,0.4293750822544098,0.4103881418704986,293.19830322265625,297.1499938964844,293.1499938964844,0.3981112241744995,-5338.3828125,304.1606140136719,0.923556625843048,0.4930692911148071,0.3465520143508911,293.1886291503906,297.1499938964844,293.1499938964844,0.462022453546524,-8122.58203125,304.1610107421875,0.9645973443984984,0.5550220012664795,0.5272780656814575,293.1904296875,297.1499938964844,293.1499938964844,0.0200651567429304,-4343.30126953125,304.1543273925781,0.4317210912704468,0.0583762675523757,0.2820931673049927,291.4188537597656,291.1499938964844,258.9926452636719,258.7073669433594,279.1610107421875,293.2757873535156,291.41619873046875,1.0,0.4505670070648193,0.6139865517616272,0.6139865517616272,1.0,1.0,-2.1816742420196533,0.8984410762786865,1.2832332849502563,0.3959665894508362,0.0,0.0,0.7469812035560608,126.40191650390624,129.0,-50.07493209838867,-26843.701171875,1059.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6211242675781,312.0350646972656,278.1499938964844,0.0,18000.0,315.2300109863281,37171.42578125,36000.0,0.0,0.0,0.8235178589820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980207443237305,1.398041009902954,-2.027475238719489e-05,0.0,0.0008357659680768,0.0,0.0,356.1899719238281,0.0,0.0,0.0,0.8036651611328125,4.0,0.0,1.0
376920,293.297119140625,297.1499938964844,293.1499938964844,0.1931731551885604,-3871.8837890625,304.1690673828125,0.7618982791900635,0.2746809422969818,0.2511846721172333,293.32208251953125,297.1499938964844,293.1499938964844,0.3368754088878631,-6330.41943359375,304.1781311035156,0.8804953098297119,0.4293750822544098,0.4103881418704986,293.19830322265625,297.1499938964844,293.1499938964844,0.3981112241744995,-5338.3828125,304.1606140136719,0.923556625843048,0.4930692911148071,0.3465520143508911,293.1886291503906,297.1499938964844,293.1499938964844,0.462022453546524,-8122.58203125,304.1610107421875,0.9645973443984984,0.5550220012664795,0.5272780656814575,293.1904296875,297.1499938964844,293.1499938964844,0.0200651567429304,-4343.30126953125,304.1543273925781,0.4317210912704468,0.0583762675523757,0.2820931673049927,291.4188537597656,291.1499938964844,258.9926452636719,258.7073669433594,279.1610107421875,293.2757873535156,291.41619873046875,1.0,0.4505670070648193,0.6139865517616272,0.6139865517616272,1.0,1.0,-2.1816742420196533,0.8984410762786865,1.2832332849502563,0.3959665894508362,0.0,0.0,0.7469812035560608,126.40191650390624,129.0,-50.07493209838867,-26843.701171875,1059.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6211242675781,312.0350646972656,278.1499938964844,0.0,18000.0,315.2300109863281,37171.42578125,36000.0,0.0,0.0,0.8235178589820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980207443237305,1.398041009902954,-2.027475238719489e-05,0.0,0.0008357659680768,0.0,0.0,356.1899719238281,0.0,0.0,0.0,0.8036651611328125,4.0,0.0,1.0
376980,293.30096435546875,297.1499938964844,293.1499938964844,0.1901310235261917,-3824.229736328125,304.16778564453125,0.7534698843955994,0.2701749801635742,0.247304692864418,293.3300476074219,297.1499938964844,293.1499938964844,0.3324632048606872,-6266.42236328125,304.1761474609375,0.8710863590240479,0.4234023988246918,0.4049718976020813,293.2011108398437,297.1499938964844,293.1499938964844,0.3978641033172607,-5337.25048828125,304.15753173828125,0.9158501625061036,0.4912730753421783,0.3454259037971496,293.19244384765625,297.1499938964844,293.1499938964844,0.4619739949703216,-8124.23486328125,304.157470703125,0.9575157165527344,0.5532699823379517,0.5258018970489502,293.192626953125,297.1499938964844,293.1499938964844,0.0193444285541772,-4266.72802734375,304.1540832519531,0.4233603775501251,0.0569068305194377,0.2762160003185272,291.3767395019531,291.1499938964844,258.9931640625,258.7055358886719,279.1628723144531,293.2812805175781,291.3744201660156,1.0,0.4503737986087799,0.6153658032417297,0.6153658032417297,1.0,1.0,-2.160324811935425,0.8897489309310913,1.270575761795044,0.39195317029953,0.0,0.0,0.7196324467658997,129.40000915527344,132.0,-55.24237823486328,-26485.697265625,1048.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09136962890625,312.23797607421875,278.1499938964844,0.0,18000.0,315.2300109863281,36985.3671875,36000.0,0.0,0.0,0.812306821346283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303423523902893,1.303442120552063,-1.8680855646380223e-05,0.0,0.0008243881748057,0.0,0.0,301.1559753417969,0.0,0.0,0.0,0.761405348777771,4.0,0.0,1.0
377040,293.30096435546875,297.1499938964844,293.1499938964844,0.1901310235261917,-3824.229736328125,304.16778564453125,0.7534698843955994,0.2701749801635742,0.247304692864418,293.3300476074219,297.1499938964844,293.1499938964844,0.3324632048606872,-6266.42236328125,304.1761474609375,0.8710863590240479,0.4234023988246918,0.4049718976020813,293.2011108398437,297.1499938964844,293.1499938964844,0.3978641033172607,-5337.25048828125,304.15753173828125,0.9158501625061036,0.4912730753421783,0.3454259037971496,293.19244384765625,297.1499938964844,293.1499938964844,0.4619739949703216,-8124.23486328125,304.157470703125,0.9575157165527344,0.5532699823379517,0.5258018970489502,293.192626953125,297.1499938964844,293.1499938964844,0.0193444285541772,-4266.72802734375,304.1540832519531,0.4233603775501251,0.0569068305194377,0.2762160003185272,291.3767395019531,291.1499938964844,258.9931640625,258.7055358886719,279.1628723144531,293.2812805175781,291.3744201660156,1.0,0.4503737986087799,0.6153658032417297,0.6153658032417297,1.0,1.0,-2.160324811935425,0.8897489309310913,1.270575761795044,0.39195317029953,0.0,0.0,0.7196324467658997,129.40000915527344,132.0,-55.24237823486328,-26485.697265625,1048.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09136962890625,312.23797607421875,278.1499938964844,0.0,18000.0,315.2300109863281,36985.3671875,36000.0,0.0,0.0,0.812306821346283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303423523902893,1.303442120552063,-1.8680855646380223e-05,0.0,0.0008243881748057,0.0,0.0,301.1559753417969,0.0,0.0,0.0,0.761405348777771,4.0,0.0,1.0
377100,293.3027648925781,297.1499938964844,293.1499938964844,0.1885566413402557,-3799.377197265625,304.1674194335937,0.7493608593940735,0.2679099142551422,0.2453487962484359,293.3339538574219,297.1499938964844,293.1499938964844,0.3301336467266083,-6232.2763671875,304.1756286621094,0.8664476871490479,0.4203526973724365,0.4021982550621032,293.2025146484375,297.1499938964844,293.1499938964844,0.3976591229438782,-5335.60595703125,304.15655517578125,0.9121325612068176,0.4903489053249359,0.344845563173294,293.1943359375,297.1499938964844,293.1499938964844,0.4618573784828186,-8123.41455078125,304.1563415527344,0.9539130330085754,0.5523600578308105,0.5250333547592163,293.1936950683594,297.1499938964844,293.1499938964844,0.0189762618392705,-4226.5400390625,304.1540222167969,0.4193920195102691,0.0561591237783432,0.2732192277908325,291.3580627441406,291.1499938964844,258.9954833984375,258.7064514160156,279.1639099121094,293.2839660644531,291.35595703125,1.0,0.4502713978290558,0.6161380410194397,0.6161380410194397,1.0,1.0,-2.1494250297546387,0.8853544592857361,1.2640705108642578,0.3899476528167724,0.0,0.0,0.7076458930969238,130.91342163085938,132.0,-53.3841552734375,-26313.91796875,1043.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3215637207031,312.3396911621094,278.1499938964844,0.0,18000.0,314.75,36899.6328125,36000.0,0.0,0.0,0.8012472987174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2616000175476074,1.2616180181503296,-1.801002144929953e-05,0.0,0.0008131641079671,0.0,0.0,278.90435791015625,0.0,0.0,0.0,0.7429828643798828,4.0,0.0,1.0
377160,293.3044738769531,297.1499938964844,293.1499938964844,0.1869913190603256,-3774.626953125,304.1671142578125,0.7453323602676392,0.2656415700912475,0.2433888167142868,293.3377990722656,297.1499938964844,293.1499938964844,0.3277945816516876,-6197.90576171875,304.1752319335937,0.861871063709259,0.4172678887844085,0.3993896245956421,293.20391845703125,297.1499938964844,293.1499938964844,0.3974754810333252,-5334.1474609375,304.1557006835937,0.9085410237312316,0.4894083142280578,0.3442536294460296,293.1962280273437,297.1499938964844,293.1499938964844,0.4617648124694824,-8122.8515625,304.15533447265625,0.950286865234375,0.5514285564422607,0.5242441892623901,293.1947326660156,297.1499938964844,293.1499938964844,0.0186094641685485,-4185.96142578125,304.1539306640625,0.4155598878860473,0.0554040186107158,0.270188570022583,291.3388671875,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2865295410156,291.3363037109375,1.0,0.4501641094684601,0.616968035697937,0.616968035697937,1.0,1.0,-2.1383988857269287,0.8809388875961304,1.257460117340088,0.3879492282867431,0.0,0.0,0.6969531178474426,132.4311981201172,135.0,-55.035247802734375,-26126.55078125,1037.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5152893066406,312.4140014648437,278.1499938964844,0.0,18000.0,314.75,36813.3828125,36000.0,0.0,0.0,0.7939696311950684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2233585119247437,1.223375916481018,-1.741345477057621e-05,0.0,0.0008057782542891,0.0,0.0,259.61151123046875,0.0,0.0,0.0,0.7263150811195374,4.0,0.0,1.0
377220,293.3075561523437,297.1499938964844,293.1499938964844,0.1838196963071823,-3724.2197265625,304.1667175292969,0.7375085353851318,0.2610988020896911,0.2394626140594482,293.3452453613281,297.1499938964844,293.1499938964844,0.3229683637619018,-6126.53955078125,304.1748962402344,0.8529273867607117,0.4110007286071777,0.3936781585216522,293.2066955566406,297.1499938964844,293.1499938964844,0.3970202505588531,-5330.05029296875,304.15460205078125,0.9018280506134032,0.4874835312366485,0.3430386781692505,293.1999206542969,297.1499938964844,293.1499938964844,0.4614759683609009,-8119.85986328125,304.1540832519531,0.943009912967682,0.5495066046714783,0.5226094126701355,293.1966857910156,297.1499938964844,293.1499938964844,0.0178725849837064,-4102.30908203125,304.15386962890625,0.4082176685333252,0.0538745000958442,0.2640367150306701,291.3019104003906,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.2914733886719,291.300048828125,1.0,0.449934184551239,0.6188128590583801,0.6188128590583801,1.0,1.0,-2.1160128116607666,0.8720682859420776,1.243944525718689,0.3839879631996155,0.0,0.0,0.6793128252029419,135.47158813476562,138.0,-50.05424499511719,-25784.232421875,1026.2528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8623352050781,312.5536193847656,278.1499938964844,0.0,18000.0,314.75,36627.23828125,36000.0,0.0,0.0,0.7787237167358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1602693796157837,1.1602858304977417,-1.6458172467537224e-05,0.0,0.0007903055520728,0.0,0.0,229.83761596679688,0.0,0.0,0.0,0.6991098523139954,4.0,0.0,1.0
377280,293.3075561523437,297.1499938964844,293.1499938964844,0.1838196963071823,-3724.2197265625,304.1667175292969,0.7375085353851318,0.2610988020896911,0.2394626140594482,293.3452453613281,297.1499938964844,293.1499938964844,0.3229683637619018,-6126.53955078125,304.1748962402344,0.8529273867607117,0.4110007286071777,0.3936781585216522,293.2066955566406,297.1499938964844,293.1499938964844,0.3970202505588531,-5330.05029296875,304.15460205078125,0.9018280506134032,0.4874835312366485,0.3430386781692505,293.1999206542969,297.1499938964844,293.1499938964844,0.4614759683609009,-8119.85986328125,304.1540832519531,0.943009912967682,0.5495066046714783,0.5226094126701355,293.1966857910156,297.1499938964844,293.1499938964844,0.0178725849837064,-4102.30908203125,304.15386962890625,0.4082176685333252,0.0538745000958442,0.2640367150306701,291.3019104003906,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.2914733886719,291.300048828125,1.0,0.449934184551239,0.6188128590583801,0.6188128590583801,1.0,1.0,-2.1160128116607666,0.8720682859420776,1.243944525718689,0.3839879631996155,0.0,0.0,0.6793128252029419,135.47158813476562,138.0,-50.05424499511719,-25784.232421875,1026.2528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8623352050781,312.5536193847656,278.1499938964844,0.0,18000.0,314.75,36627.23828125,36000.0,0.0,0.0,0.7787237167358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1602693796157837,1.1602858304977417,-1.6458172467537224e-05,0.0,0.0007903055520728,0.0,0.0,229.83761596679688,0.0,0.0,0.0,0.6991098523139954,4.0,0.0,1.0
377340,293.3103332519531,297.1499938964844,293.1499938964844,0.1804978549480438,-3670.948974609375,304.16668701171875,0.7299302220344543,0.2565476298332214,0.2355286031961441,293.3523864746094,297.1499938964844,293.1499938964844,0.3177720308303833,-6048.96875,304.1752624511719,0.8442614674568176,0.4046042859554291,0.3878442347049713,293.2094116210937,297.1499938964844,293.1499938964844,0.3962223529815674,-5321.93603515625,304.1543884277344,0.895482063293457,0.4854974746704101,0.3417816162109375,293.2035827636719,297.1499938964844,293.1499938964844,0.460785448551178,-8110.67333984375,304.1539001464844,0.9357569813728333,0.5475029945373535,0.5208985209465027,293.198486328125,297.1499938964844,293.1499938964844,0.0171244889497756,-4013.7841796875,304.15380859375,0.4010149240493774,0.0523229278624057,0.2577819228172302,291.2738952636719,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.29608154296875,291.2723388671875,1.0,0.4496833980083465,0.6209269165992737,0.6209269165992737,1.0,1.0,-2.093204975128174,0.8631625175476074,1.2300423383712769,0.3800873756408691,0.0,0.0,0.6647275686264038,138.513916015625,141.0,-41.31050491333008,-25453.9453125,1014.5933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1430358886719,312.6617126464844,278.1499938964844,0.0,18000.0,314.2699890136719,36498.98828125,36000.0,0.0,0.0,0.7580803632736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109431266784668,1.109447002410889,-1.5728479411336593e-05,0.0,0.0007693551597185,0.0,0.0,207.7784118652344,0.0,0.0,0.0,0.6775336861610413,4.0,0.0,1.0
377400,293.3103332519531,297.1499938964844,293.1499938964844,0.1804978549480438,-3670.948974609375,304.16668701171875,0.7299302220344543,0.2565476298332214,0.2355286031961441,293.3523864746094,297.1499938964844,293.1499938964844,0.3177720308303833,-6048.96875,304.1752624511719,0.8442614674568176,0.4046042859554291,0.3878442347049713,293.2094116210937,297.1499938964844,293.1499938964844,0.3962223529815674,-5321.93603515625,304.1543884277344,0.895482063293457,0.4854974746704101,0.3417816162109375,293.2035827636719,297.1499938964844,293.1499938964844,0.460785448551178,-8110.67333984375,304.1539001464844,0.9357569813728333,0.5475029945373535,0.5208985209465027,293.198486328125,297.1499938964844,293.1499938964844,0.0171244889497756,-4013.7841796875,304.15380859375,0.4010149240493774,0.0523229278624057,0.2577819228172302,291.2738952636719,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.29608154296875,291.2723388671875,1.0,0.4496833980083465,0.6209269165992737,0.6209269165992737,1.0,1.0,-2.093204975128174,0.8631625175476074,1.2300423383712769,0.3800873756408691,0.0,0.0,0.6647275686264038,138.513916015625,141.0,-41.31050491333008,-25453.9453125,1014.5933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1430358886719,312.6617126464844,278.1499938964844,0.0,18000.0,314.2699890136719,36498.98828125,36000.0,0.0,0.0,0.7580803632736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109431266784668,1.109447002410889,-1.5728479411336593e-05,0.0,0.0007693551597185,0.0,0.0,207.7784118652344,0.0,0.0,0.0,0.6775336861610413,4.0,0.0,1.0
377460,293.3127746582031,297.1499938964844,293.1499938964844,0.1771938800811767,-3617.783203125,304.1666259765625,0.7224692702293396,0.2519908547401428,0.231588214635849,293.3592529296875,297.1499938964844,293.1499938964844,0.312495082616806,-5969.931640625,304.1756286621094,0.8358452916145325,0.3980843126773834,0.3818917572498321,293.2120361328125,297.1499938964844,293.1499938964844,0.3954269886016845,-5313.84765625,304.1542663574219,0.8893173336982727,0.4834582209587097,0.3404856324195862,293.2071228027344,297.1499938964844,293.1499938964844,0.460087776184082,-8101.3701171875,304.1537475585937,0.9286043047904968,0.5454272031784058,0.5191167593002319,293.2001647949219,297.1499938964844,293.1499938964844,0.0163903553038835,-3923.9892578125,304.1537780761719,0.393335223197937,0.0507526956498622,0.2514396607875824,291.244384765625,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.3004455566406,291.24267578125,1.0,0.4494129419326782,0.6233391761779785,0.6233391761779785,1.0,1.0,-2.0700104236602783,0.854244589805603,1.2157659530639648,0.3762629628181457,0.0,0.0,0.6540598273277283,141.55401611328125,144.0,-41.11938095092773,-25103.3671875,1002.6856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2897644042969,312.6860046386719,278.1499938964844,0.0,18000.0,314.2699890136719,36364.88671875,36000.0,0.0,0.0,0.7407974004745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0704108476638794,1.0704259872436523,-1.5181636626948602e-05,0.0,0.0007518152124248,0.0,0.0,191.85704040527344,0.0,0.0,0.0,0.6612326502799988,4.0,0.0,1.0
377520,293.3127746582031,297.1499938964844,293.1499938964844,0.1771938800811767,-3617.783203125,304.1666259765625,0.7224692702293396,0.2519908547401428,0.231588214635849,293.3592529296875,297.1499938964844,293.1499938964844,0.312495082616806,-5969.931640625,304.1756286621094,0.8358452916145325,0.3980843126773834,0.3818917572498321,293.2120361328125,297.1499938964844,293.1499938964844,0.3954269886016845,-5313.84765625,304.1542663574219,0.8893173336982727,0.4834582209587097,0.3404856324195862,293.2071228027344,297.1499938964844,293.1499938964844,0.460087776184082,-8101.3701171875,304.1537475585937,0.9286043047904968,0.5454272031784058,0.5191167593002319,293.2001647949219,297.1499938964844,293.1499938964844,0.0163903553038835,-3923.9892578125,304.1537780761719,0.393335223197937,0.0507526956498622,0.2514396607875824,291.244384765625,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.3004455566406,291.24267578125,1.0,0.4494129419326782,0.6233391761779785,0.6233391761779785,1.0,1.0,-2.0700104236602783,0.854244589805603,1.2157659530639648,0.3762629628181457,0.0,0.0,0.6540598273277283,141.55401611328125,144.0,-41.11938095092773,-25103.3671875,1002.6856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2897644042969,312.6860046386719,278.1499938964844,0.0,18000.0,314.2699890136719,36364.88671875,36000.0,0.0,0.0,0.7407974004745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0704108476638794,1.0704259872436523,-1.5181636626948602e-05,0.0,0.0007518152124248,0.0,0.0,191.85704040527344,0.0,0.0,0.0,0.6612326502799988,4.0,0.0,1.0
