time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.31494140625,297.1499938964844,293.1499938964844,0.1737919449806213,-3562.66455078125,304.166748046875,0.7152045369148254,0.2474224716424942,0.2276296317577362,293.36590576171875,297.1499938964844,293.1499938964844,0.3069413304328918,-5886.20166015625,304.17633056640625,0.8279241919517517,0.3914345204830169,0.3758089244365692,293.2146301269531,297.1499938964844,293.1499938964844,0.3943906426429748,-5303.00537109375,304.1545715332031,0.8837123513221741,0.4813624918460846,0.3391445875167846,293.2105712890625,297.1499938964844,293.1499938964844,0.4591039419174194,-8087.7841796875,304.1541442871094,0.9220768213272096,0.5432770848274231,0.5172572135925293,293.201904296875,297.1499938964844,293.1499938964844,0.0158370304852724,-3856.33056640625,304.1416320800781,0.3864157795906067,0.050000000745058,0.2469533532857895,291.2200622558594,291.1499938964844,259.0922241210937,258.7824401855469,279.17510986328125,293.3045959472656,291.21832275390625,1.0,0.4492073655128479,0.6259897351264954,0.6259897351264954,1.0,1.0,-2.0487139225006104,0.8463197946548462,1.2023941278457642,0.3729608356952667,0.0,0.0,0.6463497877120972,144.349609375,147.0,-36.89406967163086,-24789.2578125,991.8927001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35028076171875,312.66943359375,278.1499938964844,0.0,18000.0,314.2699890136719,36261.21875,36000.0,0.0,0.0,0.7239630818367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0427608489990234,1.0427756309509275,-1.4803381418460049e-05,0.0,0.0007347304490394,0.0,0.0,181.11245727539065,0.0,0.0,0.0,0.6497607827186584,4.0,0.0,1.0
377640,293.31494140625,297.1499938964844,293.1499938964844,0.1737919449806213,-3562.66455078125,304.166748046875,0.7152045369148254,0.2474224716424942,0.2276296317577362,293.36590576171875,297.1499938964844,293.1499938964844,0.3069413304328918,-5886.20166015625,304.17633056640625,0.8279241919517517,0.3914345204830169,0.3758089244365692,293.2146301269531,297.1499938964844,293.1499938964844,0.3943906426429748,-5303.00537109375,304.1545715332031,0.8837123513221741,0.4813624918460846,0.3391445875167846,293.2105712890625,297.1499938964844,293.1499938964844,0.4591039419174194,-8087.7841796875,304.1541442871094,0.9220768213272096,0.5432770848274231,0.5172572135925293,293.201904296875,297.1499938964844,293.1499938964844,0.0158370304852724,-3856.33056640625,304.1416320800781,0.3864157795906067,0.050000000745058,0.2469533532857895,291.2200622558594,291.1499938964844,259.0922241210937,258.7824401855469,279.17510986328125,293.3045959472656,291.21832275390625,1.0,0.4492073655128479,0.6259897351264954,0.6259897351264954,1.0,1.0,-2.0487139225006104,0.8463197946548462,1.2023941278457642,0.3729608356952667,0.0,0.0,0.6463497877120972,144.349609375,147.0,-36.89406967163086,-24789.2578125,991.8927001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35028076171875,312.66943359375,278.1499938964844,0.0,18000.0,314.2699890136719,36261.21875,36000.0,0.0,0.0,0.7239630818367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0427608489990234,1.0427756309509275,-1.4803381418460049e-05,0.0,0.0007347304490394,0.0,0.0,181.11245727539065,0.0,0.0,0.0,0.6497607827186584,4.0,0.0,1.0
377700,293.3160095214844,297.1499938964844,293.1499938964844,0.1721176207065582,-3535.517822265625,304.166748046875,0.711735725402832,0.2451261430978775,0.2256288826465606,293.36920166015625,297.1499938964844,293.1499938964844,0.3041796386241913,-5844.5380859375,304.17657470703125,0.8242902755737305,0.3880531191825866,0.3727026879787445,293.21588134765625,297.1499938964844,293.1499938964844,0.3939381539821625,-5298.36083984375,304.1545715332031,0.8813303709030151,0.4802939295768738,0.3384479880332947,293.2122802734375,297.1499938964844,293.1499938964844,0.4586855173110962,-8082.13330078125,304.1541442871094,0.9193189740180968,0.5421743988990784,0.5162856578826904,293.203369140625,297.1499938964844,293.1499938964844,0.0158402398228645,-3859.64990234375,304.12811279296875,0.3852832317352295,0.050000000745058,0.2471330463886261,291.204833984375,291.1499938964844,259.1127319335937,258.7996520996094,279.1758117675781,293.30682373046875,291.20294189453125,1.0,0.4492427110671997,0.6273334622383118,0.6273334622383118,1.0,1.0,-2.040792942047119,0.8435884714126587,1.1972044706344604,0.3719763457775116,0.0,0.0,0.6442165374755859,145.5243377685547,147.0,-39.4700927734375,-24659.306640625,988.3754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3450927734375,312.6411437988281,278.1499938964844,0.0,18000.0,313.7900085449219,36197.8671875,36000.0,0.0,0.0,0.7110556960105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0331839323043823,1.033198595046997,-1.466832691221498e-05,0.0,0.0007216311059892,0.0,0.0,177.43804931640625,0.0,0.0,0.0,0.6458411812782288,4.0,0.0,1.0
377760,293.3170471191406,297.1499938964844,293.1499938964844,0.1704454720020294,-3508.357177734375,304.166748046875,0.7080788612365723,0.2428192049264907,0.2236226946115493,293.3724670410156,297.1499938964844,293.1499938964844,0.3013972640037536,-5802.48779296875,304.1767883300781,0.820568323135376,0.3846334815025329,0.3695639967918396,293.21710205078125,297.1499938964844,293.1499938964844,0.393497884273529,-5293.85791015625,304.154541015625,0.8788989782333374,0.4792203605175018,0.3377484977245331,293.21392822265625,297.1499938964844,293.1499938964844,0.4582776427268982,-8076.6455078125,304.1541442871094,0.916514217853546,0.541062593460083,0.5153061151504517,293.205322265625,297.1499938964844,293.1499938964844,0.0158488750457763,-3863.96826171875,304.11309814453125,0.3841875791549682,0.050000000745058,0.2474028319120407,291.1891174316406,291.1499938964844,259.1354675292969,258.8188781738281,279.1768493652344,293.3092041015625,291.1869812011719,1.0,0.4493332207202911,0.6287537217140198,0.6287537217140198,1.0,1.0,-2.03292179107666,0.8409141898155212,1.1920076608657837,0.3710466623306274,0.0,0.0,0.6431704163551331,146.76412963867188,150.0,-42.38001251220703,-24522.197265625,985.1429443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.284912109375,312.5789489746094,278.1499938964844,0.0,18000.0,313.7900085449219,36130.05078125,36000.0,0.0,0.0,0.7026020884513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0272034406661987,1.0272181034088137,-1.457816415495472e-05,0.0,0.0007130517624318,0.0,0.0,175.11163330078125,0.0,0.0,0.0,0.6433687210083008,4.0,0.0,1.0
377820,293.3191833496094,297.1499938964844,293.1499938964844,0.167033702135086,-3452.669921875,304.1668701171875,0.700422465801239,0.2381559759378433,0.2195769846439361,293.37908935546875,297.1499938964844,293.1499938964844,0.2956520617008209,-5715.25048828125,304.1774597167969,0.8127867579460144,0.3776602447032928,0.3631724715232849,293.2194519042969,297.1499938964844,293.1499938964844,0.3925185203552246,-5283.7021484375,304.1546630859375,0.8739221692085266,0.4770464599132538,0.3363390266895294,293.21710205078125,297.1499938964844,293.1499938964844,0.4573394656181335,-8063.81103515625,304.15435791015625,0.9108425378799438,0.5388017296791077,0.5133223533630371,293.2103881835937,297.1499938964844,293.1499938964844,0.0158536024391651,-3871.251220703125,304.0790405273437,0.381917268037796,0.050000000745058,0.2479760646820068,291.1596374511719,291.1499938964844,259.1878662109375,258.86358642578125,279.1798095703125,293.3143310546875,291.1580810546875,1.0,0.4496277272701263,0.631873369216919,0.631873369216919,1.0,1.0,-2.017000913619995,0.8356145620346069,1.1813864707946775,0.3692841827869415,0.0,0.0,0.643990159034729,149.41310119628906,153.0,-39.21332931518555,-24276.091796875,979.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0830078125,312.4232177734375,278.1499938964844,0.0,18000.0,313.7900085449219,36004.5,36000.0,0.0,0.0,0.687015175819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253517627716064,1.025366187095642,-1.452669039281318e-05,0.0,0.000697233073879,0.0,0.0,174.17596435546875,0.0,0.0,0.0,0.6425266861915588,4.0,0.0,1.0
377880,293.3191833496094,297.1499938964844,293.1499938964844,0.167033702135086,-3452.669921875,304.1668701171875,0.700422465801239,0.2381559759378433,0.2195769846439361,293.37908935546875,297.1499938964844,293.1499938964844,0.2956520617008209,-5715.25048828125,304.1774597167969,0.8127867579460144,0.3776602447032928,0.3631724715232849,293.2194519042969,297.1499938964844,293.1499938964844,0.3925185203552246,-5283.7021484375,304.1546630859375,0.8739221692085266,0.4770464599132538,0.3363390266895294,293.21710205078125,297.1499938964844,293.1499938964844,0.4573394656181335,-8063.81103515625,304.15435791015625,0.9108425378799438,0.5388017296791077,0.5133223533630371,293.2103881835937,297.1499938964844,293.1499938964844,0.0158536024391651,-3871.251220703125,304.0790405273437,0.381917268037796,0.050000000745058,0.2479760646820068,291.1596374511719,291.1499938964844,259.1878662109375,258.86358642578125,279.1798095703125,293.3143310546875,291.1580810546875,1.0,0.4496277272701263,0.631873369216919,0.631873369216919,1.0,1.0,-2.017000913619995,0.8356145620346069,1.1813864707946775,0.3692841827869415,0.0,0.0,0.643990159034729,149.41310119628906,153.0,-39.21332931518555,-24276.091796875,979.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0830078125,312.4232177734375,278.1499938964844,0.0,18000.0,313.7900085449219,36004.5,36000.0,0.0,0.0,0.687015175819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253517627716064,1.025366187095642,-1.452669039281318e-05,0.0,0.000697233073879,0.0,0.0,174.17596435546875,0.0,0.0,0.0,0.6425266861915588,4.0,0.0,1.0
377940,293.32135009765625,297.1499938964844,293.1499938964844,0.1634711474180221,-3394.070556640625,304.16717529296875,0.6925649642944336,0.2334307432174682,0.2154789865016937,293.3857421875,297.1499938964844,293.1499938964844,0.2895539402961731,-5621.9931640625,304.178466796875,0.8044043183326721,0.3705030679702759,0.3566134870052337,293.22174072265625,297.1499938964844,293.1499938964844,0.3912506103515625,-5270.28515625,304.1552429199219,0.8688812851905823,0.4748214781284332,0.3349011242389679,293.2201843261719,297.1499938964844,293.1499938964844,0.4560590982437134,-8045.92822265625,304.155029296875,0.905268132686615,0.5364764332771301,0.51128751039505,293.21649169921875,297.1499938964844,293.1499938964844,0.0158360246568918,-3875.577880859375,304.04058837890625,0.379597008228302,0.050000000745058,0.24857959151268,291.1374206542969,291.1499938964844,259.25,258.9171142578125,279.18365478515625,293.3199462890625,291.1361389160156,1.0,0.4500132501125335,0.6354284882545471,0.6354284882545471,1.0,1.0,-2.0007572174072266,0.8303633332252502,1.170393943786621,0.3676522672176361,0.0,0.0,0.6472100615501404,152.21986389160156,156.0,-32.45963287353516,-24038.111328125,973.3598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7911071777344,312.2231750488281,278.1499938964844,0.0,18000.0,313.3099975585937,35922.25390625,36000.0,0.0,0.0,0.6685276627540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0321632623672483,1.0321778059005735,-1.4593196283385623e-05,0.0,0.0006784705910831,0.0,0.0,176.48077392578125,0.0,0.0,0.0,0.6452605128288269,4.0,0.0,1.0
378000,293.32135009765625,297.1499938964844,293.1499938964844,0.1634711474180221,-3394.070556640625,304.16717529296875,0.6925649642944336,0.2334307432174682,0.2154789865016937,293.3857421875,297.1499938964844,293.1499938964844,0.2895539402961731,-5621.9931640625,304.178466796875,0.8044043183326721,0.3705030679702759,0.3566134870052337,293.22174072265625,297.1499938964844,293.1499938964844,0.3912506103515625,-5270.28515625,304.1552429199219,0.8688812851905823,0.4748214781284332,0.3349011242389679,293.2201843261719,297.1499938964844,293.1499938964844,0.4560590982437134,-8045.92822265625,304.155029296875,0.905268132686615,0.5364764332771301,0.51128751039505,293.21649169921875,297.1499938964844,293.1499938964844,0.0158360246568918,-3875.577880859375,304.04058837890625,0.379597008228302,0.050000000745058,0.24857959151268,291.1374206542969,291.1499938964844,259.25,258.9171142578125,279.18365478515625,293.3199462890625,291.1361389160156,1.0,0.4500132501125335,0.6354284882545471,0.6354284882545471,1.0,1.0,-2.0007572174072266,0.8303633332252502,1.170393943786621,0.3676522672176361,0.0,0.0,0.6472100615501404,152.21986389160156,156.0,-32.45963287353516,-24038.111328125,973.3598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7911071777344,312.2231750488281,278.1499938964844,0.0,18000.0,313.3099975585937,35922.25390625,36000.0,0.0,0.0,0.6685276627540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0321632623672483,1.0321778059005735,-1.4593196283385623e-05,0.0,0.0006784705910831,0.0,0.0,176.48077392578125,0.0,0.0,0.0,0.6452605128288269,4.0,0.0,1.0
378060,293.3226623535156,297.1499938964844,293.1499938964844,0.1599832624197006,-3336.52783203125,304.167236328125,0.6847639679908752,0.2288170307874679,0.2114243358373642,293.3916320800781,297.1499938964844,293.1499938964844,0.2834372222423553,-5528.18310546875,304.1791687011719,0.795747697353363,0.3633342981338501,0.3499824702739715,293.2232360839844,297.1499938964844,293.1499938964844,0.3900894522666931,-5258.15625,304.1553955078125,0.8639657497406006,0.4726987481117248,0.3334939777851105,293.222412109375,297.1499938964844,293.1499938964844,0.4548825323581695,-8029.740234375,304.1553039550781,0.9000427722930908,0.5342434048652649,0.5092834234237671,293.2223205566406,297.1499938964844,293.1499938964844,0.0158216245472431,-3880.603515625,304.00067138671875,0.3773089349269867,0.050000000745058,0.2491932660341262,291.1128234863281,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3251037597656,291.111328125,1.0,0.4504583179950714,0.6393216252326965,0.6393216252326965,1.0,1.0,-1.9845649003982544,0.8252577781677246,1.1593071222305298,0.3661541640758514,0.0,0.0,0.6537238359451294,155.08616638183594,159.0,-34.16191482543945,-23783.125,967.8745727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.369873046875,311.9423828125,278.1499938964844,0.0,18000.0,313.3099975585937,35824.5234375,36000.0,0.0,0.0,0.6556346416473389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047802209854126,1.0478169918060305,-1.4768624168937096e-05,0.0,0.0006653857999481,0.0,0.0,182.0591278076172,0.0,0.0,0.0,0.651675283908844,4.0,0.0,1.0
378120,293.3226623535156,297.1499938964844,293.1499938964844,0.1599832624197006,-3336.52783203125,304.167236328125,0.6847639679908752,0.2288170307874679,0.2114243358373642,293.3916320800781,297.1499938964844,293.1499938964844,0.2834372222423553,-5528.18310546875,304.1791687011719,0.795747697353363,0.3633342981338501,0.3499824702739715,293.2232360839844,297.1499938964844,293.1499938964844,0.3900894522666931,-5258.15625,304.1553955078125,0.8639657497406006,0.4726987481117248,0.3334939777851105,293.222412109375,297.1499938964844,293.1499938964844,0.4548825323581695,-8029.740234375,304.1553039550781,0.9000427722930908,0.5342434048652649,0.5092834234237671,293.2223205566406,297.1499938964844,293.1499938964844,0.0158216245472431,-3880.603515625,304.00067138671875,0.3773089349269867,0.050000000745058,0.2491932660341262,291.1128234863281,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3251037597656,291.111328125,1.0,0.4504583179950714,0.6393216252326965,0.6393216252326965,1.0,1.0,-1.9845649003982544,0.8252577781677246,1.1593071222305298,0.3661541640758514,0.0,0.0,0.6537238359451294,155.08616638183594,159.0,-34.16191482543945,-23783.125,967.8745727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.369873046875,311.9423828125,278.1499938964844,0.0,18000.0,313.3099975585937,35824.5234375,36000.0,0.0,0.0,0.6556346416473389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047802209854126,1.0478169918060305,-1.4768624168937096e-05,0.0,0.0006653857999481,0.0,0.0,182.0591278076172,0.0,0.0,0.0,0.651675283908844,4.0,0.0,1.0
378180,293.3230895996094,297.1499938964844,293.1499938964844,0.1565759181976318,-3280.00048828125,304.16717529296875,0.6772571802139282,0.2243597656488418,0.2075269967317581,293.39654541015625,297.1499938964844,293.1499938964844,0.2772576808929443,-5432.90966796875,304.17974853515625,0.7872304320335388,0.3562158048152923,0.3434122204780578,293.2239074707031,297.1499938964844,293.1499938964844,0.388902872800827,-5245.703125,304.15557861328125,0.8593170642852783,0.4707029461860657,0.3321923017501831,293.2237548828125,297.1499938964844,293.1499938964844,0.4536527395248413,-8012.74853515625,304.15557861328125,0.8950840830802917,0.5321370363235474,0.5074197053909302,293.2271423339844,297.1499938964844,293.1499938964844,0.0158014725893735,-3884.374267578125,303.961669921875,0.375101625919342,0.050000000745058,0.2498036623001098,291.0927734375,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.329345703125,291.0915832519531,1.0,0.4509702622890472,0.6433857679367065,0.6433857679367065,1.0,1.0,-1.9689260721206665,0.8204089403152466,1.14851713180542,0.3647953271865845,0.0,0.0,0.662757158279419,157.95303344726562,162.0,-28.83234977722168,-23560.03125,962.9257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8935241699219,311.6428527832031,278.1499938964844,0.0,18000.0,313.3099975585937,35740.1953125,36000.0,0.0,0.0,0.6451050639152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730100870132446,1.073025107383728,-1.5074193470354658e-05,0.0,0.000654699630104,0.0,0.0,191.4950714111328,0.0,0.0,0.0,0.6620554327964783,4.0,0.0,1.0
378240,293.3230895996094,297.1499938964844,293.1499938964844,0.1565759181976318,-3280.00048828125,304.16717529296875,0.6772571802139282,0.2243597656488418,0.2075269967317581,293.39654541015625,297.1499938964844,293.1499938964844,0.2772576808929443,-5432.90966796875,304.17974853515625,0.7872304320335388,0.3562158048152923,0.3434122204780578,293.2239074707031,297.1499938964844,293.1499938964844,0.388902872800827,-5245.703125,304.15557861328125,0.8593170642852783,0.4707029461860657,0.3321923017501831,293.2237548828125,297.1499938964844,293.1499938964844,0.4536527395248413,-8012.74853515625,304.15557861328125,0.8950840830802917,0.5321370363235474,0.5074197053909302,293.2271423339844,297.1499938964844,293.1499938964844,0.0158014725893735,-3884.374267578125,303.961669921875,0.375101625919342,0.050000000745058,0.2498036623001098,291.0927734375,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.329345703125,291.0915832519531,1.0,0.4509702622890472,0.6433857679367065,0.6433857679367065,1.0,1.0,-1.9689260721206665,0.8204089403152466,1.14851713180542,0.3647953271865845,0.0,0.0,0.662757158279419,157.95303344726562,162.0,-28.83234977722168,-23560.03125,962.9257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8935241699219,311.6428527832031,278.1499938964844,0.0,18000.0,313.3099975585937,35740.1953125,36000.0,0.0,0.0,0.6451050639152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730100870132446,1.073025107383728,-1.5074193470354658e-05,0.0,0.000654699630104,0.0,0.0,191.4950714111328,0.0,0.0,0.0,0.6620554327964783,4.0,0.0,1.0
378300,293.3231201171875,297.1499938964844,293.1499938964844,0.1548835635185241,-3251.80029296875,304.1671447753906,0.6735804080963135,0.2221621125936508,0.2056112438440323,293.3988037109375,297.1499938964844,293.1499938964844,0.2741293907165527,-5384.47607421875,304.1800231933594,0.7830000519752502,0.3526483476161957,0.3401249051094055,293.22418212890625,297.1499938964844,293.1499938964844,0.3882746696472168,-5239.0771484375,304.1557006835937,0.8570523858070374,0.4697185456752777,0.3315560221672058,293.2242736816406,297.1499938964844,293.1499938964844,0.4529940187931061,-8003.609375,304.15576171875,0.8926519155502319,0.531097412109375,0.5065077543258667,293.229248046875,297.1499938964844,293.1499938964844,0.0157894343137741,-3885.8525390625,303.9423217773437,0.3740172386169433,0.050000000745058,0.2501104772090912,291.08428955078125,291.1499938964844,259.4200134277344,259.061279296875,279.1903991699219,293.3312683105469,291.083251953125,1.0,0.4512458443641662,0.6454809308052063,0.6454809308052063,1.0,1.0,-1.9611870050430296,0.8180193305015564,1.1431677341461182,0.3641343414783478,0.0,0.0,0.6679964065551758,159.39854431152344,162.0,-26.01077651977539,-23453.455078125,960.5706787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64239501953125,311.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,35705.375,35280.0,0.0,0.0,0.6391047835350037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0880651473999023,1.0880804061889648,-1.5263889508787543e-05,0.0,0.0006486101192422,0.0,0.0,197.33883666992188,0.0,0.0,0.0,0.6583260893821716,4.0,0.0,1.0
378360,293.32305908203125,297.1499938964844,293.1499938964844,0.1533759236335754,-3226.9150390625,304.166748046875,0.6699516773223877,0.2199814319610595,0.2037111967802047,293.4009704589844,297.1499938964844,293.1499938964844,0.2712925672531128,-5340.87109375,304.1797180175781,0.7787878513336182,0.3490718007087707,0.336829274892807,293.224365234375,297.1499938964844,293.1499938964844,0.3880713880062103,-5237.3544921875,304.155029296875,0.8548205494880676,0.4687404930591583,0.3309237360954284,293.2247619628906,297.1499938964844,293.1499938964844,0.4528246819972992,-8001.869140625,304.1549987792969,0.8902450799942017,0.5300639867782593,0.5056011080741882,293.231201171875,297.1499938964844,293.1499938964844,0.0157982222735881,-3891.15966796875,303.9227600097656,0.372944563627243,0.050000000745058,0.2504186332225799,291.06353759765625,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.3330993652344,291.061279296875,1.0,0.4515314102172851,0.6476182341575623,0.6476182341575623,1.0,1.0,-1.9534696340560915,0.8156371712684631,1.137832522392273,0.3634761869907379,0.0,0.0,0.6757330894470215,160.8527069091797,165.0,-41.66189193725586,-23299.33203125,958.2664794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3855895996094,311.30548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,35020.01171875,35280.0,0.0,0.0,0.6349445581436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0968841314315796,1.0968992710113523,-1.5225904462567996e-05,0.0,0.0006443879683502,0.0,0.0,199.3284454345703,0.0,0.0,0.0,0.6702296137809753,4.0,0.0,1.0
378420,293.3227233886719,297.1499938964844,293.1499938964844,0.1499474793672561,-3169.241943359375,304.1669006347656,0.662849485874176,0.2156628519296646,0.1999533474445343,293.40509033203125,297.1499938964844,293.1499938964844,0.2647881805896759,-5239.2333984375,304.1806640625,0.7704335451126099,0.3418782949447632,0.3302057683467865,293.2247314453125,297.1499938964844,293.1499938964844,0.3865364491939544,-5220.82470703125,304.15594482421875,0.8504521250724792,0.4667843878269195,0.3296667039394378,293.2256164550781,297.1499938964844,293.1499938964844,0.4511803686618805,-7978.56884765625,304.1560974121094,0.8855076432228088,0.5279944539070129,0.5037965178489685,293.2347717285156,297.1499938964844,293.1499938964844,0.0157595723867416,-3891.405517578125,303.8841857910156,0.3708358108997345,0.050000000745058,0.2510384917259216,291.0551452636719,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3365173339844,291.0546875,1.0,0.4521262347698211,0.6520222425460815,0.6520222425460815,1.0,1.0,-1.9380708932876587,0.8108798861503601,1.1271910667419434,0.36215940117836,0.0,0.0,0.6892046928405762,163.78338623046875,168.0,-17.49422836303711,-23129.376953125,953.7693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8562927246094,311.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,34873.15625,35280.0,0.0,0.0,0.6283510327339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391243934631348,1.1391401290893557,-1.5766237993375398e-05,0.0,0.0006376964156515,0.0,0.0,216.4922790527344,0.0,0.0,0.0,0.6877753734588623,4.0,0.0,1.0
378480,293.3227233886719,297.1499938964844,293.1499938964844,0.1499474793672561,-3169.241943359375,304.1669006347656,0.662849485874176,0.2156628519296646,0.1999533474445343,293.40509033203125,297.1499938964844,293.1499938964844,0.2647881805896759,-5239.2333984375,304.1806640625,0.7704335451126099,0.3418782949447632,0.3302057683467865,293.2247314453125,297.1499938964844,293.1499938964844,0.3865364491939544,-5220.82470703125,304.15594482421875,0.8504521250724792,0.4667843878269195,0.3296667039394378,293.2256164550781,297.1499938964844,293.1499938964844,0.4511803686618805,-7978.56884765625,304.1560974121094,0.8855076432228088,0.5279944539070129,0.5037965178489685,293.2347717285156,297.1499938964844,293.1499938964844,0.0157595723867416,-3891.405517578125,303.8841857910156,0.3708358108997345,0.050000000745058,0.2510384917259216,291.0551452636719,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3365173339844,291.0546875,1.0,0.4521262347698211,0.6520222425460815,0.6520222425460815,1.0,1.0,-1.9380708932876587,0.8108798861503601,1.1271910667419434,0.36215940117836,0.0,0.0,0.6892046928405762,163.78338623046875,168.0,-17.49422836303711,-23129.376953125,953.7693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8562927246094,311.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,34873.15625,35280.0,0.0,0.0,0.6283510327339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391243934631348,1.1391401290893557,-1.5766237993375398e-05,0.0,0.0006376964156515,0.0,0.0,216.4922790527344,0.0,0.0,0.0,0.6877753734588623,4.0,0.0,1.0
378540,293.3221740722656,297.1499938964844,293.1499938964844,0.1465514749288559,-3111.8251953125,304.1669311523437,0.6559656858444214,0.2113978117704391,0.196244016289711,293.40899658203125,297.1499938964844,293.1499938964844,0.2582009434700012,-5135.7822265625,304.1814270019531,0.7621899843215942,0.334623783826828,0.3235248327255249,293.22509765625,297.1499938964844,293.1499938964844,0.3849110007286072,-5203.38037109375,304.1566772460937,0.8461926579475403,0.4648176729679107,0.3284021914005279,293.2264709472656,297.1499938964844,293.1499938964844,0.4494213759899139,-7953.7802734375,304.1570129394531,0.880857527256012,0.525907576084137,0.5019758343696594,293.2380065917969,297.1499938964844,293.1499938964844,0.0157170910388231,-3891.016357421875,303.84539794921875,0.368775725364685,0.050000000745058,0.2516628205776214,291.0492858886719,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3397521972656,291.04901123046875,1.0,0.452741265296936,0.6566087603569031,0.6566087603569031,1.0,1.0,-1.922638773918152,0.8060935139656067,1.1165452003479004,0.3608198463916778,0.0,0.0,0.7030696868896484,166.7408905029297,156.0,-9.913288116455078,-22941.15234375,949.3328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33428955078125,310.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,34839.59375,34200.0,0.0,0.0,0.6238062381744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1812384128570557,1.181254744529724,-1.6352050806744955e-05,0.0,0.0006330839823931,0.0,0.0,234.9620056152344,0.0,0.0,0.0,0.6909059286117554,4.0,0.0,1.0
378600,293.3221740722656,297.1499938964844,293.1499938964844,0.1465514749288559,-3111.8251953125,304.1669311523437,0.6559656858444214,0.2113978117704391,0.196244016289711,293.40899658203125,297.1499938964844,293.1499938964844,0.2582009434700012,-5135.7822265625,304.1814270019531,0.7621899843215942,0.334623783826828,0.3235248327255249,293.22509765625,297.1499938964844,293.1499938964844,0.3849110007286072,-5203.38037109375,304.1566772460937,0.8461926579475403,0.4648176729679107,0.3284021914005279,293.2264709472656,297.1499938964844,293.1499938964844,0.4494213759899139,-7953.7802734375,304.1570129394531,0.880857527256012,0.525907576084137,0.5019758343696594,293.2380065917969,297.1499938964844,293.1499938964844,0.0157170910388231,-3891.016357421875,303.84539794921875,0.368775725364685,0.050000000745058,0.2516628205776214,291.0492858886719,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3397521972656,291.04901123046875,1.0,0.452741265296936,0.6566087603569031,0.6566087603569031,1.0,1.0,-1.922638773918152,0.8060935139656067,1.1165452003479004,0.3608198463916778,0.0,0.0,0.7030696868896484,166.7408905029297,156.0,-9.913288116455078,-22941.15234375,949.3328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33428955078125,310.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,34839.59375,34200.0,0.0,0.0,0.6238062381744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1812384128570557,1.181254744529724,-1.6352050806744955e-05,0.0,0.0006330839823931,0.0,0.0,234.9620056152344,0.0,0.0,0.0,0.6909059286117554,4.0,0.0,1.0
378660,293.3211975097656,297.1499938964844,293.1499938964844,0.1431988328695297,-3055.04541015625,304.1669311523437,0.653298020362854,0.2072325944900512,0.1924038529396057,293.4125366210937,297.1499938964844,293.1499938964844,0.2516582012176513,-5032.70751953125,304.18194580078125,0.7586867213249207,0.3273429870605469,0.316592812538147,293.22515869140625,297.1499938964844,293.1499938964844,0.383479356765747,-5188.22900390625,304.1569519042969,0.847108006477356,0.4629001319408417,0.3269975483417511,293.2269897460937,297.1499938964844,293.1499938964844,0.4479030668735504,-7932.69921875,304.1573486328125,0.881951093673706,0.5238603949546814,0.4999579191207886,293.24078369140625,297.1499938964844,293.1499938964844,0.0155785297974944,-3878.385986328125,303.8065795898437,0.3701134324073791,0.050000000745058,0.2512568533420563,291.031005859375,291.1499938964844,259.6640930175781,259.2599792480469,279.197509765625,293.3426513671875,291.03204345703125,1.0,0.448546290397644,0.6614866256713867,0.6614866256713867,1.0,1.0,-1.9051077365875244,0.8003634810447693,1.1047441959381104,0.3590096831321716,0.0,0.0,0.7207772731781006,164.151611328125,144.0,-8.819822311401367,-22711.83203125,924.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8674011230469,310.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,33721.66796875,34200.0,0.0,0.0,0.6206837296485901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2155544757843018,1.215571045875549,-1.6598685760982335e-05,0.0,0.0006299150991253,0.0,0.0,248.1373748779297,0.0,0.0,0.0,0.7179713845252991,4.0,0.0,1.0
378720,293.3211975097656,297.1499938964844,293.1499938964844,0.1431988328695297,-3055.04541015625,304.1669311523437,0.653298020362854,0.2072325944900512,0.1924038529396057,293.4125366210937,297.1499938964844,293.1499938964844,0.2516582012176513,-5032.70751953125,304.18194580078125,0.7586867213249207,0.3273429870605469,0.316592812538147,293.22515869140625,297.1499938964844,293.1499938964844,0.383479356765747,-5188.22900390625,304.1569519042969,0.847108006477356,0.4629001319408417,0.3269975483417511,293.2269897460937,297.1499938964844,293.1499938964844,0.4479030668735504,-7932.69921875,304.1573486328125,0.881951093673706,0.5238603949546814,0.4999579191207886,293.24078369140625,297.1499938964844,293.1499938964844,0.0155785297974944,-3878.385986328125,303.8065795898437,0.3701134324073791,0.050000000745058,0.2512568533420563,291.031005859375,291.1499938964844,259.6640930175781,259.2599792480469,279.197509765625,293.3426513671875,291.03204345703125,1.0,0.448546290397644,0.6614866256713867,0.6614866256713867,1.0,1.0,-1.9051077365875244,0.8003634810447693,1.1047441959381104,0.3590096831321716,0.0,0.0,0.7207772731781006,164.151611328125,144.0,-8.819822311401367,-22711.83203125,924.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8674011230469,310.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,33721.66796875,34200.0,0.0,0.0,0.6206837296485901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2155544757843018,1.215571045875549,-1.6598685760982335e-05,0.0,0.0006299150991253,0.0,0.0,248.1373748779297,0.0,0.0,0.0,0.7179713845252991,4.0,0.0,1.0
378780,293.32049560546875,297.1499938964844,293.1499938964844,0.139355719089508,-2988.8955078125,304.16766357421875,0.6533381938934326,0.203039675951004,0.1884450614452362,293.4166564941406,297.1499938964844,293.1499938964844,0.2441720366477966,-4913.0625,304.1837463378906,0.7581726312637329,0.3198594450950622,0.3093812763690948,293.2250061035156,297.1499938964844,293.1499938964844,0.3808706402778625,-5159.681640625,304.1589660644531,0.8516052961349487,0.4610280990600586,0.3255259990692138,293.2273254394531,297.1499938964844,293.1499938964844,0.4450158178806305,-7891.271484375,304.15966796875,0.8870036602020264,0.5218431949615479,0.4978355467319488,293.2428894042969,297.1499938964844,293.1499938964844,0.0153185874223709,-3845.979736328125,303.7696533203125,0.3738005459308624,0.050000000745058,0.2501766681671142,291.0462646484375,291.1499938964844,259.7350158691406,259.3162536621094,279.2005310058594,293.34576416015625,291.047119140625,1.0,0.4416406154632568,0.6666886806488037,0.6666886806488037,1.0,1.0,-1.8860822916030884,0.7939755916595459,1.092106819152832,0.3568481206893921,0.0,0.0,0.7335290908813477,157.93141174316406,132.0,11.584012031555176,-22524.45703125,888.0365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4413146972656,310.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,33765.921875,34200.0,0.0,0.0,0.6189491152763367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578738927841189,1.2578911781311035,-1.7244325135834515e-05,0.0,0.0006281546666286,0.0,0.0,268.9211120605469,0.0,0.0,0.0,0.7365589141845703,4.0,0.0,1.0
378840,293.32049560546875,297.1499938964844,293.1499938964844,0.139355719089508,-2988.8955078125,304.16766357421875,0.6533381938934326,0.203039675951004,0.1884450614452362,293.4166564941406,297.1499938964844,293.1499938964844,0.2441720366477966,-4913.0625,304.1837463378906,0.7581726312637329,0.3198594450950622,0.3093812763690948,293.2250061035156,297.1499938964844,293.1499938964844,0.3808706402778625,-5159.681640625,304.1589660644531,0.8516052961349487,0.4610280990600586,0.3255259990692138,293.2273254394531,297.1499938964844,293.1499938964844,0.4450158178806305,-7891.271484375,304.15966796875,0.8870036602020264,0.5218431949615479,0.4978355467319488,293.2428894042969,297.1499938964844,293.1499938964844,0.0153185874223709,-3845.979736328125,303.7696533203125,0.3738005459308624,0.050000000745058,0.2501766681671142,291.0462646484375,291.1499938964844,259.7350158691406,259.3162536621094,279.2005310058594,293.34576416015625,291.047119140625,1.0,0.4416406154632568,0.6666886806488037,0.6666886806488037,1.0,1.0,-1.8860822916030884,0.7939755916595459,1.092106819152832,0.3568481206893921,0.0,0.0,0.7335290908813477,157.93141174316406,132.0,11.584012031555176,-22524.45703125,888.0365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4413146972656,310.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,33765.921875,34200.0,0.0,0.0,0.6189491152763367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578738927841189,1.2578911781311035,-1.7244325135834515e-05,0.0,0.0006281546666286,0.0,0.0,268.9211120605469,0.0,0.0,0.0,0.7365589141845703,4.0,0.0,1.0
378900,293.3200988769531,297.1499938964844,293.1499938964844,0.1374057829380035,-2955.189697265625,304.1679992675781,0.6540469527244568,0.2009559422731399,0.1864290386438369,293.41876220703125,297.1499938964844,293.1499938964844,0.2403396964073181,-4851.5322265625,304.1845703125,0.7586514949798584,0.316066026687622,0.3056736290454864,293.2248229980469,297.1499938964844,293.1499938964844,0.3795233964920044,-5144.99609375,304.1597900390625,0.8548397421836853,0.4601107537746429,0.3247774839401245,293.2274169921875,297.1499938964844,293.1499938964844,0.4435164630413055,-7869.869140625,304.16064453125,0.890599250793457,0.520848274230957,0.4967520534992218,293.24371337890625,297.1499938964844,293.1499938964844,0.0151742808520793,-3827.4384765625,303.7515563964844,0.3762810528278351,0.050000000745058,0.2494811415672302,291.0541687011719,291.1499938964844,259.7706604003906,259.34429931640625,279.2019958496094,293.34698486328125,291.0552062988281,1.0,0.4374808073043823,0.6694000363349915,0.6694000363349915,1.0,1.0,-1.876174569129944,0.7906006574630737,1.0855737924575806,0.3556669652462005,0.0,0.0,0.7391310334205627,153.98411560058594,132.0,16.986787796020508,-22425.443359375,866.7803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2527160644531,310.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,33796.25390625,33120.0,0.0,0.0,0.618445634841919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2766079902648926,1.2766255140304563,-1.7539514374220744e-05,0.0,0.0006276436615735,0.0,0.0,278.544189453125,0.0,0.0,0.0,0.729876697063446,4.0,0.0,1.0
378960,293.319580078125,297.1499938964844,293.1499938964844,0.1356545239686966,-2925.150634765625,304.1679077148437,0.6551734209060669,0.1989030390977859,0.1844200044870376,293.4207763671875,297.1499938964844,293.1499938964844,0.2368168532848358,-4795.251953125,304.1846923828125,0.7595586180686951,0.3122676312923431,0.3019366562366485,293.2245788574219,297.1499938964844,293.1499938964844,0.3786824941635132,-5136.2216796875,304.1595153808594,0.8586596846580505,0.459210991859436,0.3240274488925934,293.2273864746094,297.1499938964844,293.1499938964844,0.4425989687442779,-7857.37158203125,304.16033935546875,0.8948127627372742,0.5198688507080078,0.4956639409065246,293.244384765625,297.1499938964844,293.1499938964844,0.0150479152798652,-3812.536376953125,303.733154296875,0.379128098487854,0.050000000745058,0.2487115561962127,291.0468139648437,291.1499938964844,259.8064270019531,259.3723449707031,279.2034912109375,293.3480834960937,291.04608154296875,1.0,0.4329693019390106,0.6721840500831604,0.6721840500831604,1.0,1.0,-1.8661434650421145,0.7871665954589844,1.07897686958313,0.3544504642486572,0.0,0.0,0.7466040849685669,149.6399383544922,120.0,-2.424944400787353,-22261.3203125,844.3549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0942077636719,309.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32900.84765625,33120.0,0.0,0.0,0.6179882884025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782801389694214,1.2782974243164062,-1.736296144372318e-05,0.0,0.0006271795136854,0.0,0.0,277.0616455078125,0.0,0.0,0.0,0.7432737946510315,4.0,0.0,1.0
379020,293.3181457519531,297.1499938964844,293.1499938964844,0.13177090883255,-2857.433349609375,304.1684265136719,0.6586098074913025,0.1948989629745483,0.1804595589637756,293.42437744140625,297.1499938964844,293.1499938964844,0.2289870083332061,-4668.37841796875,304.1861877441406,0.7625560164451599,0.30467689037323,0.2944289445877075,293.22393798828125,297.1499938964844,293.1499938964844,0.3757632672786712,-5104.30078125,304.1612548828125,0.8679660558700562,0.4574499130249023,0.3225356936454773,293.22723388671875,297.1499938964844,293.1499938964844,0.4393231272697449,-7810.50244140625,304.16241455078125,0.904964804649353,0.5179429054260254,0.4934939444065094,293.24542236328125,297.1499938964844,293.1499938964844,0.0147284138947725,-3769.299560546875,303.6982421875,0.3858231902122497,0.050000000745058,0.2470116913318634,291.0685119628906,291.1499938964844,259.8782653808594,259.4283142089844,279.20635986328125,293.3499450683594,291.07037353515625,1.0,0.423127681016922,0.6779657006263733,0.6779657006263733,1.0,1.0,-1.8459347486495967,0.7802152037620544,1.065719485282898,0.3519600033760071,0.0,0.0,0.7564147114753723,140.09486389160156,108.0,26.35823631286621,-22101.89453125,797.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8267822265625,309.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32805.87109375,33120.0,0.0,0.0,0.6174414753913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119721412658691,1.3119899034500122,-1.787143264664337e-05,0.0,0.0006266246200539,0.0,0.0,294.5706787109375,0.0,0.0,0.0,0.7579387426376343,4.0,0.0,1.0
379080,293.3181457519531,297.1499938964844,293.1499938964844,0.13177090883255,-2857.433349609375,304.1684265136719,0.6586098074913025,0.1948989629745483,0.1804595589637756,293.42437744140625,297.1499938964844,293.1499938964844,0.2289870083332061,-4668.37841796875,304.1861877441406,0.7625560164451599,0.30467689037323,0.2944289445877075,293.22393798828125,297.1499938964844,293.1499938964844,0.3757632672786712,-5104.30078125,304.1612548828125,0.8679660558700562,0.4574499130249023,0.3225356936454773,293.22723388671875,297.1499938964844,293.1499938964844,0.4393231272697449,-7810.50244140625,304.16241455078125,0.904964804649353,0.5179429054260254,0.4934939444065094,293.24542236328125,297.1499938964844,293.1499938964844,0.0147284138947725,-3769.299560546875,303.6982421875,0.3858231902122497,0.050000000745058,0.2470116913318634,291.0685119628906,291.1499938964844,259.8782653808594,259.4283142089844,279.20635986328125,293.3499450683594,291.07037353515625,1.0,0.423127681016922,0.6779657006263733,0.6779657006263733,1.0,1.0,-1.8459347486495967,0.7802152037620544,1.065719485282898,0.3519600033760071,0.0,0.0,0.7564147114753723,140.09486389160156,108.0,26.35823631286621,-22101.89453125,797.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8267822265625,309.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32805.87109375,33120.0,0.0,0.0,0.6174414753913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119721412658691,1.3119899034500122,-1.787143264664337e-05,0.0,0.0006266246200539,0.0,0.0,294.5706787109375,0.0,0.0,0.0,0.7579387426376343,4.0,0.0,1.0
379140,293.31622314453125,297.1499938964844,293.1499938964844,0.1279314905405044,-2790.017822265625,304.1686706542969,0.6635687351226807,0.191026508808136,0.1765898615121841,293.4274597167969,297.1499938964844,293.1499938964844,0.2210826575756073,-4539.35693359375,304.1872863769531,0.7670366168022156,0.2971013188362121,0.2869025766849518,293.2232360839844,297.1499938964844,293.1499938964844,0.3726233243942261,-5070.01806640625,304.1627197265625,0.879429280757904,0.4557203352451324,0.321044921875,293.2269592285156,297.1499938964844,293.1499938964844,0.4357734024524688,-7759.8623046875,304.1641540527344,0.918212354183197,0.5160399675369263,0.4913170337677002,293.2460632324219,297.1499938964844,293.1499938964844,0.0143963880836963,-3722.64501953125,303.6644287109375,0.393498033285141,0.050000000745058,0.2451734393835067,291.09747314453125,291.1499938964844,259.9505615234375,259.48419189453125,279.2092590332031,293.3514099121094,291.0993957519531,1.0,0.4124640822410583,0.6840378642082214,0.6840378642082214,1.0,1.0,-1.8256393671035769,0.7731954455375671,1.0524439811706543,0.3494122922420501,0.0,0.0,0.7614869475364685,129.81512451171875,96.0,36.69187927246094,-21917.6875,748.8693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62811279296875,309.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,32921.28515625,32040.0,0.0,0.0,0.6171422004699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332206130027771,1.3322243690490725,-1.8222426660940982e-05,0.0,0.0006263208924792,0.0,0.0,305.941650390625,0.0,0.0,0.0,0.7520480751991272,4.0,0.0,1.0
379200,293.31622314453125,297.1499938964844,293.1499938964844,0.1279314905405044,-2790.017822265625,304.1686706542969,0.6635687351226807,0.191026508808136,0.1765898615121841,293.4274597167969,297.1499938964844,293.1499938964844,0.2210826575756073,-4539.35693359375,304.1872863769531,0.7670366168022156,0.2971013188362121,0.2869025766849518,293.2232360839844,297.1499938964844,293.1499938964844,0.3726233243942261,-5070.01806640625,304.1627197265625,0.879429280757904,0.4557203352451324,0.321044921875,293.2269592285156,297.1499938964844,293.1499938964844,0.4357734024524688,-7759.8623046875,304.1641540527344,0.918212354183197,0.5160399675369263,0.4913170337677002,293.2460632324219,297.1499938964844,293.1499938964844,0.0143963880836963,-3722.64501953125,303.6644287109375,0.393498033285141,0.050000000745058,0.2451734393835067,291.09747314453125,291.1499938964844,259.9505615234375,259.48419189453125,279.2092590332031,293.3514099121094,291.0993957519531,1.0,0.4124640822410583,0.6840378642082214,0.6840378642082214,1.0,1.0,-1.8256393671035769,0.7731954455375671,1.0524439811706543,0.3494122922420501,0.0,0.0,0.7614869475364685,129.81512451171875,96.0,36.69187927246094,-21917.6875,748.8693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62811279296875,309.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,32921.28515625,32040.0,0.0,0.0,0.6171422004699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332206130027771,1.3322243690490725,-1.8222426660940982e-05,0.0,0.0006263208924792,0.0,0.0,305.941650390625,0.0,0.0,0.0,0.7520480751991272,4.0,0.0,1.0
379260,293.3139343261719,297.1499938964844,293.1499938964844,0.124412752687931,-2728.201416015625,304.1683349609375,0.6701447367668152,0.1872814297676086,0.1728187650442123,293.4300231933594,297.1499938964844,293.1499938964844,0.2135999947786331,-4416.83349609375,304.1873779296875,0.7730699181556702,0.2895486652851105,0.2793781459331512,293.2223815917969,297.1499938964844,293.1499938964844,0.3700871765613556,-5042.78515625,304.1627502441406,0.8931586146354675,0.4540396630764007,0.3195725083351135,293.2265014648437,297.1499938964844,293.1499938964844,0.4329090118408203,-7719.73974609375,304.164306640625,0.9345839023590088,0.5141816139221191,0.4891597628593445,293.2463684082031,297.1499938964844,293.1499938964844,0.0140925906598567,-3680.52734375,303.6305847167969,0.4013018310070038,0.050000000745058,0.2432532757520675,291.1076354980469,291.1499938964844,260.02325439453125,259.5399780273437,279.21221923828125,293.3524475097656,291.1099548339844,1.0,0.4011798501014709,0.6904072761535645,0.6904072761535645,1.0,1.0,-1.8054122924804688,0.7661701440811157,1.039242148399353,0.3468365371227264,0.0,0.0,0.7667834758758545,119.1059112548828,84.0,28.61163902282715,-21688.28125,700.1096801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52374267578125,309.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,31949.392578125,32040.0,0.0,0.0,0.6165055632591248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283941745758057,1.3284120559692385,-1.794104537111707e-05,0.0,0.0006256747874431,0.0,0.0,301.1885681152344,0.0,0.0,0.0,0.7627459764480591,4.0,0.0,1.0
