time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3139343261719,297.1499938964844,293.1499938964844,0.124412752687931,-2728.201416015625,304.1683349609375,0.6701447367668152,0.1872814297676086,0.1728187650442123,293.4300231933594,297.1499938964844,293.1499938964844,0.2135999947786331,-4416.83349609375,304.1873779296875,0.7730699181556702,0.2895486652851105,0.2793781459331512,293.2223815917969,297.1499938964844,293.1499938964844,0.3700871765613556,-5042.78515625,304.1627502441406,0.8931586146354675,0.4540396630764007,0.3195725083351135,293.2265014648437,297.1499938964844,293.1499938964844,0.4329090118408203,-7719.73974609375,304.164306640625,0.9345839023590088,0.5141816139221191,0.4891597628593445,293.2463684082031,297.1499938964844,293.1499938964844,0.0140925906598567,-3680.52734375,303.6305847167969,0.4013018310070038,0.050000000745058,0.2432532757520675,291.1076354980469,291.1499938964844,260.02325439453125,259.5399780273437,279.21221923828125,293.3524475097656,291.1099548339844,1.0,0.4011798501014709,0.6904072761535645,0.6904072761535645,1.0,1.0,-1.8054122924804688,0.7661701440811157,1.039242148399353,0.3468365371227264,0.0,0.0,0.7667834758758545,119.1059112548828,84.0,28.61163902282715,-21688.28125,700.1096801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52374267578125,309.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,31949.392578125,32040.0,0.0,0.0,0.6165055632591248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283941745758057,1.3284120559692385,-1.794104537111707e-05,0.0,0.0006256747874431,0.0,0.0,301.1885681152344,0.0,0.0,0.0,0.7627459764480591,4.0,0.0,1.0
379380,293.31134033203125,297.1499938964844,293.1499938964844,0.1207348406314849,-2662.721923828125,304.1683349609375,0.6785601377487183,0.183653250336647,0.1691455692052841,293.4322204589844,297.1499938964844,293.1499938964844,0.2057183980941772,-4286.1259765625,304.1880187988281,0.7808684706687927,0.2820097506046295,0.2718586325645447,293.22149658203125,297.1499938964844,293.1499938964844,0.3667451441287994,-5006.205078125,304.1640625,0.9096031785011292,0.4523840248584747,0.3181159794330597,293.2260131835937,297.1499938964844,293.1499938964844,0.4290984869003296,-7665.314453125,304.1658630371094,0.9532414078712464,0.5123434066772461,0.4870200455188751,293.2464294433594,297.1499938964844,293.1499938964844,0.0137597611173987,-3630.760986328125,303.5985717773437,0.4099039733409881,0.050000000745058,0.2412868291139602,291.14422607421875,291.1499938964844,260.0963134765625,259.59576416015625,279.21533203125,293.35321044921875,291.1465759277344,1.0,0.3893878161907196,0.6970948576927185,0.6970948576927185,1.0,1.0,-1.7852935791015625,0.7591539621353149,1.0261396169662476,0.3442397117614746,0.0,0.0,0.7650851607322693,108.1581039428711,72.0,43.9083251953125,-21519.072265625,651.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772033691406,309.6102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,32052.96875,32040.0,0.0,0.0,0.6155886650085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330116629600525,1.330134630203247,-1.799227720766794e-05,0.0,0.0006247442215681,0.0,0.0,302.4180603027344,0.0,0.0,0.0,0.7633641958236694,4.0,0.0,1.0
379440,293.31134033203125,297.1499938964844,293.1499938964844,0.1207348406314849,-2662.721923828125,304.1683349609375,0.6785601377487183,0.183653250336647,0.1691455692052841,293.4322204589844,297.1499938964844,293.1499938964844,0.2057183980941772,-4286.1259765625,304.1880187988281,0.7808684706687927,0.2820097506046295,0.2718586325645447,293.22149658203125,297.1499938964844,293.1499938964844,0.3667451441287994,-5006.205078125,304.1640625,0.9096031785011292,0.4523840248584747,0.3181159794330597,293.2260131835937,297.1499938964844,293.1499938964844,0.4290984869003296,-7665.314453125,304.1658630371094,0.9532414078712464,0.5123434066772461,0.4870200455188751,293.2464294433594,297.1499938964844,293.1499938964844,0.0137597611173987,-3630.760986328125,303.5985717773437,0.4099039733409881,0.050000000745058,0.2412868291139602,291.14422607421875,291.1499938964844,260.0963134765625,259.59576416015625,279.21533203125,293.35321044921875,291.1465759277344,1.0,0.3893878161907196,0.6970948576927185,0.6970948576927185,1.0,1.0,-1.7852935791015625,0.7591539621353149,1.0261396169662476,0.3442397117614746,0.0,0.0,0.7650851607322693,108.1581039428711,72.0,43.9083251953125,-21519.072265625,651.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772033691406,309.6102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,32052.96875,32040.0,0.0,0.0,0.6155886650085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330116629600525,1.330134630203247,-1.799227720766794e-05,0.0,0.0006247442215681,0.0,0.0,302.4180603027344,0.0,0.0,0.0,0.7633641958236694,4.0,0.0,1.0
379500,293.3099365234375,297.1499938964844,293.1499938964844,0.1189528331160545,-2630.868896484375,304.1682434082031,0.6835653781890869,0.181881695985794,0.167345181107521,293.4331970214844,297.1499938964844,293.1499938964844,0.2018322646617889,-4221.33251953125,304.18817138671875,0.7855416536331177,0.2782451510429382,0.2681007087230682,293.2210388183594,297.1499938964844,293.1499938964844,0.3651087880134582,-4988.34619140625,304.1644897460937,0.919686794281006,0.4515657126903534,0.3173918426036834,293.22576904296875,297.1499938964844,293.1499938964844,0.4272279739379883,-7638.6962890625,304.1663818359375,0.9631060361862184,0.5114319920539856,0.4859538972377777,293.24639892578125,297.1499938964844,293.1499938964844,0.0135979913175106,-3606.21142578125,303.5827331542969,0.4148628115653991,0.050000000745058,0.2402933984994888,291.1614990234375,291.1499938964844,260.13299560546875,259.6236877441406,279.21697998046875,293.3534851074219,291.16375732421875,1.0,0.3833208084106445,0.7005658745765686,0.7005658745765686,1.0,1.0,-1.7752771377563477,0.7556495666503906,1.019627571105957,0.3429328799247741,0.0,0.0,0.7625806331634521,102.63286590576172,72.0,45.70950698852539,-21426.9375,627.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.475830078125,309.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,32121.048828125,30960.0,0.0,0.0,0.6149513721466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3258869647979736,1.3259049654006958,-1.793945557437837e-05,0.0,0.0006240974762476,0.0,0.0,300.28045654296875,0.0,0.0,0.0,0.7464314103126526,4.0,0.0,1.0
379560,293.3085021972656,297.1499938964844,293.1499938964844,0.1173700243234634,-2602.7841796875,304.1678161621094,0.6891794800758362,0.1801386177539825,0.1655689179897308,293.43408203125,297.1499938964844,293.1499938964844,0.1982587277889251,-4161.93603515625,304.1877136230469,0.7908161878585815,0.2744852304458618,0.2643448412418365,293.2205810546875,297.1499938964844,293.1499938964844,0.3640001118183136,-4976.662109375,304.1638488769531,0.9309728145599364,0.450758546590805,0.3166726529598236,293.2254638671875,297.1499938964844,293.1499938964844,0.4259662330150604,-7621.4052734375,304.1656799316406,0.9731424450874328,0.5105313062667847,0.4848936200141907,293.2463073730469,297.1499938964844,293.1499938964844,0.0134590025991201,-3586.325439453125,303.5663452148437,0.4204961955547333,0.050000000745058,0.2392956316471099,291.1629333496094,291.1499938964844,260.16973876953125,259.6515808105469,279.2186584472656,293.3536682128906,291.16290283203125,1.0,0.377146303653717,0.7041252851486206,0.7041252851486206,1.0,1.0,-1.765299916267395,0.7521519064903259,1.013148069381714,0.3416222035884857,0.0,0.0,0.7614200115203857,97.08689880371094,60.0,22.447673797607425,-21268.490234375,603.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,309.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,31273.666015625,30960.0,0.0,0.0,0.6140424609184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3020851612091064,1.3021025657653809,-1.7367981854476966e-05,0.0,0.0006231750594452,0.0,0.0,285.1861267089844,0.0,0.0,0.0,0.7483515739440918,4.0,0.0,1.0
379620,293.30548095703125,297.1499938964844,293.1499938964844,0.1140113770961761,-2542.3681640625,304.16748046875,0.702536940574646,0.1767353862524032,0.1620906442403793,293.43560791015625,297.1499938964844,293.1499938964844,0.1907077729701995,-4034.851318359375,304.187744140625,0.8035217523574829,0.2669770121574402,0.2568434178829193,293.2196044921875,297.1499938964844,293.1499938964844,0.3609626293182373,-4943.546875,304.1643371582031,0.9561088681221008,0.4491699039936065,0.3152555525302887,293.22479248046875,297.1499938964844,293.1499938964844,0.4224884808063507,-7571.98876953125,304.1662902832031,0.993133008480072,0.5087549090385437,0.4828013777732849,293.2460021972656,297.1499938964844,293.1499938964844,0.013153956271708,-3539.1328125,303.5351257324219,0.4346267879009247,0.050000000745058,0.2372916340827942,291.19073486328125,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3539123535156,291.19305419921875,1.0,0.3644826114177704,0.7115243673324585,0.7115243673324585,1.0,1.0,-1.7454967498779297,0.7451905608177185,1.0003061294555664,0.3389970362186432,0.0,0.0,0.754481852054596,85.95756530761719,63.0,39.051025390625,-21104.517578125,557.2477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809326171875,309.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,31179.17578125,30960.0,0.0,0.0,0.6116783618927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2859630584716797,1.2859801054000854,-1.7093239875975996e-05,0.0,0.00062077579787,0.0,0.0,276.5032043457031,0.0,0.0,0.0,0.7406330704689026,4.0,0.0,1.0
379680,293.30548095703125,297.1499938964844,293.1499938964844,0.1140113770961761,-2542.3681640625,304.16748046875,0.702536940574646,0.1767353862524032,0.1620906442403793,293.43560791015625,297.1499938964844,293.1499938964844,0.1907077729701995,-4034.851318359375,304.187744140625,0.8035217523574829,0.2669770121574402,0.2568434178829193,293.2196044921875,297.1499938964844,293.1499938964844,0.3609626293182373,-4943.546875,304.1643371582031,0.9561088681221008,0.4491699039936065,0.3152555525302887,293.22479248046875,297.1499938964844,293.1499938964844,0.4224884808063507,-7571.98876953125,304.1662902832031,0.993133008480072,0.5087549090385437,0.4828013777732849,293.2460021972656,297.1499938964844,293.1499938964844,0.013153956271708,-3539.1328125,303.5351257324219,0.4346267879009247,0.050000000745058,0.2372916340827942,291.19073486328125,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3539123535156,291.19305419921875,1.0,0.3644826114177704,0.7115243673324585,0.7115243673324585,1.0,1.0,-1.7454967498779297,0.7451905608177185,1.0003061294555664,0.3389970362186432,0.0,0.0,0.754481852054596,85.95756530761719,63.0,39.051025390625,-21104.517578125,557.2477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809326171875,309.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,31179.17578125,30960.0,0.0,0.0,0.6116783618927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2859630584716797,1.2859801054000854,-1.7093239875975996e-05,0.0,0.00062077579787,0.0,0.0,276.5032043457031,0.0,0.0,0.0,0.7406330704689026,4.0,0.0,1.0
379740,293.3024597167969,297.1499938964844,293.1499938964844,0.1108879670500755,-2485.81298828125,304.1668395996094,0.708241879940033,0.1734072715044021,0.1588898599147796,293.4369812011719,297.1499938964844,293.1499938964844,0.1833747923374176,-3910.38916015625,304.1873779296875,0.8073921799659729,0.2594633400440216,0.2495506852865219,293.21875,297.1499938964844,293.1499938964844,0.3580240607261657,-4911.5322265625,304.1644287109375,0.9689555764198304,0.447577029466629,0.3139962553977966,293.2217102050781,297.1499938964844,293.1499938964844,0.4140633046627044,-7448.16162109375,304.17559814453125,0.9990000128746032,0.5074664950370789,0.4757448434829712,293.2456970214844,297.1499938964844,293.1499938964844,0.0129434214904904,-3505.914794921875,303.5042724609375,0.4436990022659302,0.050000000745058,0.2362773418426513,291.22296142578125,291.1499938964844,260.3175964355469,259.763427734375,279.2281799316406,293.354248046875,291.2256774902344,1.0,0.3564172983169555,0.7195802330970764,0.7195802330970764,1.0,1.0,-1.7216999530792236,0.7363764643669128,0.9853234887123108,0.3354219496250152,0.0,0.0,0.7426311373710632,80.03362274169922,66.0,45.44690704345703,-20876.728515625,524.2092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,309.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,31293.203125,29880.0,0.0,0.0,0.6085340976715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257059097290039,1.2570757865905762,-1.667267679295037e-05,0.0,0.0006175847374834,0.0,0.0,262.1395568847656,0.0,0.0,0.0,0.7125904560089111,4.0,0.0,1.0
379800,293.3024597167969,297.1499938964844,293.1499938964844,0.1108879670500755,-2485.81298828125,304.1668395996094,0.708241879940033,0.1734072715044021,0.1588898599147796,293.4369812011719,297.1499938964844,293.1499938964844,0.1833747923374176,-3910.38916015625,304.1873779296875,0.8073921799659729,0.2594633400440216,0.2495506852865219,293.21875,297.1499938964844,293.1499938964844,0.3580240607261657,-4911.5322265625,304.1644287109375,0.9689555764198304,0.447577029466629,0.3139962553977966,293.2217102050781,297.1499938964844,293.1499938964844,0.4140633046627044,-7448.16162109375,304.17559814453125,0.9990000128746032,0.5074664950370789,0.4757448434829712,293.2456970214844,297.1499938964844,293.1499938964844,0.0129434214904904,-3505.914794921875,303.5042724609375,0.4436990022659302,0.050000000745058,0.2362773418426513,291.22296142578125,291.1499938964844,260.3175964355469,259.763427734375,279.2281799316406,293.354248046875,291.2256774902344,1.0,0.3564172983169555,0.7195802330970764,0.7195802330970764,1.0,1.0,-1.7216999530792236,0.7363764643669128,0.9853234887123108,0.3354219496250152,0.0,0.0,0.7426311373710632,80.03362274169922,66.0,45.44690704345703,-20876.728515625,524.2092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,309.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,31293.203125,29880.0,0.0,0.0,0.6085340976715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257059097290039,1.2570757865905762,-1.667267679295037e-05,0.0,0.0006175847374834,0.0,0.0,262.1395568847656,0.0,0.0,0.0,0.7125904560089111,4.0,0.0,1.0
379860,293.2998352050781,297.1499938964844,293.1499938964844,0.1080825105309486,-2435.00341796875,304.1659240722656,0.7080515623092651,0.1700769215822219,0.1558232009410858,293.4385070800781,297.1499938964844,293.1499938964844,0.1764915138483047,-3792.968017578125,304.1864013671875,0.8044876456260681,0.251885324716568,0.2423391491174698,293.2182922363281,297.1499938964844,293.1499938964844,0.3557471930980682,-4887.13671875,304.1634521484375,0.9736158847808838,0.4459284543991089,0.3128016591072082,293.2078857421875,297.1499938964844,293.1499938964844,0.4042839407920837,-7306.1064453125,304.1830139160156,0.9990000128746032,0.5084408521652222,0.4669204354286194,293.2456359863281,297.1499938964844,293.1499938964844,0.012810937128961,-3486.4599609375,303.4719543457031,0.4478807747364044,0.050000000745058,0.2358621507883072,291.23736572265625,291.1499938964844,260.3919677734375,259.8195495605469,279.2341613769531,293.3546447753906,291.2394104003906,1.0,0.3509776592254638,0.72832190990448,0.72832190990448,1.0,1.0,-1.696827411651611,0.7270881533622742,0.9697392582893372,0.331483781337738,0.0,0.0,0.7300912737846375,77.28992462158203,69.0,30.64899444580078,-20566.025390625,500.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.896484375,309.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,30339.193359375,29880.0,0.0,0.0,0.6039977073669434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202048659324646,1.2020642757415771,-1.5635463569196872e-05,0.0,0.0006129808607511,0.0,0.0,233.459228515625,0.0,0.0,0.0,0.7002736330032349,4.0,0.0,1.0
379920,293.2998352050781,297.1499938964844,293.1499938964844,0.1080825105309486,-2435.00341796875,304.1659240722656,0.7080515623092651,0.1700769215822219,0.1558232009410858,293.4385070800781,297.1499938964844,293.1499938964844,0.1764915138483047,-3792.968017578125,304.1864013671875,0.8044876456260681,0.251885324716568,0.2423391491174698,293.2182922363281,297.1499938964844,293.1499938964844,0.3557471930980682,-4887.13671875,304.1634521484375,0.9736158847808838,0.4459284543991089,0.3128016591072082,293.2078857421875,297.1499938964844,293.1499938964844,0.4042839407920837,-7306.1064453125,304.1830139160156,0.9990000128746032,0.5084408521652222,0.4669204354286194,293.2456359863281,297.1499938964844,293.1499938964844,0.012810937128961,-3486.4599609375,303.4719543457031,0.4478807747364044,0.050000000745058,0.2358621507883072,291.23736572265625,291.1499938964844,260.3919677734375,259.8195495605469,279.2341613769531,293.3546447753906,291.2394104003906,1.0,0.3509776592254638,0.72832190990448,0.72832190990448,1.0,1.0,-1.696827411651611,0.7270881533622742,0.9697392582893372,0.331483781337738,0.0,0.0,0.7300912737846375,77.28992462158203,69.0,30.64899444580078,-20566.025390625,500.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.896484375,309.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,30339.193359375,29880.0,0.0,0.0,0.6039977073669434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202048659324646,1.2020642757415771,-1.5635463569196872e-05,0.0,0.0006129808607511,0.0,0.0,233.459228515625,0.0,0.0,0.0,0.7002736330032349,4.0,0.0,1.0
379980,293.29742431640625,297.1499938964844,293.1499938964844,0.1052853837609291,-2383.9130859375,304.165283203125,0.7052202224731445,0.1667711734771728,0.1528137624263763,293.44012451171875,297.1499938964844,293.1499938964844,0.1695700138807296,-3673.64453125,304.185791015625,0.7984012961387634,0.2442503422498703,0.2351140975952148,293.2181396484375,297.1499938964844,293.1499938964844,0.3532689809799194,-4860.25634765625,304.1630859375,0.9749210476875304,0.4442312717437744,0.3116050958633423,293.19439697265625,297.1499938964844,293.1499938964844,0.3991020321846008,-7233.671875,304.1803894042969,0.9990000128746032,0.5097187161445618,0.4631530344486236,293.2458801269531,297.1499938964844,293.1499938964844,0.012692148797214,-3468.465576171875,303.4394226074219,0.449730634689331,0.050000000745058,0.2356876283884048,291.2593078613281,291.1499938964844,260.46661376953125,259.8758850097656,279.2379455566406,293.3554992675781,291.2600402832031,1.0,0.3476288020610809,0.7373179793357849,0.7373179793357849,1.0,1.0,-1.6783666610717771,0.7206491231918335,0.9577175378799438,0.3290314376354217,0.0,0.0,0.7138245701789856,75.97343444824219,72.0,25.49577522277832,-20349.67578125,485.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,309.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,30369.833984375,29880.0,0.0,0.0,0.5983833074569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1569403409957886,1.156955361366272,-1.499621976108756e-05,0.0,0.0006072829710319,0.0,0.0,213.522201538086,0.0,0.0,0.0,0.6802361011505127,4.0,0.0,1.0
380040,293.29742431640625,297.1499938964844,293.1499938964844,0.1052853837609291,-2383.9130859375,304.165283203125,0.7052202224731445,0.1667711734771728,0.1528137624263763,293.44012451171875,297.1499938964844,293.1499938964844,0.1695700138807296,-3673.64453125,304.185791015625,0.7984012961387634,0.2442503422498703,0.2351140975952148,293.2181396484375,297.1499938964844,293.1499938964844,0.3532689809799194,-4860.25634765625,304.1630859375,0.9749210476875304,0.4442312717437744,0.3116050958633423,293.19439697265625,297.1499938964844,293.1499938964844,0.3991020321846008,-7233.671875,304.1803894042969,0.9990000128746032,0.5097187161445618,0.4631530344486236,293.2458801269531,297.1499938964844,293.1499938964844,0.012692148797214,-3468.465576171875,303.4394226074219,0.449730634689331,0.050000000745058,0.2356876283884048,291.2593078613281,291.1499938964844,260.46661376953125,259.8758850097656,279.2379455566406,293.3554992675781,291.2600402832031,1.0,0.3476288020610809,0.7373179793357849,0.7373179793357849,1.0,1.0,-1.6783666610717771,0.7206491231918335,0.9577175378799438,0.3290314376354217,0.0,0.0,0.7138245701789856,75.97343444824219,72.0,25.49577522277832,-20349.67578125,485.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,309.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,30369.833984375,29880.0,0.0,0.0,0.5983833074569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1569403409957886,1.156955361366272,-1.499621976108756e-05,0.0,0.0006072829710319,0.0,0.0,213.522201538086,0.0,0.0,0.0,0.6802361011505127,4.0,0.0,1.0
380100,293.2962341308594,297.1499938964844,293.1499938964844,0.1039912402629852,-2360.29931640625,304.16485595703125,0.7030209302902222,0.1651394963264465,0.1513395011425018,293.4408874511719,297.1499938964844,293.1499938964844,0.1662538200616836,-3616.259033203125,304.1853332519531,0.7943994402885437,0.2404214441776275,0.2315026521682739,293.2181091308594,297.1499938964844,293.1499938964844,0.3522758781909942,-4849.66259765625,304.1625061035156,0.9745946526527404,0.4433763921260834,0.3110105693340301,293.19000244140625,297.1499938964844,293.1499938964844,0.3982628583908081,-7223.70361328125,304.1763916015625,0.9990000128746032,0.5100216269493103,0.4627650082111358,293.24609375,297.1499938964844,293.1499938964844,0.0126476055011153,-3462.502685546875,303.4224853515625,0.4499236047267914,0.050000000745058,0.2356699854135513,291.2625732421875,291.1499938964844,260.5039978027344,259.90411376953125,279.23931884765625,293.3558654785156,291.2626647949219,1.0,0.3465770483016968,0.7418890595436096,0.7418890595436096,1.0,1.0,-1.6710584163665771,0.7182707190513611,0.9527876377105712,0.3282395005226135,0.0,0.0,0.7059721350669861,75.7285385131836,72.0,16.122329711914062,-20248.21875,480.2228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2270812988281,309.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30369.8203125,28800.0,0.0,0.0,0.5952230095863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335418224334717,1.1335564851760864,-1.4670767995994538e-05,0.0,0.0006040756707079,0.0,0.0,203.65283203125,0.0,0.0,0.0,0.6550044417381287,4.0,0.0,1.0
380160,293.2950134277344,297.1499938964844,293.1499938964844,0.1029095649719238,-2340.887939453125,304.16412353515625,0.7004026174545288,0.1635247617959976,0.1498865783214569,293.441650390625,297.1499938964844,293.1499938964844,0.1632609814405441,-3564.746826171875,304.184326171875,0.7898820638656616,0.2365884631872177,0.2278932780027389,293.2180480957031,297.1499938964844,293.1499938964844,0.3519459366798401,-4846.83837890625,304.1607971191406,0.9737383127212524,0.4425243437290191,0.3104212582111358,293.18756103515625,297.1499938964844,293.1499938964844,0.3989818096160888,-7237.21533203125,304.1702575683594,0.9990000128746032,0.5099971890449524,0.4631825387477875,293.2463684082031,297.1499938964844,293.1499938964844,0.0126295369118452,-3462.7333984375,303.4041442871094,0.4497166275978088,0.050000000745058,0.2356896251440048,291.24542236328125,291.1499938964844,260.5414733886719,259.93243408203125,279.240478515625,293.3560485839844,291.2422790527344,1.0,0.3458634316921234,0.7465000152587891,0.7465000152587891,1.0,1.0,-1.6647965908050537,0.7163437008857727,0.9484529495239258,0.3276775479316711,0.0,0.0,0.7011236548423767,75.7050552368164,75.0,-19.91370391845703,-20085.82421875,476.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3478698730469,309.97039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,29420.345703125,28800.0,0.0,0.0,0.5917412042617798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096206545829773,1.0962204933166504,-1.3950519132777115e-05,0.0,0.0006005420582368,0.0,0.0,186.4730987548828,0.0,0.0,0.0,0.6510796546936035,4.0,0.0,1.0
380220,293.2925720214844,297.1499938964844,293.1499938964844,0.1005689352750778,-2298.1357421875,304.163330078125,0.6941395998001099,0.1603490263223648,0.1470477133989334,293.4430847167969,297.1499938964844,293.1499938964844,0.156933456659317,-3454.31201171875,304.1834716796875,0.7795946598052979,0.2289096564054489,0.2206825464963913,293.21795654296875,297.1499938964844,293.1499938964844,0.3505283892154693,-4831.93603515625,304.1596374511719,0.970661461353302,0.440820574760437,0.3092625737190246,293.1889343261719,297.1499938964844,293.1499938964844,0.4016725718975067,-7281.15185546875,304.1590576171875,0.9990000128746032,0.5087838172912598,0.4660488665103912,293.2471618652344,297.1499938964844,293.1499938964844,0.0125713758170604,-3457.189697265625,303.367919921875,0.4483070075511932,0.050000000745058,0.2358233630657196,291.23443603515625,291.1499938964844,260.6165771484375,259.9892883300781,279.24237060546875,293.3555908203125,291.23406982421875,1.0,0.3452972173690796,0.755833625793457,0.755833625793457,1.0,1.0,-1.654939889907837,0.7136275172233582,0.9413123726844788,0.3271283805370331,0.0,0.0,0.6910058856010437,76.21881866455078,78.0,-11.339719772338867,-19970.27734375,471.9271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56170654296875,310.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,29153.16796875,28800.0,0.0,0.0,0.5843647122383118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643075704574585,1.0643210411071775,-1.3471593774738722e-05,0.0,0.0005930559127591,0.0,0.0,173.7617950439453,0.0,0.0,0.0,0.6367233991622925,4.0,0.0,1.0
380280,293.2925720214844,297.1499938964844,293.1499938964844,0.1005689352750778,-2298.1357421875,304.163330078125,0.6941395998001099,0.1603490263223648,0.1470477133989334,293.4430847167969,297.1499938964844,293.1499938964844,0.156933456659317,-3454.31201171875,304.1834716796875,0.7795946598052979,0.2289096564054489,0.2206825464963913,293.21795654296875,297.1499938964844,293.1499938964844,0.3505283892154693,-4831.93603515625,304.1596374511719,0.970661461353302,0.440820574760437,0.3092625737190246,293.1889343261719,297.1499938964844,293.1499938964844,0.4016725718975067,-7281.15185546875,304.1590576171875,0.9990000128746032,0.5087838172912598,0.4660488665103912,293.2471618652344,297.1499938964844,293.1499938964844,0.0125713758170604,-3457.189697265625,303.367919921875,0.4483070075511932,0.050000000745058,0.2358233630657196,291.23443603515625,291.1499938964844,260.6165771484375,259.9892883300781,279.24237060546875,293.3555908203125,291.23406982421875,1.0,0.3452972173690796,0.755833625793457,0.755833625793457,1.0,1.0,-1.654939889907837,0.7136275172233582,0.9413123726844788,0.3271283805370331,0.0,0.0,0.6910058856010437,76.21881866455078,78.0,-11.339719772338867,-19970.27734375,471.9271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56170654296875,310.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,29153.16796875,28800.0,0.0,0.0,0.5843647122383118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643075704574585,1.0643210411071775,-1.3471593774738722e-05,0.0,0.0005930559127591,0.0,0.0,173.7617950439453,0.0,0.0,0.0,0.6367233991622925,4.0,0.0,1.0
380340,293.2900695800781,297.1499938964844,293.1499938964844,0.0983229279518127,-2256.941650390625,304.1626281738281,0.6868538856506348,0.1572418361902237,0.1442910879850387,293.4444274902344,297.1499938964844,293.1499938964844,0.1506820917129516,-3344.240966796875,304.1827392578125,0.7681088447570801,0.2212108224630355,0.2134727239608764,293.21795654296875,297.1499938964844,293.1499938964844,0.3491850197315216,-4817.7958984375,304.1586608886719,0.9660568237304688,0.4390967190265655,0.3081062436103821,293.19842529296875,297.1499938964844,293.1499938964844,0.4067680835723877,-7359.4345703125,304.1475524902344,0.9990000128746032,0.5058879256248474,0.4710588157176971,293.2484130859375,297.1499938964844,293.1499938964844,0.0125201623886823,-3453.069091796875,303.3302307128906,0.4458963274955749,0.050000000745058,0.2360586524009704,291.2232666015625,291.1499938964844,260.6918334960937,260.0464782714844,279.2442626953125,293.3544311523437,291.2221069335937,1.0,0.3456464409828186,0.7653517723083496,0.7653517723083496,1.0,1.0,-1.6478818655014038,0.7120916247367859,0.935790240764618,0.3271690011024475,0.0,0.0,0.6818724870681763,77.33306884765625,81.0,-16.71126365661621,-19850.91796875,470.8549499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7212829589844,310.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,29087.5078125,27720.0,0.0,0.0,0.5767829418182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0350812673568726,1.0350943803787231,-1.308415266976226e-05,0.0,0.0005853613838553,0.0,0.0,163.0478515625,0.0,0.0,0.0,0.6091768145561218,4.0,0.0,1.0
380400,293.2900695800781,297.1499938964844,293.1499938964844,0.0983229279518127,-2256.941650390625,304.1626281738281,0.6868538856506348,0.1572418361902237,0.1442910879850387,293.4444274902344,297.1499938964844,293.1499938964844,0.1506820917129516,-3344.240966796875,304.1827392578125,0.7681088447570801,0.2212108224630355,0.2134727239608764,293.21795654296875,297.1499938964844,293.1499938964844,0.3491850197315216,-4817.7958984375,304.1586608886719,0.9660568237304688,0.4390967190265655,0.3081062436103821,293.19842529296875,297.1499938964844,293.1499938964844,0.4067680835723877,-7359.4345703125,304.1475524902344,0.9990000128746032,0.5058879256248474,0.4710588157176971,293.2484130859375,297.1499938964844,293.1499938964844,0.0125201623886823,-3453.069091796875,303.3302307128906,0.4458963274955749,0.050000000745058,0.2360586524009704,291.2232666015625,291.1499938964844,260.6918334960937,260.0464782714844,279.2442626953125,293.3544311523437,291.2221069335937,1.0,0.3456464409828186,0.7653517723083496,0.7653517723083496,1.0,1.0,-1.6478818655014038,0.7120916247367859,0.935790240764618,0.3271690011024475,0.0,0.0,0.6818724870681763,77.33306884765625,81.0,-16.71126365661621,-19850.91796875,470.8549499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7212829589844,310.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,29087.5078125,27720.0,0.0,0.0,0.5767829418182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0350812673568726,1.0350943803787231,-1.308415266976226e-05,0.0,0.0005853613838553,0.0,0.0,163.0478515625,0.0,0.0,0.0,0.6091768145561218,4.0,0.0,1.0
380460,293.2875366210937,297.1499938964844,293.1499938964844,0.0963873043656349,-2221.786376953125,304.16168212890625,0.678581714630127,0.1542098373174667,0.1416203528642654,293.4456481933594,297.1499938964844,293.1499938964844,0.1448404192924499,-3241.03466796875,304.1815795898437,0.755606472492218,0.2135029733180999,0.2062720954418182,293.2179260253906,297.1499938964844,293.1499938964844,0.3487311899662018,-4813.919921875,304.1566162109375,0.9597639441490172,0.437379777431488,0.3069663345813751,293.2145080566406,297.1499938964844,293.1499938964844,0.4133545458316803,-7457.98583984375,304.1378173828125,0.9989766478538512,0.5014118552207947,0.4762561917304992,293.2500305175781,297.1499938964844,293.1499938964844,0.012506634928286,-3457.68505859375,303.2890930175781,0.4425044953823089,0.050000000745058,0.2364057451486587,291.18328857421875,291.1499938964844,260.7673034667969,260.10406494140625,279.247802734375,293.3536682128906,291.1829833984375,1.0,0.3466378450393677,0.775265097618103,0.775265097618103,1.0,1.0,-1.6413207054138184,0.7106888294219971,0.930631935596466,0.3272989690303802,0.0,0.0,0.6804362535476685,79.05671691894531,84.0,-33.24950408935547,-19703.423828125,471.7799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8457336425781,310.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,27886.689453125,27720.0,0.0,0.0,0.5689826011657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005043625831604,1.0050561428070068,-1.244046234205598e-05,0.0,0.0005774450255557,0.0,0.0,150.2146759033203,0.0,0.0,0.0,0.6079941391944885,4.0,0.0,1.0
380520,293.2875366210937,297.1499938964844,293.1499938964844,0.0963873043656349,-2221.786376953125,304.16168212890625,0.678581714630127,0.1542098373174667,0.1416203528642654,293.4456481933594,297.1499938964844,293.1499938964844,0.1448404192924499,-3241.03466796875,304.1815795898437,0.755606472492218,0.2135029733180999,0.2062720954418182,293.2179260253906,297.1499938964844,293.1499938964844,0.3487311899662018,-4813.919921875,304.1566162109375,0.9597639441490172,0.437379777431488,0.3069663345813751,293.2145080566406,297.1499938964844,293.1499938964844,0.4133545458316803,-7457.98583984375,304.1378173828125,0.9989766478538512,0.5014118552207947,0.4762561917304992,293.2500305175781,297.1499938964844,293.1499938964844,0.012506634928286,-3457.68505859375,303.2890930175781,0.4425044953823089,0.050000000745058,0.2364057451486587,291.18328857421875,291.1499938964844,260.7673034667969,260.10406494140625,279.247802734375,293.3536682128906,291.1829833984375,1.0,0.3466378450393677,0.775265097618103,0.775265097618103,1.0,1.0,-1.6413207054138184,0.7106888294219971,0.930631935596466,0.3272989690303802,0.0,0.0,0.6804362535476685,79.05671691894531,84.0,-33.24950408935547,-19703.423828125,471.7799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8457336425781,310.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,27886.689453125,27720.0,0.0,0.0,0.5689826011657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005043625831604,1.0050561428070068,-1.244046234205598e-05,0.0,0.0005774450255557,0.0,0.0,150.2146759033203,0.0,0.0,0.0,0.6079941391944885,4.0,0.0,1.0
380580,293.284912109375,297.1499938964844,293.1499938964844,0.0941468328237533,-2180.02099609375,304.1615295410156,0.6681846976280212,0.1512574851512909,0.1390780359506607,293.4467163085937,297.1499938964844,293.1499938964844,0.1384664475917816,-3126.1708984375,304.18170166015625,0.7410678267478943,0.2057960480451584,0.1991293728351593,293.218017578125,297.1499938964844,293.1499938964844,0.3468377888202667,-4792.92919921875,304.1575622558594,0.9497040510177612,0.4356434941291809,0.3058653175830841,293.2252502441406,297.1499938964844,293.1499938964844,0.4096877872943878,-7400.8056640625,304.1478881835937,0.9906704425811768,0.4975782632827759,0.4726381301879883,293.2518005371094,297.1499938964844,293.1499938964844,0.0124582285061478,-3452.268798828125,303.2502746582031,0.4370404481887817,0.050000000745058,0.2370104342699051,291.1937866210937,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3544921875,291.19439697265625,1.0,0.3476341664791107,0.7865341305732727,0.7865341305732727,1.0,1.0,-1.624757170677185,0.7046793103218079,0.9200778007507324,0.3249042928218841,0.0,0.0,0.674030601978302,81.95426177978516,87.0,1.231033205986023,-19538.072265625,470.0348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9092712402344,310.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,27890.427734375,27720.0,0.0,0.0,0.5614248514175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909347891807556,0.9909470677375792,-1.2270299521333072e-05,0.0,0.0005697748274542,0.0,0.0,145.56373596191406,0.0,0.0,0.0,0.601772665977478,4.0,0.0,1.0
380640,293.284912109375,297.1499938964844,293.1499938964844,0.0941468328237533,-2180.02099609375,304.1615295410156,0.6681846976280212,0.1512574851512909,0.1390780359506607,293.4467163085937,297.1499938964844,293.1499938964844,0.1384664475917816,-3126.1708984375,304.18170166015625,0.7410678267478943,0.2057960480451584,0.1991293728351593,293.218017578125,297.1499938964844,293.1499938964844,0.3468377888202667,-4792.92919921875,304.1575622558594,0.9497040510177612,0.4356434941291809,0.3058653175830841,293.2252502441406,297.1499938964844,293.1499938964844,0.4096877872943878,-7400.8056640625,304.1478881835937,0.9906704425811768,0.4975782632827759,0.4726381301879883,293.2518005371094,297.1499938964844,293.1499938964844,0.0124582285061478,-3452.268798828125,303.2502746582031,0.4370404481887817,0.050000000745058,0.2370104342699051,291.1937866210937,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3544921875,291.19439697265625,1.0,0.3476341664791107,0.7865341305732727,0.7865341305732727,1.0,1.0,-1.624757170677185,0.7046793103218079,0.9200778007507324,0.3249042928218841,0.0,0.0,0.674030601978302,81.95426177978516,87.0,1.231033205986023,-19538.072265625,470.0348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9092712402344,310.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,27890.427734375,27720.0,0.0,0.0,0.5614248514175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909347891807556,0.9909470677375792,-1.2270299521333072e-05,0.0,0.0005697748274542,0.0,0.0,145.56373596191406,0.0,0.0,0.0,0.601772665977478,4.0,0.0,1.0
380700,293.2836303710937,297.1499938964844,293.1499938964844,0.0930652096867561,-2159.876953125,304.161376953125,0.6632967591285706,0.1498004049062729,0.1378222554922104,293.447265625,297.1499938964844,293.1499938964844,0.1353295594453811,-3069.2880859375,304.181640625,0.7341480851173401,0.2019325196743011,0.1955466270446777,293.2181396484375,297.1499938964844,293.1499938964844,0.3459494411945343,-4783.16796875,304.1578063964844,0.9447908401489258,0.4347561001777649,0.3052989542484283,293.2276306152344,297.1499938964844,293.1499938964844,0.4082628190517425,-7379.10888671875,304.1508483886719,0.98665052652359,0.496153324842453,0.4712423086166382,293.25274658203125,297.1499938964844,293.1499938964844,0.0124351754784584,-3450.024658203125,303.2303161621094,0.4345682859420776,0.050000000745058,0.2373049408197403,291.1966247558594,291.1499938964844,260.8807373046875,260.1913146972656,279.262451171875,293.354736328125,291.1968078613281,1.0,0.3481632769107818,0.7925130724906921,0.7925130724906921,1.0,1.0,-1.6169450283050537,0.7018800973892212,0.9150648713111876,0.323797345161438,0.0,0.0,0.6706251502037048,83.37151336669922,87.0,3.266173839569092,-19438.865234375,469.3479614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9307861328125,310.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,27905.3984375,26640.0,0.0,0.0,0.5576688051223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814841151237488,0.981496274471283,-1.2160490769019816e-05,0.0,0.0005659629823639,0.0,0.0,142.53390502929688,0.0,0.0,0.0,0.5828235745429993,4.0,0.0,1.0
380760,293.2823181152344,297.1499938964844,293.1499938964844,0.0921666026115417,-2143.484375,304.16094970703125,0.6585937142372131,0.1483635604381561,0.1365815252065658,293.44775390625,297.1499938964844,293.1499938964844,0.1324503421783447,-3017.2734375,304.1810913085937,0.7273482084274292,0.1980696618556976,0.1919607073068618,293.21826171875,297.1499938964844,293.1499938964844,0.3456882536411285,-4780.84130859375,304.1568298339844,0.9399434328079224,0.4338692724704742,0.3047285079956054,293.22906494140625,297.1499938964844,293.1499938964844,0.4077380895614624,-7371.51953125,304.151611328125,0.9826817512512208,0.4948894083499908,0.4700444638729095,293.25372314453125,297.1499938964844,293.1499938964844,0.0124337961897253,-3453.308837890625,303.20867919921875,0.4322296679019928,0.050000000745058,0.2375970482826233,291.1793212890625,291.1499938964844,260.9186096191406,260.2206420898437,279.2671813964844,293.3549194335937,291.17608642578125,1.0,0.3487152457237243,0.7987270355224609,0.7987270355224609,1.0,1.0,-1.6093777418136597,0.6991806030273438,0.9101970791816713,0.3227381706237793,0.0,0.0,0.6701921820640564,84.78165435791016,90.0,-26.797117233276367,-19264.5390625,468.7807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96014404296875,310.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,26967.47265625,26640.0,0.0,0.0,0.5537850856781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9583866596221924,0.9583982825279236,-1.1676293979689945e-05,0.0,0.0005620214506052,0.0,0.0,133.41326904296875,0.0,0.0,0.0,0.5850582718849182,4.0,0.0,1.0
380820,293.2796325683594,297.1499938964844,293.1499938964844,0.0901040956377983,-2105.060791015625,304.1607666015625,0.6496988534927368,0.1455582529306411,0.134159654378891,293.4486083984375,297.1499938964844,293.1499938964844,0.1262859106063842,-2904.123291015625,304.1810302734375,0.7135399580001831,0.1903559267520904,0.1847966462373733,293.2184753417969,297.1499938964844,293.1499938964844,0.3440110385417938,-4762.35107421875,304.15740966796875,0.9304443001747132,0.4320954084396362,0.3035913407802582,293.23046875,297.1499938964844,293.1499938964844,0.4055727422237396,-7339.18896484375,304.1547241210937,0.9747279286384584,0.4925990104675293,0.4679563045501709,293.2556457519531,297.1499938964844,293.1499938964844,0.0123902950435876,-3449.4423828125,303.1675109863281,0.4278710484504699,0.050000000745058,0.2381805628538131,291.1797790527344,291.1499938964844,260.9944152832031,260.2797546386719,279.2769775390625,293.3550109863281,291.1805725097656,1.0,0.3498823940753937,0.8119091391563416,0.8119091391563416,1.0,1.0,-1.594697117805481,0.6939463019371033,0.9007508158683776,0.3206870257854461,0.0,0.0,0.6667758226394653,87.60960388183594,93.0,1.2138739824295044,-19124.583984375,467.9165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9909362792969,310.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,26765.919921875,26640.0,0.0,0.0,0.5461587905883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9497924447059632,0.9498040080070496,-1.1531129530339967e-05,0.0,0.0005542817525565,0.0,0.0,130.4012908935547,0.0,0.0,0.0,0.5808119177818298,4.0,0.0,1.0
380880,293.2796325683594,297.1499938964844,293.1499938964844,0.0901040956377983,-2105.060791015625,304.1607666015625,0.6496988534927368,0.1455582529306411,0.134159654378891,293.4486083984375,297.1499938964844,293.1499938964844,0.1262859106063842,-2904.123291015625,304.1810302734375,0.7135399580001831,0.1903559267520904,0.1847966462373733,293.2184753417969,297.1499938964844,293.1499938964844,0.3440110385417938,-4762.35107421875,304.15740966796875,0.9304443001747132,0.4320954084396362,0.3035913407802582,293.23046875,297.1499938964844,293.1499938964844,0.4055727422237396,-7339.18896484375,304.1547241210937,0.9747279286384584,0.4925990104675293,0.4679563045501709,293.2556457519531,297.1499938964844,293.1499938964844,0.0123902950435876,-3449.4423828125,303.1675109863281,0.4278710484504699,0.050000000745058,0.2381805628538131,291.1797790527344,291.1499938964844,260.9944152832031,260.2797546386719,279.2769775390625,293.3550109863281,291.1805725097656,1.0,0.3498823940753937,0.8119091391563416,0.8119091391563416,1.0,1.0,-1.594697117805481,0.6939463019371033,0.9007508158683776,0.3206870257854461,0.0,0.0,0.6667758226394653,87.60960388183594,93.0,1.2138739824295044,-19124.583984375,467.9165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9909362792969,310.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,26765.919921875,26640.0,0.0,0.0,0.5461587905883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9497924447059632,0.9498040080070496,-1.1531129530339967e-05,0.0,0.0005542817525565,0.0,0.0,130.4012908935547,0.0,0.0,0.0,0.5808119177818298,4.0,0.0,1.0
380940,293.2767944335937,297.1499938964844,293.1499938964844,0.0880987271666526,-2067.6982421875,304.1604919433594,0.6414214968681335,0.1428482681512832,0.1318226158618927,293.44921875,297.1499938964844,293.1499938964844,0.1201840564608573,-2790.93310546875,304.18084716796875,0.6985020637512207,0.1826665699481964,0.1776526421308517,293.21875,297.1499938964844,293.1499938964844,0.342252254486084,-4743.00146484375,304.1578674316406,0.9212510585784912,0.4303061366081238,0.3024432361125946,293.2311096191406,297.1499938964844,293.1499938964844,0.4034232199192047,-7307.640625,304.1566772460937,0.9666126370429992,0.4904270768165588,0.4660218954086303,293.2575378417969,297.1499938964844,293.1499938964844,0.0123424353078007,-3444.74853515625,303.1260986328125,0.4238621592521667,0.050000000745058,0.2387683391571045,291.1842346191406,291.1499938964844,261.0703125,260.3394775390625,279.28759765625,293.3550109863281,291.1842956542969,1.0,0.3511183559894562,0.8261945247650146,0.8261945247650146,1.0,1.0,-1.5803192853927612,0.6887854337692261,0.8915339112281799,0.3186414837837219,0.0,0.0,0.6618126630783081,90.46924591064452,96.0,3.0063014030456543,-18937.671875,467.2890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9879150390625,310.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,26773.904296875,25560.0,0.0,0.0,0.5388239026069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361459016799928,0.9361572861671448,-1.1376650036254432e-05,0.0,0.0005468377494253,0.0,0.0,126.34156799316406,0.0,0.0,0.0,0.5601305365562439,4.0,0.0,1.0
381000,293.2767944335937,297.1499938964844,293.1499938964844,0.0880987271666526,-2067.6982421875,304.1604919433594,0.6414214968681335,0.1428482681512832,0.1318226158618927,293.44921875,297.1499938964844,293.1499938964844,0.1201840564608573,-2790.93310546875,304.18084716796875,0.6985020637512207,0.1826665699481964,0.1776526421308517,293.21875,297.1499938964844,293.1499938964844,0.342252254486084,-4743.00146484375,304.1578674316406,0.9212510585784912,0.4303061366081238,0.3024432361125946,293.2311096191406,297.1499938964844,293.1499938964844,0.4034232199192047,-7307.640625,304.1566772460937,0.9666126370429992,0.4904270768165588,0.4660218954086303,293.2575378417969,297.1499938964844,293.1499938964844,0.0123424353078007,-3444.74853515625,303.1260986328125,0.4238621592521667,0.050000000745058,0.2387683391571045,291.1842346191406,291.1499938964844,261.0703125,260.3394775390625,279.28759765625,293.3550109863281,291.1842956542969,1.0,0.3511183559894562,0.8261945247650146,0.8261945247650146,1.0,1.0,-1.5803192853927612,0.6887854337692261,0.8915339112281799,0.3186414837837219,0.0,0.0,0.6618126630783081,90.46924591064452,96.0,3.0063014030456543,-18937.671875,467.2890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9879150390625,310.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,26773.904296875,25560.0,0.0,0.0,0.5388239026069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361459016799928,0.9361572861671448,-1.1376650036254432e-05,0.0,0.0005468377494253,0.0,0.0,126.34156799316406,0.0,0.0,0.0,0.5601305365562439,4.0,0.0,1.0
