time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2738037109375,297.1499938964844,293.1499938964844,0.0863860622048378,-2036.27001953125,304.1598815917969,0.6336992979049683,0.1402389109134674,0.1295754611492157,293.4495849609375,297.1499938964844,293.1499938964844,0.1144590601325035,-2684.148193359375,304.1801452636719,0.6832956075668335,0.1750090718269348,0.1705365628004074,293.21893310546875,297.1499938964844,293.1499938964844,0.3413569927215576,-4733.81298828125,304.15679931640625,0.912574052810669,0.4285304546356201,0.3013007044792175,293.2313537597656,297.1499938964844,293.1499938964844,0.4023138880729675,-7292.2861328125,304.1564025878906,0.9583666920661926,0.4883227944374084,0.4641585946083069,293.2593688964844,297.1499938964844,293.1499938964844,0.0123247187584638,-3447.672607421875,303.0816955566406,0.4201677143573761,0.050000000745058,0.2393598109483719,291.158935546875,291.1499938964844,261.146240234375,260.3998718261719,279.2992858886719,293.3549194335937,291.1597595214844,1.0,0.3524090051651001,0.8416987657546997,0.8416987657546997,1.0,1.0,-1.5661795139312744,0.683660089969635,0.8825193643569946,0.3165765404701233,0.0,0.0,0.6626213788986206,93.35601043701172,99.0,-12.81782341003418,-18709.59765625,466.8424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9883117675781,310.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,25644.548828125,25560.0,0.0,0.0,0.5314589142799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9153547883033752,0.9153656959533693,-1.088748740585288e-05,0.0,0.0005393632454797,0.0,0.0,118.19684600830078,0.0,0.0,0.0,0.5627837181091309,4.0,0.0,1.0
381120,293.2738037109375,297.1499938964844,293.1499938964844,0.0863860622048378,-2036.27001953125,304.1598815917969,0.6336992979049683,0.1402389109134674,0.1295754611492157,293.4495849609375,297.1499938964844,293.1499938964844,0.1144590601325035,-2684.148193359375,304.1801452636719,0.6832956075668335,0.1750090718269348,0.1705365628004074,293.21893310546875,297.1499938964844,293.1499938964844,0.3413569927215576,-4733.81298828125,304.15679931640625,0.912574052810669,0.4285304546356201,0.3013007044792175,293.2313537597656,297.1499938964844,293.1499938964844,0.4023138880729675,-7292.2861328125,304.1564025878906,0.9583666920661926,0.4883227944374084,0.4641585946083069,293.2593688964844,297.1499938964844,293.1499938964844,0.0123247187584638,-3447.672607421875,303.0816955566406,0.4201677143573761,0.050000000745058,0.2393598109483719,291.158935546875,291.1499938964844,261.146240234375,260.3998718261719,279.2992858886719,293.3549194335937,291.1597595214844,1.0,0.3524090051651001,0.8416987657546997,0.8416987657546997,1.0,1.0,-1.5661795139312744,0.683660089969635,0.8825193643569946,0.3165765404701233,0.0,0.0,0.6626213788986206,93.35601043701172,99.0,-12.81782341003418,-18709.59765625,466.8424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9883117675781,310.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,25644.548828125,25560.0,0.0,0.0,0.5314589142799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9153547883033752,0.9153656959533693,-1.088748740585288e-05,0.0,0.0005393632454797,0.0,0.0,118.19684600830078,0.0,0.0,0.0,0.5627837181091309,4.0,0.0,1.0
381180,293.27069091796875,297.1499938964844,293.1499938964844,0.0844781473278999,-2000.694091796875,304.1597595214844,0.6264069676399231,0.1377368420362472,0.1274229437112808,293.4497375488281,297.1499938964844,293.1499938964844,0.108467012643814,-2570.414794921875,304.1800537109375,0.6683363318443298,0.1673865467309951,0.1634525060653686,293.2191162109375,297.1499938964844,293.1499938964844,0.3394075334072113,-4712.11083984375,304.15777587890625,0.9046115279197692,0.4267429411411285,0.3001569509506225,293.23150634765625,297.1499938964844,293.1499938964844,0.3999797105789184,-7258.10400390625,304.1581115722656,0.9500415921211244,0.4862299561500549,0.4623215794563293,293.2611999511719,297.1499938964844,293.1499938964844,0.0122678959742188,-3440.801025390625,303.039794921875,0.4167505800724029,0.050000000745058,0.2399546205997467,291.1703491210937,291.1499938964844,261.2221984863281,260.46099853515625,279.3122863769531,293.3548278808594,291.1706848144531,1.0,0.3537431955337524,0.8585665225982666,0.8585665225982666,1.0,1.0,-1.5522260665893557,0.6785398125648499,0.8736862540245056,0.3144735693931579,0.0,0.0,0.659027099609375,96.26697540283205,102.0,4.472807884216309,-18544.515625,466.5347290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9511108398437,310.0700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,25646.552734375,25560.0,0.0,0.0,0.5245436429977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080424904823304,0.9080532789230348,-1.0806974387378432e-05,0.0,0.0005323450895957,0.0,0.0,116.15010833740234,0.0,0.0,0.0,0.5595830082893372,4.0,0.0,1.0
381240,293.27069091796875,297.1499938964844,293.1499938964844,0.0844781473278999,-2000.694091796875,304.1597595214844,0.6264069676399231,0.1377368420362472,0.1274229437112808,293.4497375488281,297.1499938964844,293.1499938964844,0.108467012643814,-2570.414794921875,304.1800537109375,0.6683363318443298,0.1673865467309951,0.1634525060653686,293.2191162109375,297.1499938964844,293.1499938964844,0.3394075334072113,-4712.11083984375,304.15777587890625,0.9046115279197692,0.4267429411411285,0.3001569509506225,293.23150634765625,297.1499938964844,293.1499938964844,0.3999797105789184,-7258.10400390625,304.1581115722656,0.9500415921211244,0.4862299561500549,0.4623215794563293,293.2611999511719,297.1499938964844,293.1499938964844,0.0122678959742188,-3440.801025390625,303.039794921875,0.4167505800724029,0.050000000745058,0.2399546205997467,291.1703491210937,291.1499938964844,261.2221984863281,260.46099853515625,279.3122863769531,293.3548278808594,291.1706848144531,1.0,0.3537431955337524,0.8585665225982666,0.8585665225982666,1.0,1.0,-1.5522260665893557,0.6785398125648499,0.8736862540245056,0.3144735693931579,0.0,0.0,0.659027099609375,96.26697540283205,102.0,4.472807884216309,-18544.515625,466.5347290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9511108398437,310.0700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,25646.552734375,25560.0,0.0,0.0,0.5245436429977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080424904823304,0.9080532789230348,-1.0806974387378432e-05,0.0,0.0005323450895957,0.0,0.0,116.15010833740234,0.0,0.0,0.0,0.5595830082893372,4.0,0.0,1.0
381300,293.2690734863281,297.1499938964844,293.1499938964844,0.0835833996534347,-1984.09716796875,304.1596069335937,0.6228667497634888,0.1365265101194381,0.1263843774795532,293.4497375488281,297.1499938964844,293.1499938964844,0.105545774102211,-2514.55908203125,304.1799011230469,0.6610397100448608,0.1635907143354416,0.159924104809761,293.21923828125,297.1499938964844,293.1499938964844,0.3385361433029175,-4702.51318359375,304.1579284667969,0.90094256401062,0.4258470237255096,0.2995820641517639,293.2315673828125,297.1499938964844,293.1499938964844,0.3989326357841491,-7242.96240234375,304.1585388183594,0.9458719491958618,0.4851864576339721,0.4614042341709137,293.2620849609375,297.1499938964844,293.1499938964844,0.0122431209310889,-3438.312255859375,303.018310546875,0.4151352643966675,0.050000000745058,0.2402530163526535,291.17218017578125,291.1499938964844,261.2601928710937,260.49188232421875,279.3224182128906,293.3547668457031,291.1723937988281,1.0,0.3544235229492187,0.8642715215682983,0.8642715215682983,1.0,1.0,-1.5453099012374878,0.6757773756980896,0.8695325255393982,0.3132059276103973,0.0,0.0,0.6573643684387207,97.72987365722656,102.0,4.997574329376221,-18451.076171875,466.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9248046875,310.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,25647.912109375,24480.0,0.0,0.0,0.5212303996086121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9035660028457642,0.9035767912864684,-1.0758036296465434e-05,0.0,0.0005289826076477,0.0,0.0,114.9104995727539,0.0,0.0,0.0,0.5427360534667969,4.0,0.0,1.0
381360,293.2674255371094,297.1499938964844,293.1499938964844,0.0828373059630394,-1970.5570068359373,304.1592102050781,0.6193535327911377,0.1353403180837631,0.1253680884838104,293.4496765136719,297.1499938964844,293.1499938964844,0.1028077453374862,-2462.23828125,304.179443359375,0.6539074778556824,0.1598069965839386,0.156405821442604,293.21929931640625,297.1499938964844,293.1499938964844,0.3381840884685516,-4699.1005859375,304.1571044921875,0.8973636031150818,0.4249550998210907,0.2990079224109649,293.2315979003906,297.1499938964844,293.1499938964844,0.3984922170639038,-7237.2724609375,304.1577453613281,0.94171804189682,0.4841501712799072,0.4604908227920532,293.2629699707031,297.1499938964844,293.1499938964844,0.0122357876971364,-3440.4365234375,302.9952087402344,0.4135771095752716,0.050000000745058,0.2405517995357513,291.1573486328125,291.1499938964844,261.29815673828125,260.52294921875,279.34405517578125,293.354736328125,291.1544494628906,1.0,0.3551115095615387,0.8639037013053894,0.8639037013053894,1.0,1.0,-1.5384387969970703,0.6725279092788696,0.8659109473228455,0.311441570520401,0.0,0.0,0.6581566333770752,99.19622039794922,105.0,-22.07006072998047,-18270.384765625,466.3360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9098205566406,309.9747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24723.865234375,24480.0,0.0,0.0,0.5178475975990295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848832249641418,0.884893536567688,-1.0346162525820546e-05,0.0,0.0005255495198071,0.0,0.0,108.15676879882812,0.0,0.0,0.0,0.5466740727424622,4.0,0.0,1.0
381420,293.2641296386719,297.1499938964844,293.1499938964844,0.0810785666108131,-1937.9012451171875,304.1590881347656,0.6122519969940186,0.1330350041389465,0.1233981698751449,293.4493713378906,297.1499938964844,293.1499938964844,0.0970289558172226,-2349.97412109375,304.1792907714844,0.6401968598365784,0.15227872133255,0.149405300617218,293.2194519042969,297.1499938964844,293.1499938964844,0.3362460732460022,-4677.462890625,304.1580505371094,0.8904166221618652,0.423173040151596,0.2978665828704834,293.2315673828125,297.1499938964844,293.1499938964844,0.3961734175682068,-7203.38427734375,304.1591186523437,0.9335150122642516,0.4820874631404876,0.4586821794509887,293.2646789550781,297.1499938964844,293.1499938964844,0.0121789686381816,-3433.427001953125,302.9521789550781,0.4106146991252899,0.050000000745058,0.2411500662565231,291.1664733886719,291.1499938964844,261.3741149902344,260.5857849121094,279.3873291015625,293.3546447753906,291.1680908203125,1.0,0.3565085232257843,0.8631680011749268,0.8631680011749268,1.0,1.0,-1.5248461961746216,0.6661037802696228,0.8587424755096436,0.3079541027545929,0.0,0.0,0.656001627445221,102.13743591308594,108.0,12.133981704711914,-18114.3203125,466.24212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8663330078125,309.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,24558.650390625,24480.0,0.0,0.0,0.5113207697868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815021514892578,0.8815124034881592,-1.0272531653754411e-05,0.0,0.0005189256044104,0.0,0.0,106.96392059326172,0.0,0.0,0.0,0.5446300506591797,4.0,0.0,1.0
381480,293.2641296386719,297.1499938964844,293.1499938964844,0.0810785666108131,-1937.9012451171875,304.1590881347656,0.6122519969940186,0.1330350041389465,0.1233981698751449,293.4493713378906,297.1499938964844,293.1499938964844,0.0970289558172226,-2349.97412109375,304.1792907714844,0.6401968598365784,0.15227872133255,0.149405300617218,293.2194519042969,297.1499938964844,293.1499938964844,0.3362460732460022,-4677.462890625,304.1580505371094,0.8904166221618652,0.423173040151596,0.2978665828704834,293.2315673828125,297.1499938964844,293.1499938964844,0.3961734175682068,-7203.38427734375,304.1591186523437,0.9335150122642516,0.4820874631404876,0.4586821794509887,293.2646789550781,297.1499938964844,293.1499938964844,0.0121789686381816,-3433.427001953125,302.9521789550781,0.4106146991252899,0.050000000745058,0.2411500662565231,291.1664733886719,291.1499938964844,261.3741149902344,260.5857849121094,279.3873291015625,293.3546447753906,291.1680908203125,1.0,0.3565085232257843,0.8631680011749268,0.8631680011749268,1.0,1.0,-1.5248461961746216,0.6661037802696228,0.8587424755096436,0.3079541027545929,0.0,0.0,0.656001627445221,102.13743591308594,108.0,12.133981704711914,-18114.3203125,466.24212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8663330078125,309.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,24558.650390625,24480.0,0.0,0.0,0.5113207697868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815021514892578,0.8815124034881592,-1.0272531653754411e-05,0.0,0.0005189256044104,0.0,0.0,106.96392059326172,0.0,0.0,0.0,0.5446300506591797,4.0,0.0,1.0
381540,293.2607727050781,297.1499938964844,293.1499938964844,0.079374298453331,-1906.3511962890625,304.1589050292969,0.6049638986587524,0.1308223903179168,0.121508739888668,293.44879150390625,297.1499938964844,293.1499938964844,0.0913343355059623,-2238.45703125,304.17901611328125,0.627064049243927,0.1448076963424682,0.1424561291933059,293.2196044921875,297.1499938964844,293.1499938964844,0.3342360556125641,-4655.10498046875,304.15869140625,0.8837233185768127,0.4213782548904419,0.2967155873775482,293.2315979003906,297.1499938964844,293.1499938964844,0.3937676846981048,-7168.43603515625,304.1600646972656,0.9255049228668212,0.4800178110599518,0.4568664729595184,293.266357421875,297.1499938964844,293.1499938964844,0.0121181262657046,-3425.62744140625,302.9090881347656,0.4078229963779449,0.050000000745058,0.2417498379945755,291.17950439453125,291.1499938964844,261.45001220703125,260.6495361328125,279.43072509765625,293.3549499511719,291.1802062988281,1.0,0.3579274713993072,0.8624323010444641,0.8624323010444641,1.0,1.0,-1.511393666267395,0.6597523093223572,0.8516414165496826,0.304507166147232,0.0,0.0,0.6510702967643738,105.09190368652344,111.0,14.248188972473145,-17902.609375,466.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8126525878906,309.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,24596.30078125,23400.0,0.0,0.0,0.5051000118255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697915077209473,0.8698016405105591,-1.015650741464924e-05,0.0,0.0005126123433001,0.0,0.0,103.9801254272461,0.0,0.0,0.0,0.5248565077781677,4.0,0.0,1.0
381600,293.2607727050781,297.1499938964844,293.1499938964844,0.079374298453331,-1906.3511962890625,304.1589050292969,0.6049638986587524,0.1308223903179168,0.121508739888668,293.44879150390625,297.1499938964844,293.1499938964844,0.0913343355059623,-2238.45703125,304.17901611328125,0.627064049243927,0.1448076963424682,0.1424561291933059,293.2196044921875,297.1499938964844,293.1499938964844,0.3342360556125641,-4655.10498046875,304.15869140625,0.8837233185768127,0.4213782548904419,0.2967155873775482,293.2315979003906,297.1499938964844,293.1499938964844,0.3937676846981048,-7168.43603515625,304.1600646972656,0.9255049228668212,0.4800178110599518,0.4568664729595184,293.266357421875,297.1499938964844,293.1499938964844,0.0121181262657046,-3425.62744140625,302.9090881347656,0.4078229963779449,0.050000000745058,0.2417498379945755,291.17950439453125,291.1499938964844,261.45001220703125,260.6495361328125,279.43072509765625,293.3549499511719,291.1802062988281,1.0,0.3579274713993072,0.8624323010444641,0.8624323010444641,1.0,1.0,-1.511393666267395,0.6597523093223572,0.8516414165496826,0.304507166147232,0.0,0.0,0.6510702967643738,105.09190368652344,111.0,14.248188972473145,-17902.609375,466.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8126525878906,309.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,24596.30078125,23400.0,0.0,0.0,0.5051000118255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697915077209473,0.8698016405105591,-1.015650741464924e-05,0.0,0.0005126123433001,0.0,0.0,103.9801254272461,0.0,0.0,0.0,0.5248565077781677,4.0,0.0,1.0
381660,293.25732421875,297.1499938964844,293.1499938964844,0.07797572016716,-1881.012939453125,304.1582946777344,0.5977718830108643,0.1287125349044799,0.1197121143341064,293.4479675292969,297.1499938964844,293.1499938964844,0.08594910800457,-2133.4326171875,304.1783447265625,0.6136563420295715,0.1374048590660095,0.1355675309896469,293.2196655273437,297.1499938964844,293.1499938964844,0.3331791758537292,-4644.041015625,304.1576232910156,0.8773136138916016,0.4196012914180755,0.2955721616744995,293.2314758300781,297.1499938964844,293.1499938964844,0.392478734254837,-7150.77783203125,304.158935546875,0.9178363084793092,0.4779751002788543,0.4550686180591583,293.2679748535156,297.1499938964844,293.1499938964844,0.0120900804176926,-3426.374267578125,302.86236572265625,0.4051737785339355,0.050000000745058,0.242349237203598,291.1590576171875,291.1499938964844,261.5260314941406,260.71392822265625,279.4739074707031,293.3553161621094,291.16033935546875,1.0,0.3593661487102508,0.8617674708366394,0.8617674708366394,1.0,1.0,-1.4981554746627808,0.6535130143165588,0.8446424603462219,0.3011251389980316,0.0,0.0,0.6514665484428406,108.05078125,114.0,-4.889836311340332,-17645.96484375,466.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7884216308594,309.81646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23492.87890625,23400.0,0.0,0.0,0.4987402260303497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8483369946479797,0.8483466506004333,-9.683127245807556e-06,0.0,0.000506157928612,0.0,0.0,96.6391372680664,0.0,0.0,0.0,0.5271100997924805,4.0,0.0,1.0
381720,293.25732421875,297.1499938964844,293.1499938964844,0.07797572016716,-1881.012939453125,304.1582946777344,0.5977718830108643,0.1287125349044799,0.1197121143341064,293.4479675292969,297.1499938964844,293.1499938964844,0.08594910800457,-2133.4326171875,304.1783447265625,0.6136563420295715,0.1374048590660095,0.1355675309896469,293.2196655273437,297.1499938964844,293.1499938964844,0.3331791758537292,-4644.041015625,304.1576232910156,0.8773136138916016,0.4196012914180755,0.2955721616744995,293.2314758300781,297.1499938964844,293.1499938964844,0.392478734254837,-7150.77783203125,304.158935546875,0.9178363084793092,0.4779751002788543,0.4550686180591583,293.2679748535156,297.1499938964844,293.1499938964844,0.0120900804176926,-3426.374267578125,302.86236572265625,0.4051737785339355,0.050000000745058,0.242349237203598,291.1590576171875,291.1499938964844,261.5260314941406,260.71392822265625,279.4739074707031,293.3553161621094,291.16033935546875,1.0,0.3593661487102508,0.8617674708366394,0.8617674708366394,1.0,1.0,-1.4981554746627808,0.6535130143165588,0.8446424603462219,0.3011251389980316,0.0,0.0,0.6514665484428406,108.05078125,114.0,-4.889836311340332,-17645.96484375,466.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7884216308594,309.81646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23492.87890625,23400.0,0.0,0.0,0.4987402260303497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8483369946479797,0.8483466506004333,-9.683127245807556e-06,0.0,0.000506157928612,0.0,0.0,96.6391372680664,0.0,0.0,0.0,0.5271100997924805,4.0,0.0,1.0
381780,293.25390625,297.1499938964844,293.1499938964844,0.0763717666268348,-1851.4268798828125,304.1581726074219,0.5906871557235718,0.1266864389181137,0.1179945915937423,293.4468688964844,297.1499938964844,293.1499938964844,0.080305628478527,-2023.292724609375,304.17828369140625,0.5986999869346619,0.1300785541534423,0.1287484616041183,293.21978759765625,297.1499938964844,293.1499938964844,0.3310360908508301,-4620.00439453125,304.1586303710937,0.8711694478988647,0.4178167581558227,0.2944303452968597,293.2313842773437,297.1499938964844,293.1499938964844,0.3899246752262115,-7113.4169921875,304.1601867675781,0.9106132984161376,0.4759307205677032,0.4532798826694488,293.2695007324219,297.1499938964844,293.1499938964844,0.0120226228609681,-3416.80712890625,302.8191223144531,0.4026294946670532,0.050000000745058,0.2429487258195877,291.1773681640625,291.1499938964844,261.6024169921875,260.7785949707031,279.5170288085937,293.35552978515625,291.17822265625,1.0,0.3608221411705017,0.8611026406288147,0.8611026406288147,1.0,1.0,-1.485108733177185,0.6473697423934937,0.8377389907836914,0.297798603773117,0.0,0.0,0.6464855670928955,111.01605987548828,117.0,13.369407653808594,-17459.376953125,466.4421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7479858398437,309.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23509.515625,23400.0,0.0,0.0,0.4926694929599762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390161395072937,0.8390257358551025,-9.591383786755614e-06,0.0,0.000499996880535,0.0,0.0,94.4002456665039,0.0,0.0,0.0,0.5231298804283142,4.0,0.0,1.0
381840,293.25390625,297.1499938964844,293.1499938964844,0.0763717666268348,-1851.4268798828125,304.1581726074219,0.5906871557235718,0.1266864389181137,0.1179945915937423,293.4468688964844,297.1499938964844,293.1499938964844,0.080305628478527,-2023.292724609375,304.17828369140625,0.5986999869346619,0.1300785541534423,0.1287484616041183,293.21978759765625,297.1499938964844,293.1499938964844,0.3310360908508301,-4620.00439453125,304.1586303710937,0.8711694478988647,0.4178167581558227,0.2944303452968597,293.2313842773437,297.1499938964844,293.1499938964844,0.3899246752262115,-7113.4169921875,304.1601867675781,0.9106132984161376,0.4759307205677032,0.4532798826694488,293.2695007324219,297.1499938964844,293.1499938964844,0.0120226228609681,-3416.80712890625,302.8191223144531,0.4026294946670532,0.050000000745058,0.2429487258195877,291.1773681640625,291.1499938964844,261.6024169921875,260.7785949707031,279.5170288085937,293.35552978515625,291.17822265625,1.0,0.3608221411705017,0.8611026406288147,0.8611026406288147,1.0,1.0,-1.485108733177185,0.6473697423934937,0.8377389907836914,0.297798603773117,0.0,0.0,0.6464855670928955,111.01605987548828,117.0,13.369407653808594,-17459.376953125,466.4421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7479858398437,309.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23509.515625,23400.0,0.0,0.0,0.4926694929599762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390161395072937,0.8390257358551025,-9.591383786755614e-06,0.0,0.000499996880535,0.0,0.0,94.4002456665039,0.0,0.0,0.0,0.5231298804283142,4.0,0.0,1.0
381900,293.2522277832031,297.1499938964844,293.1499938964844,0.0756227001547813,-1837.7149658203125,304.1580505371094,0.5871885418891907,0.1257027834653854,0.1171624809503555,293.4462280273437,297.1499938964844,293.1499938964844,0.0775230824947357,-1969.478515625,304.1781921386719,0.5908392071723938,0.126448318362236,0.1253682821989059,293.2198181152344,297.1499938964844,293.1499938964844,0.3300862908363342,-4609.46484375,304.1587829589844,0.8681908249855042,0.4169234931468963,0.2938570380210876,293.2313232421875,297.1499938964844,293.1499938964844,0.3887899518013,-7097.00634765625,304.160400390625,0.907203197479248,0.4749091863632202,0.4523837268352508,293.270263671875,297.1499938964844,293.1499938964844,0.0119932051748037,-3413.15625,302.79693603515625,0.4013859331607818,0.050000000745058,0.2432485669851303,291.1819763183594,291.1499938964844,261.6407165527344,260.8110046386719,279.5385437011719,293.3555603027344,291.1826171875,1.0,0.3615553677082062,0.8607702255249023,0.8607702255249023,1.0,1.0,-1.4786477088928225,0.6443296074867249,0.8343181610107422,0.2961535155773163,0.0,0.0,0.6438830494880676,112.50125885009766,117.0,12.773282051086426,-17356.291015625,466.5418090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72735595703125,309.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,23519.369140625,22320.0,0.0,0.0,0.4897006750106811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8327632546424866,0.8327727913856506,-9.530133866064716e-06,0.0,0.0004969839355908,0.0,0.0,92.91812896728516,0.0,0.0,0.0,0.5055952668190002,4.0,0.0,1.0
381960,293.25054931640625,297.1499938964844,293.1499938964844,0.0750379562377929,-1827.3538818359373,304.1576538085937,0.583724856376648,0.124738834798336,0.1163477599620819,293.4454650878906,297.1499938964844,293.1499938964844,0.0748920142650604,-1919.27734375,304.1778564453125,0.5827667117118835,0.1228442713618278,0.1220107227563858,293.2198486328125,297.1499938964844,293.1499938964844,0.3297576606273651,-4606.36474609375,304.1577453613281,0.8652778267860413,0.4160355925559997,0.2932851016521454,293.2312316894531,297.1499938964844,293.1499938964844,0.3883816301822662,-7091.9521484375,304.1592102050781,0.9039548635482788,0.4738949537277221,0.4514907896518707,293.27099609375,297.1499938964844,293.1499938964844,0.0119839329272508,-3415.07275390625,302.7724914550781,0.40015709400177,0.050000000745058,0.2435482293367386,291.1665344238281,291.1499938964844,261.6791076660156,260.8434753417969,279.5600280761719,293.35552978515625,291.16265869140625,1.0,0.3622919917106628,0.8604571223258972,0.8604571223258972,1.0,1.0,-1.4722400903701782,0.6413172483444214,0.8309228420257568,0.2945249676704407,0.0,0.0,0.6440843939781189,113.98697662353516,120.0,-22.47457504272461,-17167.623046875,466.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72186279296875,309.66973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,22602.453125,22320.0,0.0,0.0,0.4866085946559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121444582939148,0.8121535778045654,-9.11681945581222e-06,0.0,0.0004938458441756,0.0,0.0,86.5741958618164,0.0,0.0,0.0,0.5086309313774109,4.0,0.0,1.0
382020,293.2471923828125,297.1499938964844,293.1499938964844,0.073630042374134,-1801.7203369140625,304.157470703125,0.5769187808036804,0.1228684708476066,0.1147708296775817,293.4437866210937,297.1499938964844,293.1499938964844,0.0693356990814209,-1813.842041015625,304.1778564453125,0.5661088824272156,0.1157006099820137,0.1153617724776268,293.2198181152344,297.1499938964844,293.1499938964844,0.3279836177825928,-4586.603515625,304.158203125,0.8596518039703369,0.4142685234546661,0.2921524941921234,293.23101806640625,297.1499938964844,293.1499938964844,0.3862678706645965,-7061.251953125,304.1597595214844,0.8978323936462402,0.4718810617923736,0.4497262835502624,293.2723999023437,297.1499938964844,293.1499938964844,0.0119291814044117,-3408.606201171875,302.7271423339844,0.3977293372154236,0.050000000745058,0.2441466897726059,291.1700439453125,291.1499938964844,261.75604248046875,260.9085998535156,279.6028137207031,293.3553771972656,291.1717529296875,1.0,0.3637757301330566,0.8598309755325317,0.8598309755325317,1.0,1.0,-1.4596055746078491,0.6353811621665955,0.8242243528366089,0.2913197576999664,0.0,0.0,0.6419592499732971,116.95880889892578,123.0,9.554834365844728,-17027.322265625,466.9670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.701416015625,309.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,22403.466796875,22320.0,0.0,0.0,0.4805569946765899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078896403312683,0.8078987002372742,-9.029961802298205e-06,0.0,0.0004877042665611,0.0,0.0,85.28226470947266,0.0,0.0,0.0,0.5061700344085693,4.0,0.0,1.0
382080,293.2471923828125,297.1499938964844,293.1499938964844,0.073630042374134,-1801.7203369140625,304.157470703125,0.5769187808036804,0.1228684708476066,0.1147708296775817,293.4437866210937,297.1499938964844,293.1499938964844,0.0693356990814209,-1813.842041015625,304.1778564453125,0.5661088824272156,0.1157006099820137,0.1153617724776268,293.2198181152344,297.1499938964844,293.1499938964844,0.3279836177825928,-4586.603515625,304.158203125,0.8596518039703369,0.4142685234546661,0.2921524941921234,293.23101806640625,297.1499938964844,293.1499938964844,0.3862678706645965,-7061.251953125,304.1597595214844,0.8978323936462402,0.4718810617923736,0.4497262835502624,293.2723999023437,297.1499938964844,293.1499938964844,0.0119291814044117,-3408.606201171875,302.7271423339844,0.3977293372154236,0.050000000745058,0.2441466897726059,291.1700439453125,291.1499938964844,261.75604248046875,260.9085998535156,279.6028137207031,293.3553771972656,291.1717529296875,1.0,0.3637757301330566,0.8598309755325317,0.8598309755325317,1.0,1.0,-1.4596055746078491,0.6353811621665955,0.8242243528366089,0.2913197576999664,0.0,0.0,0.6419592499732971,116.95880889892578,123.0,9.554834365844728,-17027.322265625,466.9670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.701416015625,309.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,22403.466796875,22320.0,0.0,0.0,0.4805569946765899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078896403312683,0.8078987002372742,-9.029961802298205e-06,0.0,0.0004877042665611,0.0,0.0,85.28226470947266,0.0,0.0,0.0,0.5061700344085693,4.0,0.0,1.0
382140,293.2439270019531,297.1499938964844,293.1499938964844,0.0722335577011108,-1776.328369140625,304.15728759765625,0.570283055305481,0.1210719123482704,0.1132603287696838,293.4419250488281,297.1499938964844,293.1499938964844,0.063695877790451,-1708.859375,304.177978515625,0.5490149855613708,0.1086329296231269,0.108784981071949,293.2198791503906,297.1499938964844,293.1499938964844,0.3260154724121094,-4564.62548828125,304.1587219238281,0.8542517423629761,0.4124898910522461,0.291012167930603,293.2308654785156,297.1499938964844,293.1499938964844,0.3839282095432281,-7027.21484375,304.1603698730469,0.8919026851654053,0.4698585569858551,0.4479546546936035,293.27374267578125,297.1499938964844,293.1499938964844,0.0118658915162086,-3400.10205078125,302.6824951171875,0.3953128457069397,0.050000000745058,0.2447450309991836,291.18267822265625,291.1499938964844,261.833251953125,260.9739074707031,279.64556884765625,293.3551330566406,291.1833190917969,1.0,0.3652709424495697,0.8592048287391663,0.8592048287391663,1.0,1.0,-1.4471194744110107,0.6295198202133179,0.8175995945930481,0.2881602048873901,0.0,0.0,0.6366105675697327,119.93492126464844,126.0,12.53192138671875,-16831.45703125,467.3181762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6688232421875,309.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,22437.123046875,21240.0,0.0,0.0,0.4747423827648163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958579659461975,0.7958669066429138,-8.920399523049127e-06,0.0,0.0004818031738977,0.0,0.0,82.6639175415039,0.0,0.0,0.0,0.4863467514514923,4.0,0.0,1.0
382200,293.2439270019531,297.1499938964844,293.1499938964844,0.0722335577011108,-1776.328369140625,304.15728759765625,0.570283055305481,0.1210719123482704,0.1132603287696838,293.4419250488281,297.1499938964844,293.1499938964844,0.063695877790451,-1708.859375,304.177978515625,0.5490149855613708,0.1086329296231269,0.108784981071949,293.2198791503906,297.1499938964844,293.1499938964844,0.3260154724121094,-4564.62548828125,304.1587219238281,0.8542517423629761,0.4124898910522461,0.291012167930603,293.2308654785156,297.1499938964844,293.1499938964844,0.3839282095432281,-7027.21484375,304.1603698730469,0.8919026851654053,0.4698585569858551,0.4479546546936035,293.27374267578125,297.1499938964844,293.1499938964844,0.0118658915162086,-3400.10205078125,302.6824951171875,0.3953128457069397,0.050000000745058,0.2447450309991836,291.18267822265625,291.1499938964844,261.833251953125,260.9739074707031,279.64556884765625,293.3551330566406,291.1833190917969,1.0,0.3652709424495697,0.8592048287391663,0.8592048287391663,1.0,1.0,-1.4471194744110107,0.6295198202133179,0.8175995945930481,0.2881602048873901,0.0,0.0,0.6366105675697327,119.93492126464844,126.0,12.53192138671875,-16831.45703125,467.3181762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6688232421875,309.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,22437.123046875,21240.0,0.0,0.0,0.4747423827648163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958579659461975,0.7958669066429138,-8.920399523049127e-06,0.0,0.0004818031738977,0.0,0.0,82.6639175415039,0.0,0.0,0.0,0.4863467514514923,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0711308047175407,-1756.8468017578125,304.1567077636719,0.5638518333435059,0.1193494275212287,0.1118170320987701,293.4398803710937,297.1499938964844,293.1499938964844,0.058218915015459,-1609.669921875,304.17779541015625,0.5319584608078003,0.1016488075256347,0.1022837087512016,293.2198181152344,297.1499938964844,293.1499938964844,0.3250682055950165,-4554.8017578125,304.157470703125,0.8490879535675049,0.4107304513454437,0.2898798286914825,293.2306213378906,297.1499938964844,293.1499938964844,0.3827865123748779,-7011.775390625,304.1589050292969,0.8861808180809021,0.4678620100021362,0.4461990296840668,293.2750244140625,297.1499938964844,293.1499938964844,0.0118371099233627,-3400.919677734375,302.6333312988281,0.3928854763507843,0.050000000745058,0.2453419268131256,291.1586303710937,291.1499938964844,261.91064453125,261.0393981933594,279.68798828125,293.3544921875,291.1598205566406,1.0,0.366778552532196,0.8586116433143616,0.8586116433143616,1.0,1.0,-1.4348317384719849,0.6237584948539734,0.8110733032226562,0.2850614488124847,0.0,0.0,0.6372509598731995,122.90894317626952,114.0,-8.47022819519043,-16588.34375,467.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.665283203125,309.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21332.16015625,21240.0,0.0,0.0,0.4687091708183288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744811773300171,0.7744896411895752,-8.46666625875514e-06,0.0,0.0004756802227348,0.0,0.0,76.31375885009766,0.0,0.0,0.0,0.4884509146213531,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0711308047175407,-1756.8468017578125,304.1567077636719,0.5638518333435059,0.1193494275212287,0.1118170320987701,293.4398803710937,297.1499938964844,293.1499938964844,0.058218915015459,-1609.669921875,304.17779541015625,0.5319584608078003,0.1016488075256347,0.1022837087512016,293.2198181152344,297.1499938964844,293.1499938964844,0.3250682055950165,-4554.8017578125,304.157470703125,0.8490879535675049,0.4107304513454437,0.2898798286914825,293.2306213378906,297.1499938964844,293.1499938964844,0.3827865123748779,-7011.775390625,304.1589050292969,0.8861808180809021,0.4678620100021362,0.4461990296840668,293.2750244140625,297.1499938964844,293.1499938964844,0.0118371099233627,-3400.919677734375,302.6333312988281,0.3928854763507843,0.050000000745058,0.2453419268131256,291.1586303710937,291.1499938964844,261.91064453125,261.0393981933594,279.68798828125,293.3544921875,291.1598205566406,1.0,0.366778552532196,0.8586116433143616,0.8586116433143616,1.0,1.0,-1.4348317384719849,0.6237584948539734,0.8110733032226562,0.2850614488124847,0.0,0.0,0.6372509598731995,122.90894317626952,114.0,-8.47022819519043,-16588.34375,467.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.665283203125,309.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21332.16015625,21240.0,0.0,0.0,0.4687091708183288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744811773300171,0.7744896411895752,-8.46666625875514e-06,0.0,0.0004756802227348,0.0,0.0,76.31375885009766,0.0,0.0,0.0,0.4884509146213531,4.0,0.0,1.0
382380,293.23785400390625,297.1499938964844,293.1499938964844,0.0695870071649551,-1728.863037109375,304.15704345703125,0.5623177886009216,0.1176265627145767,0.1102077588438987,293.4374694824219,297.1499938964844,293.1499938964844,0.05226456746459,-1503.641357421875,304.1784362792969,0.519607424736023,0.0947916135191917,0.0956928879022598,293.2196350097656,297.1499938964844,293.1499938964844,0.3227295279502868,-4528.3251953125,304.15887451171875,0.8500553369522095,0.4089993834495544,0.288621723651886,293.2302551269531,297.1499938964844,293.1499938964844,0.3800462484359741,-6971.33154296875,304.1604919433594,0.8872640132904053,0.4658934772014618,0.4442760348320007,293.27606201171875,297.1499938964844,293.1499938964844,0.0116984015330672,-3377.539794921875,302.5896911621094,0.3941878974437713,0.050000000745058,0.2450233995914459,291.1791687011719,291.1499938964844,261.9882202148437,261.10504150390625,279.7291259765625,293.3495178222656,291.180419921875,1.0,0.3631785213947296,0.8580184578895569,0.8580184578895569,1.0,1.0,-1.420788049697876,0.617185652256012,0.803602397441864,0.2815403044223785,0.0,0.0,0.6319628953933716,120.96886444091795,102.0,15.867273330688477,-16409.78125,455.2193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6425170898437,309.5208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,21345.890625,21240.0,0.0,0.0,0.4629188776016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657117247581482,0.7657200694084167,-8.387752131966408e-06,0.0,0.0004698038101196,0.0,0.0,74.5262222290039,0.0,0.0,0.0,0.4847383797168731,4.0,0.0,1.0
382440,293.23785400390625,297.1499938964844,293.1499938964844,0.0695870071649551,-1728.863037109375,304.15704345703125,0.5623177886009216,0.1176265627145767,0.1102077588438987,293.4374694824219,297.1499938964844,293.1499938964844,0.05226456746459,-1503.641357421875,304.1784362792969,0.519607424736023,0.0947916135191917,0.0956928879022598,293.2196350097656,297.1499938964844,293.1499938964844,0.3227295279502868,-4528.3251953125,304.15887451171875,0.8500553369522095,0.4089993834495544,0.288621723651886,293.2302551269531,297.1499938964844,293.1499938964844,0.3800462484359741,-6971.33154296875,304.1604919433594,0.8872640132904053,0.4658934772014618,0.4442760348320007,293.27606201171875,297.1499938964844,293.1499938964844,0.0116984015330672,-3377.539794921875,302.5896911621094,0.3941878974437713,0.050000000745058,0.2450233995914459,291.1791687011719,291.1499938964844,261.9882202148437,261.10504150390625,279.7291259765625,293.3495178222656,291.180419921875,1.0,0.3631785213947296,0.8580184578895569,0.8580184578895569,1.0,1.0,-1.420788049697876,0.617185652256012,0.803602397441864,0.2815403044223785,0.0,0.0,0.6319628953933716,120.96886444091795,102.0,15.867273330688477,-16409.78125,455.2193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6425170898437,309.5208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,21345.890625,21240.0,0.0,0.0,0.4629188776016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657117247581482,0.7657200694084167,-8.387752131966408e-06,0.0,0.0004698038101196,0.0,0.0,74.5262222290039,0.0,0.0,0.0,0.4847383797168731,4.0,0.0,1.0
382500,293.2364196777344,297.1499938964844,293.1499938964844,0.0688032954931259,-1714.7724609375,304.1571960449219,0.5630091428756714,0.116795428097248,0.1093638613820076,293.4360656738281,297.1499938964844,293.1499938964844,0.0492683872580528,-1451.2237548828125,304.1787109375,0.5147283673286438,0.0914308130741119,0.0924018546938896,293.21942138671875,297.1499938964844,293.1499938964844,0.3216227889060974,-4515.8955078125,304.1592712402344,0.8523632884025574,0.4081601798534393,0.287966787815094,293.2299499511719,297.1499938964844,293.1499938964844,0.3787504434585571,-6952.3681640625,304.1609191894531,0.8898260593414307,0.4649332165718078,0.4432771801948547,293.2764587402344,297.1499938964844,293.1499938964844,0.0116142891347408,-3363.2734375,302.5677795410156,0.3959041535854339,0.050000000745058,0.244600236415863,291.1858825683594,291.1499938964844,262.0270690917969,261.137939453125,279.75,293.3470458984375,291.1868896484375,1.0,0.360140711069107,0.8577218651771545,0.8577218651771545,1.0,1.0,-1.413331151008606,0.6137017011642456,0.7996294498443604,0.2796708047389984,0.0,0.0,0.6288907527923584,118.58370971679688,102.0,16.749343872070312,-16302.6416015625,445.3965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.631591796875,309.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21362.84375,20160.0,0.0,0.0,0.4600543081760406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759063720703125,0.7590720653533936,-8.330031960213091e-06,0.0,0.0004668966284953,0.0,0.0,73.2025146484375,0.0,0.0,0.0,0.4671067595481872,4.0,0.0,1.0
382560,293.2348937988281,297.1499938964844,293.1499938964844,0.068169854581356,-1703.7332763671875,304.15704345703125,0.5644941926002502,0.1159996911883354,0.1085231304168701,293.4344787597656,297.1499938964844,293.1499938964844,0.0463871546089649,-1401.598876953125,304.1787414550781,0.5104541182518005,0.088118091225624,0.0891289040446281,293.2190856933594,297.1499938964844,293.1499938964844,0.3211382031440735,-4510.978515625,304.1584167480469,0.8556442856788635,0.4073437452316284,0.2873064875602722,293.2295837402344,297.1499938964844,293.1499938964844,0.3781816959381103,-6944.8623046875,304.1599426269531,0.8934484124183655,0.4639956355094909,0.442270278930664,293.2767028808594,297.1499938964844,293.1499938964844,0.0115420585498213,-3353.1572265625,302.5435791015625,0.3981132209300995,0.050000000745058,0.2440539598464965,291.1718139648437,291.1499938964844,262.0659484863281,261.1708374023437,279.7709045410156,293.3445129394531,291.1676025390625,1.0,0.3564659059047699,0.8574506044387817,0.8574506044387817,1.0,1.0,-1.4057358503341677,0.6101576089859009,0.7955782413482666,0.2777712047100067,0.0,0.0,0.6285813450813293,115.53971862792967,90.0,-20.485252380371094,-16100.89453125,434.0110473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6380615234375,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20458.927734375,20160.0,0.0,0.0,0.4570228159427643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376919984817505,0.7376999258995056,-7.931363143143244e-06,0.0,0.0004638200625777,0.0,0.0,67.618408203125,0.0,0.0,0.0,0.4697069227695465,4.0,0.0,1.0
382620,293.2315673828125,297.1499938964844,293.1499938964844,0.0666695013642311,-1676.990478515625,304.1571960449219,0.5696014761924744,0.114523559808731,0.1068885922431945,293.43084716796875,297.1499938964844,293.1499938964844,0.0404178947210311,-1299.1407470703125,304.1791076660156,0.5033087134361267,0.0816426426172256,0.0826654583215713,293.2182312011719,297.1499938964844,293.1499938964844,0.3190596103668213,-4487.61328125,304.1591796875,0.864875316619873,0.4057679176330566,0.2859894037246704,293.2286071777344,297.1499938964844,293.1499938964844,0.3757527470588684,-6909.26220703125,304.1607971191406,0.9035177826881408,0.4621795415878296,0.4402631223201751,293.2768249511719,297.1499938964844,293.1499938964844,0.0113499416038393,-3319.646240234375,302.5002136230469,0.4037457704544067,0.050000000745058,0.2426872551441192,291.1773376464844,291.1499938964844,262.143798828125,261.2367553710937,279.8127746582031,293.3392944335937,291.1796569824219,1.0,0.3476230204105377,0.8569080233573914,0.8569080233573914,1.0,1.0,-1.3903836011886597,0.6030011177062988,0.7873824834823608,0.2739429473876953,0.0,0.0,0.6254659295082092,107.98824310302734,78.0,14.762332916259766,-15947.4501953125,408.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64678955078125,309.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20261.169921875,20160.0,0.0,0.0,0.4509575366973877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316238880157471,0.7316317558288574,-7.832498340576421e-06,0.0,0.0004576645733322,0.0,0.0,66.16957092285156,0.0,0.0,0.0,0.4664990901947021,4.0,0.0,1.0
382680,293.2315673828125,297.1499938964844,293.1499938964844,0.0666695013642311,-1676.990478515625,304.1571960449219,0.5696014761924744,0.114523559808731,0.1068885922431945,293.43084716796875,297.1499938964844,293.1499938964844,0.0404178947210311,-1299.1407470703125,304.1791076660156,0.5033087134361267,0.0816426426172256,0.0826654583215713,293.2182312011719,297.1499938964844,293.1499938964844,0.3190596103668213,-4487.61328125,304.1591796875,0.864875316619873,0.4057679176330566,0.2859894037246704,293.2286071777344,297.1499938964844,293.1499938964844,0.3757527470588684,-6909.26220703125,304.1607971191406,0.9035177826881408,0.4621795415878296,0.4402631223201751,293.2768249511719,297.1499938964844,293.1499938964844,0.0113499416038393,-3319.646240234375,302.5002136230469,0.4037457704544067,0.050000000745058,0.2426872551441192,291.1773376464844,291.1499938964844,262.143798828125,261.2367553710937,279.8127746582031,293.3392944335937,291.1796569824219,1.0,0.3476230204105377,0.8569080233573914,0.8569080233573914,1.0,1.0,-1.3903836011886597,0.6030011177062988,0.7873824834823608,0.2739429473876953,0.0,0.0,0.6254659295082092,107.98824310302734,78.0,14.762332916259766,-15947.4501953125,408.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64678955078125,309.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20261.169921875,20160.0,0.0,0.0,0.4509575366973877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316238880157471,0.7316317558288574,-7.832498340576421e-06,0.0,0.0004576645733322,0.0,0.0,66.16957092285156,0.0,0.0,0.0,0.4664990901947021,4.0,0.0,1.0
382740,293.2279052734375,297.1499938964844,293.1499938964844,0.0651863664388656,-1650.61962890625,304.1572570800781,0.5772984027862549,0.1132000088691711,0.1053421944379806,293.4266662597656,297.1499938964844,293.1499938964844,0.0345643460750579,-1198.236083984375,304.1791381835937,0.4975772500038147,0.0753732025623321,0.0763424187898635,293.21728515625,297.1499938964844,293.1499938964844,0.316732257604599,-4461.3876953125,304.15997314453125,0.8774978518486023,0.4042335748672485,0.2846652567386627,293.2275390625,297.1499938964844,293.1499938964844,0.3730289340019226,-6869.27099609375,304.1617126464844,0.9180299043655396,0.4604033827781677,0.4382452368736267,293.27655029296875,297.1499938964844,293.1499938964844,0.0111368931829929,-3280.8076171875,302.45947265625,0.4110113978385925,0.050000000745058,0.2410738468170166,291.194580078125,291.1499938964844,262.22174072265625,261.30279541015625,279.8547058105469,293.3340759277344,291.19549560546875,1.0,0.3372766375541687,0.856365442276001,0.856365442276001,1.0,1.0,-1.3749881982803345,0.5958325266838074,0.7791556715965271,0.2701211869716644,0.0,0.0,0.6181841492652893,99.12252044677734,66.0,17.757925033569336,-15727.5732421875,379.4259948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6485595703125,309.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20304.03125,19080.0,0.0,0.0,0.4449510872364044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165679931640625,0.7165756821632385,-7.709787496423814e-06,0.0,0.0004515687760431,0.0,0.0,63.44325637817383,0.0,0.0,0.0,0.4456113874912262,4.0,0.0,1.0
