time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2279052734375,297.1499938964844,293.1499938964844,0.0651863664388656,-1650.61962890625,304.1572570800781,0.5772984027862549,0.1132000088691711,0.1053421944379806,293.4266662597656,297.1499938964844,293.1499938964844,0.0345643460750579,-1198.236083984375,304.1791381835937,0.4975772500038147,0.0753732025623321,0.0763424187898635,293.21728515625,297.1499938964844,293.1499938964844,0.316732257604599,-4461.3876953125,304.15997314453125,0.8774978518486023,0.4042335748672485,0.2846652567386627,293.2275390625,297.1499938964844,293.1499938964844,0.3730289340019226,-6869.27099609375,304.1617126464844,0.9180299043655396,0.4604033827781677,0.4382452368736267,293.27655029296875,297.1499938964844,293.1499938964844,0.0111368931829929,-3280.8076171875,302.45947265625,0.4110113978385925,0.050000000745058,0.2410738468170166,291.194580078125,291.1499938964844,262.22174072265625,261.30279541015625,279.8547058105469,293.3340759277344,291.19549560546875,1.0,0.3372766375541687,0.856365442276001,0.856365442276001,1.0,1.0,-1.3749881982803345,0.5958325266838074,0.7791556715965271,0.2701211869716644,0.0,0.0,0.6181841492652893,99.12252044677734,66.0,17.757925033569336,-15727.5732421875,379.4259948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6485595703125,309.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20304.03125,19080.0,0.0,0.0,0.4449510872364044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165679931640625,0.7165756821632385,-7.709787496423814e-06,0.0,0.0004515687760431,0.0,0.0,63.44325637817383,0.0,0.0,0.0,0.4456113874912262,4.0,0.0,1.0
382860,293.2239685058594,297.1499938964844,293.1499938964844,0.0640491992235183,-1631.0428466796875,304.15673828125,0.5874699354171753,0.1120201647281646,0.1038973033428192,293.42193603515625,297.1499938964844,293.1499938964844,0.0292372126132249,-1103.7200927734375,304.1783142089844,0.4929988384246826,0.0693246722221374,0.0701914057135582,293.21612548828125,297.1499938964844,293.1499938964844,0.3155572414398193,-4448.98974609375,304.1586608886719,0.8936524987220764,0.4027632176876068,0.2833583056926727,293.22625732421875,297.1499938964844,293.1499938964844,0.3716521263122558,-6850.3603515625,304.16015625,0.937264323234558,0.4586947560310364,0.4362523853778839,293.27587890625,297.1499938964844,293.1499938964844,0.0109558813273906,-3250.962646484375,302.4142761230469,0.4205152094364166,0.050000000745058,0.2393105030059814,291.1696472167969,291.1499938964844,262.2997131347656,261.368896484375,279.8963623046875,293.32867431640625,291.1708679199219,1.0,0.3258064687252044,0.8559014201164246,0.8559014201164246,1.0,1.0,-1.359791874885559,0.5887675881385803,0.7710242867469788,0.2663768231868744,0.0,0.0,0.6173247694969177,89.4632797241211,54.0,-7.762398242950439,-15454.654296875,349.67205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6870422363281,309.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,19205.9140625,19080.0,0.0,0.0,0.4384970068931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918240785598755,0.6918312907218933,-7.249827376654139e-06,0.0,0.0004450187261682,0.0,0.0,57.49222946166992,0.0,0.0,0.0,0.4461902379989624,4.0,0.0,1.0
382920,293.2239685058594,297.1499938964844,293.1499938964844,0.0640491992235183,-1631.0428466796875,304.15673828125,0.5874699354171753,0.1120201647281646,0.1038973033428192,293.42193603515625,297.1499938964844,293.1499938964844,0.0292372126132249,-1103.7200927734375,304.1783142089844,0.4929988384246826,0.0693246722221374,0.0701914057135582,293.21612548828125,297.1499938964844,293.1499938964844,0.3155572414398193,-4448.98974609375,304.1586608886719,0.8936524987220764,0.4027632176876068,0.2833583056926727,293.22625732421875,297.1499938964844,293.1499938964844,0.3716521263122558,-6850.3603515625,304.16015625,0.937264323234558,0.4586947560310364,0.4362523853778839,293.27587890625,297.1499938964844,293.1499938964844,0.0109558813273906,-3250.962646484375,302.4142761230469,0.4205152094364166,0.050000000745058,0.2393105030059814,291.1696472167969,291.1499938964844,262.2997131347656,261.368896484375,279.8963623046875,293.32867431640625,291.1708679199219,1.0,0.3258064687252044,0.8559014201164246,0.8559014201164246,1.0,1.0,-1.359791874885559,0.5887675881385803,0.7710242867469788,0.2663768231868744,0.0,0.0,0.6173247694969177,89.4632797241211,54.0,-7.762398242950439,-15454.654296875,349.67205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6870422363281,309.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,19205.9140625,19080.0,0.0,0.0,0.4384970068931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918240785598755,0.6918312907218933,-7.249827376654139e-06,0.0,0.0004450187261682,0.0,0.0,57.49222946166992,0.0,0.0,0.0,0.4461902379989624,4.0,0.0,1.0
382980,293.21990966796875,297.1499938964844,293.1499938964844,0.0627012401819229,-1607.232177734375,304.15673828125,0.6001497507095337,0.110972061753273,0.1025554165244102,293.4164428710937,297.1499938964844,293.1499938964844,0.0242844950407743,-1008.7553100585938,304.17706298828125,0.4896527230739593,0.0635448396205902,0.0642603486776351,293.2149658203125,297.1499938964844,293.1499938964844,0.3131418824195862,-4421.55810546875,304.1597595214844,0.9143503904342652,0.401322990655899,0.2820674777030945,293.2250061035156,297.1499938964844,293.1499938964844,0.3688254952430725,-6808.5205078125,304.16143798828125,0.9599106311798096,0.4570179283618927,0.4342842996120453,293.27496337890625,297.1499938964844,293.1499938964844,0.010735816322267,-3208.627685546875,302.3763732910156,0.4334156513214111,0.050000000745058,0.2374582886695861,291.1916809082031,291.1499938964844,262.3777160644531,261.4350891113281,279.9378662109375,293.3231506347656,291.1929016113281,1.0,0.3134317994117737,0.8554373383522034,0.8554373383522034,1.0,1.0,-1.3449257612228394,0.5818568468093872,0.7630688548088074,0.2627495229244232,0.0,0.0,0.6102444529533386,79.33869171142578,42.0,16.37199592590332,-15267.2099609375,319.6068725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7055053710937,309.34088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19211.634765625,19080.0,0.0,0.0,0.4321227073669433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6800447702407837,0.6800519227981567,-7.1529921115143225e-06,0.0,0.0004385496140457,0.0,0.0,55.517208099365234,0.0,0.0,0.0,0.4413806498050689,4.0,0.0,1.0
383040,293.21990966796875,297.1499938964844,293.1499938964844,0.0627012401819229,-1607.232177734375,304.15673828125,0.6001497507095337,0.110972061753273,0.1025554165244102,293.4164428710937,297.1499938964844,293.1499938964844,0.0242844950407743,-1008.7553100585938,304.17706298828125,0.4896527230739593,0.0635448396205902,0.0642603486776351,293.2149658203125,297.1499938964844,293.1499938964844,0.3131418824195862,-4421.55810546875,304.1597595214844,0.9143503904342652,0.401322990655899,0.2820674777030945,293.2250061035156,297.1499938964844,293.1499938964844,0.3688254952430725,-6808.5205078125,304.16143798828125,0.9599106311798096,0.4570179283618927,0.4342842996120453,293.27496337890625,297.1499938964844,293.1499938964844,0.010735816322267,-3208.627685546875,302.3763732910156,0.4334156513214111,0.050000000745058,0.2374582886695861,291.1916809082031,291.1499938964844,262.3777160644531,261.4350891113281,279.9378662109375,293.3231506347656,291.1929016113281,1.0,0.3134317994117737,0.8554373383522034,0.8554373383522034,1.0,1.0,-1.3449257612228394,0.5818568468093872,0.7630688548088074,0.2627495229244232,0.0,0.0,0.6102444529533386,79.33869171142578,42.0,16.37199592590332,-15267.2099609375,319.6068725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7055053710937,309.34088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19211.634765625,19080.0,0.0,0.0,0.4321227073669433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6800447702407837,0.6800519227981567,-7.1529921115143225e-06,0.0,0.0004385496140457,0.0,0.0,55.517208099365234,0.0,0.0,0.0,0.4413806498050689,4.0,0.0,1.0
383100,293.2178039550781,297.1499938964844,293.1499938964844,0.0620982125401496,-1596.6964111328125,304.1566162109375,0.6074755787849426,0.1104961112141609,0.1019239947199821,293.4134521484375,297.1499938964844,293.1499938964844,0.0220907274633646,-963.2208862304688,304.1761169433594,0.488569438457489,0.0607605651021003,0.0613952614367008,293.2143859863281,297.1499938964844,293.1499938964844,0.3120940625667572,-4409.798828125,304.159912109375,0.9275687336921692,0.4006133079528808,0.2814245223999023,293.2243957519531,297.1499938964844,293.1499938964844,0.3675972819328308,-6790.5673828125,304.1615905761719,0.9719372391700744,0.4561901092529297,0.4333035051822662,293.2744140625,297.1499938964844,293.1499938964844,0.0106315677985548,-3188.81689453125,302.35699462890625,0.4416281282901764,0.050000000745058,0.2365112155675888,291.1969909667969,291.1499938964844,262.4167175292969,261.4682006835937,279.95855712890625,293.3203125,291.1976928710937,1.0,0.3069431185722351,0.8552052974700928,0.8552052974700928,1.0,1.0,-1.3376424312591553,0.57846999168396,0.7591724395751953,0.2609890699386596,0.0,0.0,0.6065590977668762,74.16837310791016,42.0,14.621882438659668,-15159.1474609375,304.6233215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7127685546875,309.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,19221.498046875,18000.0,0.0,0.0,0.4289315342903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722267270088196,0.6722338199615479,-7.091023235261673e-06,0.0,0.0004353109688963,0.0,0.0,54.2431869506836,0.0,0.0,0.0,0.4233739376068115,4.0,0.0,1.0
383160,293.2157287597656,297.1499938964844,293.1499938964844,0.0616697296500206,-1589.56103515625,304.1561889648437,0.6154000759124756,0.1100474074482917,0.1013174951076507,293.410400390625,297.1499938964844,293.1499938964844,0.0201390646398067,-920.38818359375,304.1749267578125,0.4879137873649597,0.0580242089927196,0.0585814900696277,293.2137756347656,297.1499938964844,293.1499938964844,0.3117124140262604,-4406.11572265625,304.15875244140625,0.942343771457672,0.3999152481555938,0.2807866930961609,293.2237243652344,297.1499938964844,293.1499938964844,0.3671476244926452,-6784.9306640625,304.1602783203125,0.9840605854988098,0.4553751051425934,0.4323301911354065,293.2738037109375,297.1499938964844,293.1499938964844,0.0105460230261087,-3174.79296875,302.3347473144531,0.4513113796710968,0.050000000745058,0.2355561703443527,291.18017578125,291.1499938964844,262.4557189941406,261.5013122558594,279.979248046875,293.3174743652344,291.17462158203125,1.0,0.3002710342407226,0.8549923896789551,0.8549923896789551,1.0,1.0,-1.3304561376571655,0.5751281976699829,0.7553279995918274,0.2592658102512359,0.0,0.0,0.6059473752975464,68.95792388916016,30.0,-28.145267486572266,-14952.1181640625,289.7420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7357482910156,309.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18314.666015625,18000.0,0.0,0.0,0.4255561530590057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504276394844055,0.6504343748092651,-6.710858087899396e-06,0.0,0.0004318854189477,0.0,0.0,49.56153869628906,0.0,0.0,0.0,0.4256410002708435,4.0,0.0,1.0
383220,293.2118225097656,297.1499938964844,293.1499938964844,0.0606052316725254,-1571.09033203125,304.1559143066406,0.6308255195617676,0.1091770529747009,0.1001868247985839,293.4045104980469,297.1499938964844,293.1499938964844,0.0166034512221813,-833.3685302734375,304.1725158691406,0.4862056076526642,0.0526176355779171,0.0530761778354644,293.2125244140625,297.1499938964844,293.1499938964844,0.3098432719707489,-4385.0751953125,304.1590881347656,0.970995545387268,0.3985519111156463,0.2795629501342773,293.2192077636719,297.1499938964844,293.1499938964844,0.3554565608501434,-6608.47802734375,304.1784973144531,0.9990000128746032,0.4543937444686889,0.4208439588546753,293.2723693847656,297.1499938964844,293.1499938964844,0.010363632813096,-3139.732421875,302.29608154296875,0.4719747602939605,0.050000000745058,0.2338297218084335,291.181396484375,291.1499938964844,262.53369140625,261.56756591796875,280.0279541015625,293.3106689453125,291.1859741210937,1.0,0.2860941588878631,0.8545665740966797,0.8545665740966797,1.0,1.0,-1.3047311305999756,0.5631590485572815,0.7415720820426941,0.2532903254032135,0.0,0.0,0.6028664708137512,59.35011291503906,33.0,23.137842178344727,-14748.1201171875,257.8724975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7703857421875,309.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.0,18000.0,0.0,0.0,0.4187875986099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447144150733948,0.6447210311889648,-6.616473456233507e-06,0.0,0.0004250161873642,0.0,0.0,48.40131378173828,0.0,0.0,0.0,0.4225066304206848,4.0,0.0,1.0
383280,293.2118225097656,297.1499938964844,293.1499938964844,0.0606052316725254,-1571.09033203125,304.1559143066406,0.6308255195617676,0.1091770529747009,0.1001868247985839,293.4045104980469,297.1499938964844,293.1499938964844,0.0166034512221813,-833.3685302734375,304.1725158691406,0.4862056076526642,0.0526176355779171,0.0530761778354644,293.2125244140625,297.1499938964844,293.1499938964844,0.3098432719707489,-4385.0751953125,304.1590881347656,0.970995545387268,0.3985519111156463,0.2795629501342773,293.2192077636719,297.1499938964844,293.1499938964844,0.3554565608501434,-6608.47802734375,304.1784973144531,0.9990000128746032,0.4543937444686889,0.4208439588546753,293.2723693847656,297.1499938964844,293.1499938964844,0.010363632813096,-3139.732421875,302.29608154296875,0.4719747602939605,0.050000000745058,0.2338297218084335,291.181396484375,291.1499938964844,262.53369140625,261.56756591796875,280.0279541015625,293.3106689453125,291.1859741210937,1.0,0.2860941588878631,0.8545665740966797,0.8545665740966797,1.0,1.0,-1.3047311305999756,0.5631590485572815,0.7415720820426941,0.2532903254032135,0.0,0.0,0.6028664708137512,59.35011291503906,33.0,23.137842178344727,-14748.1201171875,257.8724975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7703857421875,309.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.0,18000.0,0.0,0.0,0.4187875986099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447144150733948,0.6447210311889648,-6.616473456233507e-06,0.0,0.0004250161873642,0.0,0.0,48.40131378173828,0.0,0.0,0.0,0.4225066304206848,4.0,0.0,1.0
383340,293.21044921875,297.1499938964844,293.1499938964844,0.0591186098754406,-1544.6866455078125,304.15643310546875,0.6393376588821411,0.1078950613737106,0.0989704355597496,293.3996276855469,297.1499938964844,293.1499938964844,0.0142101803794503,-765.7006225585938,304.1304016113281,0.482304573059082,0.050000000745058,0.049173180013895,293.2118530273437,297.1499938964844,293.1499938964844,0.3065985739231109,-4347.48291015625,304.1614074707031,0.9859333634376526,0.3971075415611267,0.2784433364868164,293.1857604980469,297.1499938964844,293.1499938964844,0.33173668384552,-6243.63818359375,304.2077941894531,0.9990000128746032,0.4593766033649444,0.3984452784061432,293.27069091796875,297.1499938964844,293.1499938964844,0.0101932780817151,-3101.89794921875,302.2674255371094,0.4820339679718017,0.050000000745058,0.2329125255346298,291.2435913085937,291.1499938964844,262.611572265625,261.63385009765625,280.0795593261719,293.29449462890625,291.2467956542969,1.0,0.2759891748428345,0.8541407585144043,0.8541407585144043,1.0,1.0,-1.2696902751922607,0.5469256043434143,0.7227647304534912,0.2451721429824829,0.0,0.0,0.5859744548797607,53.930606842041016,36.0,57.020111083984375,-14344.7421875,232.6526794433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83709716796875,309.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18263.216796875,18000.0,0.0,0.0,0.4115269780158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186854243278503,0.6186919212341309,-6.4545956774964e-06,0.0,0.0004176475631538,0.0,0.0,44.80029296875,0.0,0.0,0.0,0.4128548204898834,4.0,0.0,1.0
383400,293.21044921875,297.1499938964844,293.1499938964844,0.0591186098754406,-1544.6866455078125,304.15643310546875,0.6393376588821411,0.1078950613737106,0.0989704355597496,293.3996276855469,297.1499938964844,293.1499938964844,0.0142101803794503,-765.7006225585938,304.1304016113281,0.482304573059082,0.050000000745058,0.049173180013895,293.2118530273437,297.1499938964844,293.1499938964844,0.3065985739231109,-4347.48291015625,304.1614074707031,0.9859333634376526,0.3971075415611267,0.2784433364868164,293.1857604980469,297.1499938964844,293.1499938964844,0.33173668384552,-6243.63818359375,304.2077941894531,0.9990000128746032,0.4593766033649444,0.3984452784061432,293.27069091796875,297.1499938964844,293.1499938964844,0.0101932780817151,-3101.89794921875,302.2674255371094,0.4820339679718017,0.050000000745058,0.2329125255346298,291.2435913085937,291.1499938964844,262.611572265625,261.63385009765625,280.0795593261719,293.29449462890625,291.2467956542969,1.0,0.2759891748428345,0.8541407585144043,0.8541407585144043,1.0,1.0,-1.2696902751922607,0.5469256043434143,0.7227647304534912,0.2451721429824829,0.0,0.0,0.5859744548797607,53.930606842041016,36.0,57.020111083984375,-14344.7421875,232.6526794433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83709716796875,309.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18263.216796875,18000.0,0.0,0.0,0.4115269780158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186854243278503,0.6186919212341309,-6.4545956774964e-06,0.0,0.0004176475631538,0.0,0.0,44.80029296875,0.0,0.0,0.0,0.4128548204898834,4.0,0.0,1.0
383460,293.20831298828125,297.1499938964844,293.1499938964844,0.0579581782221794,-1524.744384765625,304.1561889648437,0.645151674747467,0.1067928373813629,0.0977677106857299,293.4010009765625,297.1499938964844,293.1499938964844,0.0138069670647382,-755.6026000976562,304.0354309082031,0.4887604117393493,0.050000000745058,0.0489713549613952,293.21148681640625,297.1499938964844,293.1499938964844,0.3047047853469848,-4326.38427734375,304.16070556640625,0.9954113960266112,0.3956141471862793,0.2773133516311645,293.14422607421875,297.1499938964844,293.1499938964844,0.3153219819068908,-5995.9482421875,304.2154235839844,0.9990000128746032,0.466894268989563,0.3827061355113983,293.2686462402344,297.1499938964844,293.1499938964844,0.0100862085819244,-3081.186279296875,302.2330322265625,0.4887596368789673,0.050000000745058,0.2322979718446731,291.2548522949219,291.1499938964844,262.6893615722656,261.7001342773437,280.1250305175781,293.2816467285156,291.2545471191406,1.0,0.2690686881542206,0.8539276719093323,0.8539276719093323,1.0,1.0,-1.2470136880874634,0.5363828539848328,0.7106308341026306,0.2401605695486068,0.0,0.0,0.5708425045013428,50.32471084594727,54.0,19.321754455566406,-13987.912109375,216.80763244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9577941894531,309.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.640625,18000.0,0.0,0.0,0.4033405780792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5869197845458984,0.5869260430335999,-6.223491254786495e-06,0.0,0.0004093394090887,0.0,0.0,40.45403671264648,0.0,0.0,0.0,0.4011336863040924,4.0,0.0,1.0
383520,293.20831298828125,297.1499938964844,293.1499938964844,0.0579581782221794,-1524.744384765625,304.1561889648437,0.645151674747467,0.1067928373813629,0.0977677106857299,293.4010009765625,297.1499938964844,293.1499938964844,0.0138069670647382,-755.6026000976562,304.0354309082031,0.4887604117393493,0.050000000745058,0.0489713549613952,293.21148681640625,297.1499938964844,293.1499938964844,0.3047047853469848,-4326.38427734375,304.16070556640625,0.9954113960266112,0.3956141471862793,0.2773133516311645,293.14422607421875,297.1499938964844,293.1499938964844,0.3153219819068908,-5995.9482421875,304.2154235839844,0.9990000128746032,0.466894268989563,0.3827061355113983,293.2686462402344,297.1499938964844,293.1499938964844,0.0100862085819244,-3081.186279296875,302.2330322265625,0.4887596368789673,0.050000000745058,0.2322979718446731,291.2548522949219,291.1499938964844,262.6893615722656,261.7001342773437,280.1250305175781,293.2816467285156,291.2545471191406,1.0,0.2690686881542206,0.8539276719093323,0.8539276719093323,1.0,1.0,-1.2470136880874634,0.5363828539848328,0.7106308341026306,0.2401605695486068,0.0,0.0,0.5708425045013428,50.32471084594727,54.0,19.321754455566406,-13987.912109375,216.80763244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9577941894531,309.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.640625,18000.0,0.0,0.0,0.4033405780792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5869197845458984,0.5869260430335999,-6.223491254786495e-06,0.0,0.0004093394090887,0.0,0.0,40.45403671264648,0.0,0.0,0.0,0.4011336863040924,4.0,0.0,1.0
383580,293.2057189941406,297.1499938964844,293.1499938964844,0.0573397763073444,-1514.6463623046875,304.1551513671875,0.641715943813324,0.1058386415243148,0.0969219356775283,293.40838623046875,297.1499938964844,293.1499938964844,0.0135644515976309,-750.8961791992188,303.92449951171875,0.4874759912490845,0.050000000745058,0.0489954575896263,293.2113342285156,297.1499938964844,293.1499938964844,0.3039255738258362,-4318.64453125,304.1583557128906,0.9925048351287842,0.3940884172916412,0.2762796580791473,293.11737060546875,297.1499938964844,293.1499938964844,0.3176939487457275,-6042.94775390625,304.1888122558594,0.9990000128746032,0.4725483655929565,0.3857036828994751,293.2665710449219,297.1499938964844,293.1499938964844,0.0100535545498132,-3079.074951171875,302.1939697265625,0.4874759912490845,0.050000000745058,0.2324133515357971,291.2297668457031,291.1499938964844,262.7669982910156,261.7663879394531,280.1568908691406,293.2782287597656,291.2242736816406,1.0,0.2707324028015136,0.8537145853042603,0.8537145853042603,1.0,1.0,-1.2485095262527466,0.5370597243309021,0.7114498615264893,0.2404807657003402,0.0,0.0,0.561211347579956,50.96118927001953,72.0,-37.2094955444336,-13829.130859375,218.68670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07342529296875,309.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.802734375,18000.0,0.0,0.0,0.3947046995162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630700588226318,0.5630760788917542,-6.0386801123968326e-06,0.0,0.0004005751106888,0.0,0.0,37.30588912963867,0.0,0.0,0.0,0.3923048079013824,4.0,0.0,1.0
383640,293.2057189941406,297.1499938964844,293.1499938964844,0.0573397763073444,-1514.6463623046875,304.1551513671875,0.641715943813324,0.1058386415243148,0.0969219356775283,293.40838623046875,297.1499938964844,293.1499938964844,0.0135644515976309,-750.8961791992188,303.92449951171875,0.4874759912490845,0.050000000745058,0.0489954575896263,293.2113342285156,297.1499938964844,293.1499938964844,0.3039255738258362,-4318.64453125,304.1583557128906,0.9925048351287842,0.3940884172916412,0.2762796580791473,293.11737060546875,297.1499938964844,293.1499938964844,0.3176939487457275,-6042.94775390625,304.1888122558594,0.9990000128746032,0.4725483655929565,0.3857036828994751,293.2665710449219,297.1499938964844,293.1499938964844,0.0100535545498132,-3079.074951171875,302.1939697265625,0.4874759912490845,0.050000000745058,0.2324133515357971,291.2297668457031,291.1499938964844,262.7669982910156,261.7663879394531,280.1568908691406,293.2782287597656,291.2242736816406,1.0,0.2707324028015136,0.8537145853042603,0.8537145853042603,1.0,1.0,-1.2485095262527466,0.5370597243309021,0.7114498615264893,0.2404807657003402,0.0,0.0,0.561211347579956,50.96118927001953,72.0,-37.2094955444336,-13829.130859375,218.68670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07342529296875,309.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.802734375,18000.0,0.0,0.0,0.3947046995162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630700588226318,0.5630760788917542,-6.0386801123968326e-06,0.0,0.0004005751106888,0.0,0.0,37.30588912963867,0.0,0.0,0.0,0.3923048079013824,4.0,0.0,1.0
383700,293.20458984375,297.1499938964844,293.1499938964844,0.0571890212595462,-1512.5374755859375,304.15447998046875,0.6368459463119507,0.1053578704595565,0.0965540558099746,293.4135437011719,297.1499938964844,293.1499938964844,0.0134823406115174,-750.12060546875,303.8639221191406,0.4841418266296386,0.050000000745058,0.0490596704185009,293.2113342285156,297.1499938964844,293.1499938964844,0.3040626049041748,-4321.04296875,304.1565856933594,0.9867209196090698,0.3933140337467193,0.2757916152477264,293.11651611328125,297.1499938964844,293.1499938964844,0.3255887925624847,-6170.30224609375,304.1673583984375,0.9990000128746032,0.4731383621692657,0.393520176410675,293.265869140625,297.1499938964844,293.1499938964844,0.0100649232044816,-3085.424072265625,302.1708984375,0.4841418266296386,0.050000000745058,0.2327179610729217,291.198486328125,291.1499938964844,262.8057556152344,261.79949951171875,280.1688537597656,293.2811279296875,291.19195556640625,1.0,0.2741453051567077,0.8536080121994019,0.8536080121994019,1.0,1.0,-1.2573033571243286,0.5411196947097778,0.7161836624145508,0.2424466162919998,0.0,0.0,0.5610812902450562,52.713356018066406,72.0,-63.59614944458008,-13843.892578125,225.54879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1002197265625,309.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.48828125,18000.0,0.0,0.0,0.3905584812164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584606528282166,0.5584666132926941,-5.987790700601181e-06,0.0,0.0003963672206737,0.0,0.0,36.63800430297852,0.0,0.0,0.0,0.3904500603675842,4.0,0.0,1.0
383760,293.2035827636719,297.1499938964844,293.1499938964844,0.0570740289986133,-1511.0694580078125,304.15386962890625,0.6305204033851624,0.1048631742596626,0.0962060913443565,293.41943359375,297.1499938964844,293.1499938964844,0.0134122651070356,-749.8114013671875,303.8004455566406,0.4793050289154053,0.050000000745058,0.0491541512310504,293.2113647460937,297.1499938964844,293.1499938964844,0.3043122291564941,-4324.6982421875,304.1549377441406,0.9782201051712036,0.3925290107727051,0.2753197252750397,293.12469482421875,297.1499938964844,293.1499938964844,0.337062656879425,-6351.611328125,304.143310546875,0.9990000128746032,0.4719600975513458,0.4047475457191467,293.2655334472656,297.1499938964844,293.1499938964844,0.0100857727229595,-3094.101806640625,302.1462707519531,0.4793050289154053,0.050000000745058,0.2331661283969879,291.163818359375,291.1499938964844,262.844482421875,261.8326110839844,280.1794738769531,293.2870788574219,291.15704345703125,1.0,0.2790199518203735,0.8534010052680969,0.8534010052680969,1.0,1.0,-1.2704439163208008,0.547182559967041,0.723261296749115,0.2454087734222412,0.0,0.0,0.5636274218559265,55.29672622680664,75.0,-80.27719116210938,-13916.076171875,235.88661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0909729003906,309.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2265625,18000.0,0.0,0.0,0.3867539763450622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593006014823914,0.5593065619468689,-5.973074166831793e-06,0.0,0.0003925061027985,0.0,0.0,36.637577056884766,0.0,0.0,0.0,0.3905191719532013,4.0,0.0,1.0
383820,293.20184326171875,297.1499938964844,293.1499938964844,0.0567107386887073,-1505.630859375,304.1531982421875,0.620258092880249,0.1038617566227912,0.0954621583223342,293.4325561523437,297.1499938964844,293.1499938964844,0.0132267400622367,-747.487060546875,303.6669311523437,0.470876932144165,0.050000000745058,0.0493144392967224,293.2114562988281,297.1499938964844,293.1499938964844,0.3044189512729645,-4326.98095703125,304.1531982421875,0.9632090926170348,0.3909542262554168,0.274345338344574,293.15850830078125,297.1499938964844,293.1499938964844,0.3565761744976043,-6652.9208984375,304.1135559082031,0.9990000128746032,0.4657795131206512,0.4231161475181579,293.2662048339844,297.1499938964844,293.1499938964844,0.0101034818217158,-3105.323486328125,302.0954284667969,0.470876932144165,0.050000000745058,0.233926460146904,291.1075744628906,291.1499938964844,262.9217834472656,261.8987731933594,280.20904541015625,293.3056945800781,291.1043701171875,1.0,0.2864688336849212,0.8529868721961975,0.8529868721961975,1.0,1.0,-1.2915395498275757,0.5568631887435913,0.7346764206886292,0.2503571510314941,0.0,0.0,0.5734954476356506,59.67184066772461,78.0,-67.88630676269531,-14088.025390625,253.3802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94927978515625,309.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.154296875,18000.0,0.0,0.0,0.3806383013725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735496878623962,0.5735557079315186,-6.039156232873211e-06,0.0,0.0003862994781229,0.0,0.0,38.2508659362793,0.0,0.0,0.0,0.3952758312225342,4.0,0.0,1.0
383880,293.20184326171875,297.1499938964844,293.1499938964844,0.0567107386887073,-1505.630859375,304.1531982421875,0.620258092880249,0.1038617566227912,0.0954621583223342,293.4325561523437,297.1499938964844,293.1499938964844,0.0132267400622367,-747.487060546875,303.6669311523437,0.470876932144165,0.050000000745058,0.0493144392967224,293.2114562988281,297.1499938964844,293.1499938964844,0.3044189512729645,-4326.98095703125,304.1531982421875,0.9632090926170348,0.3909542262554168,0.274345338344574,293.15850830078125,297.1499938964844,293.1499938964844,0.3565761744976043,-6652.9208984375,304.1135559082031,0.9990000128746032,0.4657795131206512,0.4231161475181579,293.2662048339844,297.1499938964844,293.1499938964844,0.0101034818217158,-3105.323486328125,302.0954284667969,0.470876932144165,0.050000000745058,0.233926460146904,291.1075744628906,291.1499938964844,262.9217834472656,261.8987731933594,280.20904541015625,293.3056945800781,291.1043701171875,1.0,0.2864688336849212,0.8529868721961975,0.8529868721961975,1.0,1.0,-1.2915395498275757,0.5568631887435913,0.7346764206886292,0.2503571510314941,0.0,0.0,0.5734954476356506,59.67184066772461,78.0,-67.88630676269531,-14088.025390625,253.3802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94927978515625,309.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.154296875,18000.0,0.0,0.0,0.3806383013725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735496878623962,0.5735557079315186,-6.039156232873211e-06,0.0,0.0003862994781229,0.0,0.0,38.2508659362793,0.0,0.0,0.0,0.3952758312225342,4.0,0.0,1.0
383940,293.1989440917969,297.1499938964844,293.1499938964844,0.0562818348407745,-1498.7315673828125,304.15283203125,0.6100484132766724,0.1031228527426719,0.0948266983032226,293.4466857910156,297.1499938964844,293.1499938964844,0.013000113889575,-743.2772216796875,303.5267639160156,0.4610722362995147,0.050000000745058,0.0494830161333084,293.211669921875,297.1499938964844,293.1499938964844,0.3038198053836822,-4320.57470703125,304.15313720703125,0.947340726852417,0.3893552720546722,0.2733601629734039,293.2010498046875,297.1499938964844,293.1499938964844,0.3703474402427673,-6857.84619140625,304.10400390625,0.9966709613800048,0.4569467604160309,0.4354743659496307,293.268310546875,297.1499938964844,293.1499938964844,0.0100969038903713,-3109.39111328125,302.0446472167969,0.4610722362995147,0.050000000745058,0.2347261160612106,291.07928466796875,291.1499938964844,262.99884033203125,261.96490478515625,280.24786376953125,293.3307189941406,291.0776062011719,1.0,0.2932832241058349,0.8525727391242981,0.8525727391242981,1.0,1.0,-1.3056696653366089,0.5632789731025696,0.7423906922340393,0.2538810968399048,0.0,0.0,0.5849507451057434,64.16140747070312,81.0,-41.975833892822266,-14208.353515625,268.8310241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6687927246094,308.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.939453125,18000.0,0.0,0.0,0.3767735064029693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593878448009491,0.5938846468925476,-6.170783308334649e-06,0.0,0.0003823772130999,0.0,0.0,40.82720184326172,0.0,0.0,0.0,0.4026332199573517,4.0,0.0,1.0
384000,293.1989440917969,297.1499938964844,293.1499938964844,0.0562818348407745,-1498.7315673828125,304.15283203125,0.6100484132766724,0.1031228527426719,0.0948266983032226,293.4466857910156,297.1499938964844,293.1499938964844,0.013000113889575,-743.2772216796875,303.5267639160156,0.4610722362995147,0.050000000745058,0.0494830161333084,293.211669921875,297.1499938964844,293.1499938964844,0.3038198053836822,-4320.57470703125,304.15313720703125,0.947340726852417,0.3893552720546722,0.2733601629734039,293.2010498046875,297.1499938964844,293.1499938964844,0.3703474402427673,-6857.84619140625,304.10400390625,0.9966709613800048,0.4569467604160309,0.4354743659496307,293.268310546875,297.1499938964844,293.1499938964844,0.0100969038903713,-3109.39111328125,302.0446472167969,0.4610722362995147,0.050000000745058,0.2347261160612106,291.07928466796875,291.1499938964844,262.99884033203125,261.96490478515625,280.24786376953125,293.3307189941406,291.0776062011719,1.0,0.2932832241058349,0.8525727391242981,0.8525727391242981,1.0,1.0,-1.3056696653366089,0.5632789731025696,0.7423906922340393,0.2538810968399048,0.0,0.0,0.5849507451057434,64.16140747070312,81.0,-41.975833892822266,-14208.353515625,268.8310241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6687927246094,308.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.939453125,18000.0,0.0,0.0,0.3767735064029693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593878448009491,0.5938846468925476,-6.170783308334649e-06,0.0,0.0003823772130999,0.0,0.0,40.82720184326172,0.0,0.0,0.0,0.4026332199573517,4.0,0.0,1.0
384060,293.19482421875,297.1499938964844,293.1499938964844,0.0560323521494865,-1494.2802734375,304.15234375,0.598504900932312,0.1027248948812484,0.0946965739130973,293.4613037109375,297.1499938964844,293.1499938964844,0.0127326250076293,-736.6940307617188,303.383056640625,0.448950856924057,0.050000000745058,0.0497044846415519,293.2120056152344,297.1499938964844,293.1499938964844,0.3020050823688507,-4299.3935546875,304.1551818847656,0.9276942014694214,0.3877235054969787,0.2724038362503052,293.2249755859375,297.1499938964844,293.1499938964844,0.3640902042388916,-6755.3896484375,304.1293334960937,0.9787845015525818,0.4507524371147156,0.4288516938686371,293.2708435058594,297.1499938964844,293.1499938964844,0.0100686829537153,-3104.814208984375,301.9993591308594,0.448950856924057,0.050000000745058,0.2357766777276992,291.097900390625,291.1499938964844,263.0756225585937,262.0309143066406,280.2983703613281,293.3476867675781,291.1002502441406,1.0,0.2987705767154693,0.8517987728118896,0.8517987728118896,1.0,1.0,-1.2978755235671997,0.5595954656600952,0.7382800579071045,0.252080351114273,0.0,0.0,0.5912025570869446,69.65312957763672,84.0,14.316011428833008,-14146.412109375,277.8733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3327941894531,308.798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.384765625,18000.0,0.0,0.0,0.3747295439243316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611275851726532,0.6112821698188782,-6.309962827799609e-06,0.0,0.0003803028375841,0.0,0.0,43.25998306274414,0.0,0.0,0.0,0.4091691970825195,4.0,0.0,1.0
384120,293.19482421875,297.1499938964844,293.1499938964844,0.0560323521494865,-1494.2802734375,304.15234375,0.598504900932312,0.1027248948812484,0.0946965739130973,293.4613037109375,297.1499938964844,293.1499938964844,0.0127326250076293,-736.6940307617188,303.383056640625,0.448950856924057,0.050000000745058,0.0497044846415519,293.2120056152344,297.1499938964844,293.1499938964844,0.3020050823688507,-4299.3935546875,304.1551818847656,0.9276942014694214,0.3877235054969787,0.2724038362503052,293.2249755859375,297.1499938964844,293.1499938964844,0.3640902042388916,-6755.3896484375,304.1293334960937,0.9787845015525818,0.4507524371147156,0.4288516938686371,293.2708435058594,297.1499938964844,293.1499938964844,0.0100686829537153,-3104.814208984375,301.9993591308594,0.448950856924057,0.050000000745058,0.2357766777276992,291.097900390625,291.1499938964844,263.0756225585937,262.0309143066406,280.2983703613281,293.3476867675781,291.1002502441406,1.0,0.2987705767154693,0.8517987728118896,0.8517987728118896,1.0,1.0,-1.2978755235671997,0.5595954656600952,0.7382800579071045,0.252080351114273,0.0,0.0,0.5912025570869446,69.65312957763672,84.0,14.316011428833008,-14146.412109375,277.8733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3327941894531,308.798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.384765625,18000.0,0.0,0.0,0.3747295439243316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611275851726532,0.6112821698188782,-6.309962827799609e-06,0.0,0.0003803028375841,0.0,0.0,43.25998306274414,0.0,0.0,0.0,0.4091691970825195,4.0,0.0,1.0
384180,293.1929626464844,297.1499938964844,293.1499938964844,0.0555694289505481,-1486.30126953125,304.15234375,0.5886467099189758,0.1019714251160621,0.0942711010575294,293.4766540527344,297.1499938964844,293.1499938964844,0.0124524254351854,-729.625732421875,303.2323303222656,0.4402999877929687,0.050000000745058,0.0498899444937706,293.21258544921875,297.1499938964844,293.1499938964844,0.3003018796443939,-4279.83056640625,304.15625,0.9124855399131776,0.3860369622707367,0.2713738977909088,293.2331848144531,297.1499938964844,293.1499938964844,0.3606120645999908,-6698.9072265625,304.14178466796875,0.9639461636543274,0.4471669197082519,0.425228863954544,293.2734375,297.1499938964844,293.1499938964844,0.0100331148132681,-3099.551025390625,301.9521179199219,0.4402999877929687,0.050000000745058,0.2366564124822616,291.1099548339844,291.1499938964844,263.1521301269531,262.09686279296875,280.3430480957031,293.35797119140625,291.1105041503906,1.0,0.3034859299659729,0.8510248064994812,0.8510248064994812,1.0,1.0,-1.2930576801300049,0.5572695136070251,0.7357881665229797,0.2510317862033844,0.0,0.0,0.5955265760421753,74.27969360351562,87.0,12.89027976989746,-14038.8544921875,286.1054992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01531982421875,308.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17912.501953125,18000.0,0.0,0.0,0.3738211095333099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202595829963684,0.6202659606933594,-6.387124358298024e-06,0.0,0.0003793808864429,0.0,0.0,44.57887649536133,0.0,0.0,0.0,0.412756860256195,4.0,0.0,1.0
384240,293.1929626464844,297.1499938964844,293.1499938964844,0.0555694289505481,-1486.30126953125,304.15234375,0.5886467099189758,0.1019714251160621,0.0942711010575294,293.4766540527344,297.1499938964844,293.1499938964844,0.0124524254351854,-729.625732421875,303.2323303222656,0.4402999877929687,0.050000000745058,0.0498899444937706,293.21258544921875,297.1499938964844,293.1499938964844,0.3003018796443939,-4279.83056640625,304.15625,0.9124855399131776,0.3860369622707367,0.2713738977909088,293.2331848144531,297.1499938964844,293.1499938964844,0.3606120645999908,-6698.9072265625,304.14178466796875,0.9639461636543274,0.4471669197082519,0.425228863954544,293.2734375,297.1499938964844,293.1499938964844,0.0100331148132681,-3099.551025390625,301.9521179199219,0.4402999877929687,0.050000000745058,0.2366564124822616,291.1099548339844,291.1499938964844,263.1521301269531,262.09686279296875,280.3430480957031,293.35797119140625,291.1105041503906,1.0,0.3034859299659729,0.8510248064994812,0.8510248064994812,1.0,1.0,-1.2930576801300049,0.5572695136070251,0.7357881665229797,0.2510317862033844,0.0,0.0,0.5955265760421753,74.27969360351562,87.0,12.89027976989746,-14038.8544921875,286.1054992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01531982421875,308.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17912.501953125,18000.0,0.0,0.0,0.3738211095333099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202595829963684,0.6202659606933594,-6.387124358298024e-06,0.0,0.0003793808864429,0.0,0.0,44.57887649536133,0.0,0.0,0.0,0.412756860256195,4.0,0.0,1.0
384300,293.1925354003906,297.1499938964844,293.1499938964844,0.0552603378891944,-1481.0250244140625,304.1524658203125,0.5840241312980652,0.1015116423368454,0.0939585864543914,293.4845275878906,297.1499938964844,293.1499938964844,0.0123090455308556,-725.926025390625,303.1544189453125,0.4367543756961822,0.050000000745058,0.0499744527041912,293.2128295898437,297.1499938964844,293.1499938964844,0.299495130777359,-4270.62841796875,304.1565856933594,0.906209111213684,0.3851942420005798,0.2708504796028137,293.2349548339844,297.1499938964844,293.1499938964844,0.3593197464942932,-6678.279296875,304.1455993652344,0.9572725296020508,0.4457648396492004,0.4239012002944946,293.274658203125,297.1499938964844,293.1499938964844,0.0100144818425178,-3096.919921875,301.9278869628906,0.4367543756961822,0.050000000745058,0.2370572835206985,291.1131591796875,291.1499938964844,263.1902770996094,262.1297912597656,280.364501953125,293.36212158203125,291.1138000488281,1.0,0.30562824010849,0.8506377935409546,0.8506377935409546,1.0,1.0,-1.2910431623458862,0.5562869310379028,0.7347561717033386,0.2506057918071747,0.0,0.0,0.5976586937904358,76.39103698730469,87.0,11.646566390991213,-13992.388671875,289.9165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8693542480469,308.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.03125,18000.0,0.0,0.0,0.3737030327320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248056292533875,0.6248120665550232,-6.422294063668232e-06,0.0,0.0003792610659729,0.0,0.0,45.2332649230957,0.0,0.0,0.0,0.4144960343837738,4.0,0.0,1.0
384360,293.1922607421875,297.1499938964844,293.1499938964844,0.0549173466861248,-1475.1807861328125,304.15264892578125,0.5795758366584778,0.1010249331593513,0.0936100929975509,293.492431640625,297.1499938964844,293.1499938964844,0.0121635636314749,-722.07470703125,303.0751037597656,0.4335781931877136,0.050000000745058,0.0500551424920558,293.21307373046875,297.1499938964844,293.1499938964844,0.2986826300621032,-4261.3701171875,304.1568603515625,0.9006984233856201,0.3843538463115692,0.2703255116939544,293.2359924316406,297.1499938964844,293.1499938964844,0.358129620552063,-6659.52392578125,304.1485595703125,0.9509453177452089,0.4444852173328399,0.422722190618515,293.2758483886719,297.1499938964844,293.1499938964844,0.0099946223199367,-3094.005859375,301.90362548828125,0.4335781931877136,0.050000000745058,0.2374400496482849,291.1164855957031,291.1499938964844,263.22833251953125,262.1626892089844,280.385498046875,293.3659973144531,291.1170654296875,1.0,0.3076590001583099,0.8504068851470947,0.8504068851470947,1.0,1.0,-1.2891356945037842,0.5553635954856873,0.7337720990180969,0.2502187490463257,0.0,0.0,0.5995593667030334,78.40740966796875,90.0,10.623327255249023,-13947.220703125,293.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73272705078125,308.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17921.943359375,18000.0,0.0,0.0,0.3737702369689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289806365966797,0.6289871335029602,-6.455418315454153e-06,0.0,0.0003793292853515,0.0,0.0,45.84397888183594,0.0,0.0,0.0,0.4161029458045959,4.0,0.0,1.0
384420,293.1919860839844,297.1499938964844,293.1499938964844,0.0541798360645771,-1462.65625,304.1529846191406,0.5711698532104492,0.1000137627124786,0.0928562879562377,293.5083312988281,297.1499938964844,293.1499938964844,0.0118679925799369,-713.9752807617188,302.9122314453125,0.4280841052532196,0.050000000745058,0.0502075888216495,293.21343994140625,297.1499938964844,293.1499938964844,0.297063261270523,-4242.94775390625,304.1572570800781,0.8908304572105408,0.3826808333396911,0.2692742645740509,293.2368469238281,297.1499938964844,293.1499938964844,0.3559098243713379,-6625.1337890625,304.1526794433594,0.9391527771949768,0.4421292245388031,0.4206035137176513,293.278076171875,297.1499938964844,293.1499938964844,0.0099522387608885,-3087.6064453125,301.8547668457031,0.4280841052532196,0.050000000745058,0.2381631880998611,291.12261962890625,291.1499938964844,263.3041687011719,262.2283935546875,280.42694091796875,293.3731994628906,291.12322998046875,1.0,0.3114451467990875,0.8499451875686646,0.8499451875686646,1.0,1.0,-1.285476803779602,0.5535877346992493,0.731889009475708,0.2494917809963226,0.0,0.0,0.6027970910072327,82.2166748046875,93.0,9.403818130493164,-13861.41015625,300.3627319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913635253906,308.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.08203125,18000.0,0.0,0.0,0.3743524849414825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361859440803528,0.6361924409866333,-6.513745120173553e-06,0.0,0.0003799201804213,0.0,0.0,46.91617584228516,0.0,0.0,0.0,0.4188985824584961,4.0,0.0,1.0
384480,293.1919860839844,297.1499938964844,293.1499938964844,0.0541798360645771,-1462.65625,304.1529846191406,0.5711698532104492,0.1000137627124786,0.0928562879562377,293.5083312988281,297.1499938964844,293.1499938964844,0.0118679925799369,-713.9752807617188,302.9122314453125,0.4280841052532196,0.050000000745058,0.0502075888216495,293.21343994140625,297.1499938964844,293.1499938964844,0.297063261270523,-4242.94775390625,304.1572570800781,0.8908304572105408,0.3826808333396911,0.2692742645740509,293.2368469238281,297.1499938964844,293.1499938964844,0.3559098243713379,-6625.1337890625,304.1526794433594,0.9391527771949768,0.4421292245388031,0.4206035137176513,293.278076171875,297.1499938964844,293.1499938964844,0.0099522387608885,-3087.6064453125,301.8547668457031,0.4280841052532196,0.050000000745058,0.2381631880998611,291.12261962890625,291.1499938964844,263.3041687011719,262.2283935546875,280.42694091796875,293.3731994628906,291.12322998046875,1.0,0.3114451467990875,0.8499451875686646,0.8499451875686646,1.0,1.0,-1.285476803779602,0.5535877346992493,0.731889009475708,0.2494917809963226,0.0,0.0,0.6027970910072327,82.2166748046875,93.0,9.403818130493164,-13861.41015625,300.3627319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913635253906,308.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.08203125,18000.0,0.0,0.0,0.3743524849414825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361859440803528,0.6361924409866333,-6.513745120173553e-06,0.0,0.0003799201804213,0.0,0.0,46.91617584228516,0.0,0.0,0.0,0.4188985824584961,4.0,0.0,1.0
