time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1917724609375,297.1499938964844,293.1499938964844,0.053406473249197,-1449.5584716796875,304.1532897949219,0.5633541941642761,0.0989892557263374,0.09207334369421,293.52423095703125,297.1499938964844,293.1499938964844,0.0115668829530477,-705.3045654296875,302.7441711425781,0.4234440922737121,0.050000000745058,0.0503512322902679,293.2137145996094,297.1499938964844,293.1499938964844,0.295413464307785,-4224.17041015625,304.1575927734375,0.882011353969574,0.3810170888900757,0.268223226070404,293.2369384765625,297.1499938964844,293.1499938964844,0.3537298142910003,-6591.91259765625,304.1553955078125,0.9283540844917296,0.4399106502532959,0.4186380505561828,293.2801818847656,297.1499938964844,293.1499938964844,0.009905906394124,-3080.208984375,301.8057556152344,0.4234440922737121,0.050000000745058,0.2388445734977722,291.1297607421875,291.1499938964844,263.3796081542969,262.2939453125,280.468017578125,293.3800964355469,291.1304931640625,1.0,0.3149462938308716,0.8494834303855896,0.8494834303855896,1.0,1.0,-1.2819064855575562,0.551849365234375,0.7300570607185364,0.2487975805997848,0.0,0.0,0.6050299406051636,85.80484771728516,96.0,10.316150665283203,-13781.4921875,306.68817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,308.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.99609375,18000.0,0.0,0.0,0.3753491342067718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416261196136475,0.6416326761245728,-6.559783741977299e-06,0.0,0.000380931654945,0.0,0.0,47.747161865234375,0.0,0.0,0.0,0.4210295379161834,4.0,0.0,1.0
384600,293.1917724609375,297.1499938964844,293.1499938964844,0.053406473249197,-1449.5584716796875,304.1532897949219,0.5633541941642761,0.0989892557263374,0.09207334369421,293.52423095703125,297.1499938964844,293.1499938964844,0.0115668829530477,-705.3045654296875,302.7441711425781,0.4234440922737121,0.050000000745058,0.0503512322902679,293.2137145996094,297.1499938964844,293.1499938964844,0.295413464307785,-4224.17041015625,304.1575927734375,0.882011353969574,0.3810170888900757,0.268223226070404,293.2369384765625,297.1499938964844,293.1499938964844,0.3537298142910003,-6591.91259765625,304.1553955078125,0.9283540844917296,0.4399106502532959,0.4186380505561828,293.2801818847656,297.1499938964844,293.1499938964844,0.009905906394124,-3080.208984375,301.8057556152344,0.4234440922737121,0.050000000745058,0.2388445734977722,291.1297607421875,291.1499938964844,263.3796081542969,262.2939453125,280.468017578125,293.3800964355469,291.1304931640625,1.0,0.3149462938308716,0.8494834303855896,0.8494834303855896,1.0,1.0,-1.2819064855575562,0.551849365234375,0.7300570607185364,0.2487975805997848,0.0,0.0,0.6050299406051636,85.80484771728516,96.0,10.316150665283203,-13781.4921875,306.68817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,308.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.99609375,18000.0,0.0,0.0,0.3753491342067718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416261196136475,0.6416326761245728,-6.559783741977299e-06,0.0,0.000380931654945,0.0,0.0,47.747161865234375,0.0,0.0,0.0,0.4210295379161834,4.0,0.0,1.0
384660,293.19158935546875,297.1499938964844,293.1499938964844,0.0526183955371379,-1436.240478515625,304.15350341796875,0.556049108505249,0.0979701578617096,0.091286577284336,293.5400390625,297.1499938964844,293.1499938964844,0.0112628610804677,-696.1106567382812,302.5712890625,0.4194212853908539,0.050000000745058,0.0504887551069259,293.21392822265625,297.1499938964844,293.1499938964844,0.2937248945236206,-4204.9267578125,304.1578674316406,0.8739978671073914,0.3793606460094452,0.2671729922294616,293.2366943359375,297.1499938964844,293.1499938964844,0.3515232801437378,-6558.6220703125,304.1572570800781,0.9184893369674684,0.4377598464488983,0.4167415499687195,293.2821655273437,297.1499938964844,293.1499938964844,0.0098562119528651,-3071.8876953125,301.7566223144531,0.4194212853908539,0.050000000745058,0.2394969165325164,291.1383972167969,291.1499938964844,263.45465087890625,262.3593444824219,280.5089111328125,293.3867492675781,291.1392822265625,1.0,0.3182381689548492,0.8490057587623596,0.8490057587623596,1.0,1.0,-1.2783730030059814,0.5501234531402588,0.7282496094703674,0.2481230199337005,0.0,0.0,0.6060066819190979,89.23900604248047,99.0,11.982905387878418,-13704.8076171875,312.65643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14947509765625,308.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.13671875,18000.0,0.0,0.0,0.3765439391136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447118520736694,0.6447184681892395,-6.588893938896945e-06,0.0,0.0003821442078333,0.0,0.0,48.239871978759766,0.0,0.0,0.0,0.4222673177719116,4.0,0.0,1.0
384720,293.19158935546875,297.1499938964844,293.1499938964844,0.0526183955371379,-1436.240478515625,304.15350341796875,0.556049108505249,0.0979701578617096,0.091286577284336,293.5400390625,297.1499938964844,293.1499938964844,0.0112628610804677,-696.1106567382812,302.5712890625,0.4194212853908539,0.050000000745058,0.0504887551069259,293.21392822265625,297.1499938964844,293.1499938964844,0.2937248945236206,-4204.9267578125,304.1578674316406,0.8739978671073914,0.3793606460094452,0.2671729922294616,293.2366943359375,297.1499938964844,293.1499938964844,0.3515232801437378,-6558.6220703125,304.1572570800781,0.9184893369674684,0.4377598464488983,0.4167415499687195,293.2821655273437,297.1499938964844,293.1499938964844,0.0098562119528651,-3071.8876953125,301.7566223144531,0.4194212853908539,0.050000000745058,0.2394969165325164,291.1383972167969,291.1499938964844,263.45465087890625,262.3593444824219,280.5089111328125,293.3867492675781,291.1392822265625,1.0,0.3182381689548492,0.8490057587623596,0.8490057587623596,1.0,1.0,-1.2783730030059814,0.5501234531402588,0.7282496094703674,0.2481230199337005,0.0,0.0,0.6060066819190979,89.23900604248047,99.0,11.982905387878418,-13704.8076171875,312.65643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14947509765625,308.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.13671875,18000.0,0.0,0.0,0.3765439391136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447118520736694,0.6447184681892395,-6.588893938896945e-06,0.0,0.0003821442078333,0.0,0.0,48.239871978759766,0.0,0.0,0.0,0.4222673177719116,4.0,0.0,1.0
384780,293.1913757324219,297.1499938964844,293.1499938964844,0.0518262721598148,-1422.8848876953125,304.1536560058594,0.5491905808448792,0.0969618707895279,0.0905045196413993,293.5556640625,297.1499938964844,293.1499938964844,0.0109578697010874,-686.4471435546875,302.3938293457031,0.415861040353775,0.050000000745058,0.0506218560039997,293.2140808105469,297.1499938964844,293.1499938964844,0.2920092940330505,-4185.35302734375,304.1581115722656,0.8666329979896545,0.3777105212211609,0.2661239802837372,293.2362365722656,297.1499938964844,293.1499938964844,0.3492916822433471,-6525.15771484375,304.1585388183594,0.9096001982688904,0.4356520771980285,0.4148852825164795,293.2840881347656,297.1499938964844,293.1499938964844,0.0098038697615265,-3062.824462890625,301.707275390625,0.415861040353775,0.050000000745058,0.240128293633461,291.1481628417969,291.1499938964844,263.5292358398437,262.4245910644531,280.5495300292969,293.3932189941406,291.1491394042969,1.0,0.3213745951652527,0.8485280871391296,0.8485280871391296,1.0,1.0,-1.2748645544052124,0.5484054684638977,0.7264590859413147,0.247466504573822,0.0,0.0,0.6056028008460999,92.56197357177734,102.0,13.428058624267578,-13629.5888671875,318.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513916015625,308.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.3777389228343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450809836387634,0.6450875997543335,-6.597542778763454e-06,0.0,0.0003833569935522,0.0,0.0,48.329219818115234,0.0,0.0,0.0,0.4224623739719391,4.0,0.0,1.0
384840,293.1913757324219,297.1499938964844,293.1499938964844,0.0518262721598148,-1422.8848876953125,304.1536560058594,0.5491905808448792,0.0969618707895279,0.0905045196413993,293.5556640625,297.1499938964844,293.1499938964844,0.0109578697010874,-686.4471435546875,302.3938293457031,0.415861040353775,0.050000000745058,0.0506218560039997,293.2140808105469,297.1499938964844,293.1499938964844,0.2920092940330505,-4185.35302734375,304.1581115722656,0.8666329979896545,0.3777105212211609,0.2661239802837372,293.2362365722656,297.1499938964844,293.1499938964844,0.3492916822433471,-6525.15771484375,304.1585388183594,0.9096001982688904,0.4356520771980285,0.4148852825164795,293.2840881347656,297.1499938964844,293.1499938964844,0.0098038697615265,-3062.824462890625,301.707275390625,0.415861040353775,0.050000000745058,0.240128293633461,291.1481628417969,291.1499938964844,263.5292358398437,262.4245910644531,280.5495300292969,293.3932189941406,291.1491394042969,1.0,0.3213745951652527,0.8485280871391296,0.8485280871391296,1.0,1.0,-1.2748645544052124,0.5484054684638977,0.7264590859413147,0.247466504573822,0.0,0.0,0.6056028008460999,92.56197357177734,102.0,13.428058624267578,-13629.5888671875,318.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513916015625,308.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.3777389228343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450809836387634,0.6450875997543335,-6.597542778763454e-06,0.0,0.0003833569935522,0.0,0.0,48.329219818115234,0.0,0.0,0.0,0.4224623739719391,4.0,0.0,1.0
384900,293.1912536621094,297.1499938964844,293.1499938964844,0.0514308400452137,-1416.2305908203125,304.1537170410156,0.5459128022193909,0.0964622125029563,0.0901162326335907,293.5634155273437,297.1499938964844,293.1499938964844,0.0108056468889117,-681.4602661132812,302.3033752441406,0.4142187833786011,0.050000000745058,0.0506871342658996,293.2141418457031,297.1499938964844,293.1499938964844,0.2911467850208282,-4175.5068359375,304.158203125,0.8631576299667358,0.376887708902359,0.2656001150608063,293.2359924316406,297.1499938964844,293.1499938964844,0.3481724858283996,-6508.427734375,304.1590270996094,0.9055495858192444,0.4346109330654144,0.4139686226844787,293.2850341796875,297.1499938964844,293.1499938964844,0.0097769713029265,-3058.0859375,301.6824951171875,0.4142187833786011,0.050000000745058,0.2404379397630691,291.1532592773437,291.1499938964844,263.5663452148437,262.4571533203125,280.5697937011719,293.3963928222656,291.1542663574219,1.0,0.3228970170021057,0.8482892513275146,0.8482892513275146,1.0,1.0,-1.2731194496154783,0.547549307346344,0.7255700826644897,0.2471449822187423,0.0,0.0,0.6048712730407715,94.19157409667967,102.0,13.889877319335938,-13592.078125,321.13140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201110839844,307.9769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.91015625,18000.0,0.0,0.0,0.378281682729721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441906094551086,0.6441971659660339,-6.593582838831935e-06,0.0,0.0003839078126475,0.0,0.0,48.212528228759766,0.0,0.0,0.0,0.4221456050872803,4.0,0.0,1.0
384960,293.19110107421875,297.1499938964844,293.1499938964844,0.0510368347167968,-1409.6097412109375,304.1537475585937,0.5427293181419373,0.0959656089544296,0.0897300541400909,293.57110595703125,297.1499938964844,293.1499938964844,0.0106537360697984,-676.3753662109375,302.2117919921875,0.4126533269882202,0.050000000745058,0.0507517307996749,293.21417236328125,297.1499938964844,293.1499938964844,0.2902844250202179,-4165.65966796875,304.15826416015625,0.8598049283027649,0.3760663866996765,0.2650767266750335,293.2357177734375,297.1499938964844,293.1499938964844,0.3470552265644073,-6491.75390625,304.1593933105469,0.9017744064331056,0.4335774183273315,0.4130586385726928,293.28594970703125,297.1499938964844,293.1499938964844,0.0097496854141354,-3053.241455078125,301.6576232910156,0.4126533269882202,0.050000000745058,0.2407443523406982,291.1584167480469,291.1499938964844,263.60333251953125,262.4896545410156,280.5899353027344,293.3995361328125,291.1593933105469,1.0,0.3243938386440277,0.8480556607246399,0.8480556607246399,1.0,1.0,-1.2713806629180908,0.5466955900192261,0.7246851325035095,0.2468284219503402,0.0,0.0,0.6037890315055847,95.80403137207033,105.0,14.12452793121338,-13554.4404296875,323.8617553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003662109375,307.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.216796875,18000.0,0.0,0.0,0.3787607848644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425731778144836,0.6425797939300537,-6.583954473171616e-06,0.0,0.0003843940503429,0.0,0.0,47.986812591552734,0.0,0.0,0.0,0.4215486049652099,4.0,0.0,1.0
385020,293.1908264160156,297.1499938964844,293.1499938964844,0.0502555295825004,-1396.511474609375,304.15380859375,0.5366268157958984,0.0949812904000282,0.0889642015099525,293.5863647460937,297.1499938964844,293.1499938964844,0.0103517761453986,-665.94775390625,302.02520751953125,0.4097143411636352,0.050000000745058,0.0508793108165264,293.2142333984375,297.1499938964844,293.1499938964844,0.2885705828666687,-4146.08837890625,304.15838623046875,0.8534273505210876,0.3744283318519592,0.2640319168567657,293.2350769042969,297.1499938964844,293.1499938964844,0.3448397517204284,-6458.7548828125,304.1599426269531,0.8946173787117004,0.4315311014652252,0.4112572073936462,293.2877502441406,297.1499938964844,293.1499938964844,0.0096944011747837,-3043.35986328125,301.60748291015625,0.4097143411636352,0.050000000745058,0.2413495332002639,291.16845703125,291.1499938964844,263.67694091796875,262.55450439453125,280.6300964355469,293.4056396484375,291.1694030761719,1.0,0.3273240029811859,0.8475884795188904,0.8475884795188904,1.0,1.0,-1.2679245471954346,0.5449953079223633,0.7229292392730713,0.2462096214294433,0.0,0.0,0.6006448864936829,98.98886108398438,108.0,13.885498046875,-13478.3681640625,329.2206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,307.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.66015625,18000.0,0.0,0.0,0.3794610202312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372722387313843,0.6372787952423096,-6.548509645654121e-06,0.0,0.0003851046785712,0.0,0.0,47.22913360595703,0.0,0.0,0.0,0.419560432434082,4.0,0.0,1.0
385080,293.1908264160156,297.1499938964844,293.1499938964844,0.0502555295825004,-1396.511474609375,304.15380859375,0.5366268157958984,0.0949812904000282,0.0889642015099525,293.5863647460937,297.1499938964844,293.1499938964844,0.0103517761453986,-665.94775390625,302.02520751953125,0.4097143411636352,0.050000000745058,0.0508793108165264,293.2142333984375,297.1499938964844,293.1499938964844,0.2885705828666687,-4146.08837890625,304.15838623046875,0.8534273505210876,0.3744283318519592,0.2640319168567657,293.2350769042969,297.1499938964844,293.1499938964844,0.3448397517204284,-6458.7548828125,304.1599426269531,0.8946173787117004,0.4315311014652252,0.4112572073936462,293.2877502441406,297.1499938964844,293.1499938964844,0.0096944011747837,-3043.35986328125,301.60748291015625,0.4097143411636352,0.050000000745058,0.2413495332002639,291.16845703125,291.1499938964844,263.67694091796875,262.55450439453125,280.6300964355469,293.4056396484375,291.1694030761719,1.0,0.3273240029811859,0.8475884795188904,0.8475884795188904,1.0,1.0,-1.2679245471954346,0.5449953079223633,0.7229292392730713,0.2462096214294433,0.0,0.0,0.6006448864936829,98.98886108398438,108.0,13.885498046875,-13478.3681640625,329.2206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,307.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.66015625,18000.0,0.0,0.0,0.3794610202312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372722387313843,0.6372787952423096,-6.548509645654121e-06,0.0,0.0003851046785712,0.0,0.0,47.22913360595703,0.0,0.0,0.0,0.419560432434082,4.0,0.0,1.0
385140,293.1905212402344,297.1499938964844,293.1499938964844,0.0494864284992218,-1383.6624755859375,304.15380859375,0.5308560132980347,0.0940085425972938,0.0882072448730468,293.6014099121094,297.1499938964844,293.1499938964844,0.0100530618801712,-655.2103271484375,301.83404541015625,0.4069800972938537,0.050000000745058,0.0510052293539047,293.2142639160156,297.1499938964844,293.1499938964844,0.2868854403495788,-4126.84765625,304.15838623046875,0.8474341034889221,0.3727964460849762,0.2629901468753814,293.23443603515625,297.1499938964844,293.1499938964844,0.3426680266857147,-6426.47607421875,304.1602478027344,0.8878182768821716,0.4295106828212738,0.4094788730144501,293.2895202636719,297.1499938964844,293.1499938964844,0.0096386531367897,-3033.370849609375,301.5567626953125,0.4069800972938537,0.050000000745058,0.2419468611478805,291.1776428222656,291.1499938964844,263.75,262.6191711425781,280.6699523925781,293.4115600585937,291.178466796875,1.0,0.3301843404769897,0.8471212983131409,0.8471212983131409,1.0,1.0,-1.264498949050903,0.5433053374290466,0.7211936116218567,0.2456105053424835,0.0,0.0,0.5963253378868103,102.13257598876952,96.0,12.76272964477539,-13400.7568359375,334.4724426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,307.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.95703125,18000.0,0.0,0.0,0.3797246515750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294565200805664,0.6294630169868469,-6.4934320107568055e-06,0.0,0.0003853722591884,0.0,0.0,46.10924911499024,0.0,0.0,0.0,0.4166134595870971,4.0,0.0,1.0
385200,293.1905212402344,297.1499938964844,293.1499938964844,0.0494864284992218,-1383.6624755859375,304.15380859375,0.5308560132980347,0.0940085425972938,0.0882072448730468,293.6014099121094,297.1499938964844,293.1499938964844,0.0100530618801712,-655.2103271484375,301.83404541015625,0.4069800972938537,0.050000000745058,0.0510052293539047,293.2142639160156,297.1499938964844,293.1499938964844,0.2868854403495788,-4126.84765625,304.15838623046875,0.8474341034889221,0.3727964460849762,0.2629901468753814,293.23443603515625,297.1499938964844,293.1499938964844,0.3426680266857147,-6426.47607421875,304.1602478027344,0.8878182768821716,0.4295106828212738,0.4094788730144501,293.2895202636719,297.1499938964844,293.1499938964844,0.0096386531367897,-3033.370849609375,301.5567626953125,0.4069800972938537,0.050000000745058,0.2419468611478805,291.1776428222656,291.1499938964844,263.75,262.6191711425781,280.6699523925781,293.4115600585937,291.178466796875,1.0,0.3301843404769897,0.8471212983131409,0.8471212983131409,1.0,1.0,-1.264498949050903,0.5433053374290466,0.7211936116218567,0.2456105053424835,0.0,0.0,0.5963253378868103,102.13257598876952,96.0,12.76272964477539,-13400.7568359375,334.4724426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,307.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.95703125,18000.0,0.0,0.0,0.3797246515750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294565200805664,0.6294630169868469,-6.4934320107568055e-06,0.0,0.0003853722591884,0.0,0.0,46.10924911499024,0.0,0.0,0.0,0.4166134595870971,4.0,0.0,1.0
385260,293.1899719238281,297.1499938964844,293.1499938964844,0.0485823228955268,-1368.59326171875,304.154052734375,0.530347466468811,0.0930930599570274,0.0873092859983444,293.6161193847656,297.1499938964844,293.1499938964844,0.0097091197967529,-641.8546142578125,301.6390686035156,0.4081764221191406,0.050000000745058,0.0509493499994277,293.214111328125,297.1499938964844,293.1499938964844,0.285042941570282,-4105.708984375,304.1586608886719,0.848372220993042,0.3711969256401062,0.2618303596973419,293.23358154296875,297.1499938964844,293.1499938964844,0.3403442502021789,-6391.81787109375,304.16070556640625,0.8887816667556763,0.4275419116020202,0.4075564742088318,293.2911071777344,297.1499938964844,293.1499938964844,0.0095353499054908,-3012.476318359375,301.506103515625,0.4081764221191406,0.050000000745058,0.241681769490242,291.1871643066406,291.1499938964844,263.8220520019531,262.6830139160156,280.7108764648437,293.41717529296875,291.1882019042969,1.0,0.3277245461940765,0.8466644287109375,0.8466644287109375,1.0,1.0,-1.259337306022644,0.540794312953949,0.7185429930686951,0.2446783035993576,0.0,0.0,0.5907707810401917,100.64927673339844,84.0,13.938437461853027,-13309.9248046875,328.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,307.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.30078125,18000.0,0.0,0.0,0.3794610500335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193654537200928,0.6193718314170837,-6.42173381493194e-06,0.0,0.000385104707675,0.0,0.0,44.68398284912109,0.0,0.0,0.0,0.4128131568431854,4.0,0.0,1.0
385320,293.1899719238281,297.1499938964844,293.1499938964844,0.0485823228955268,-1368.59326171875,304.154052734375,0.530347466468811,0.0930930599570274,0.0873092859983444,293.6161193847656,297.1499938964844,293.1499938964844,0.0097091197967529,-641.8546142578125,301.6390686035156,0.4081764221191406,0.050000000745058,0.0509493499994277,293.214111328125,297.1499938964844,293.1499938964844,0.285042941570282,-4105.708984375,304.1586608886719,0.848372220993042,0.3711969256401062,0.2618303596973419,293.23358154296875,297.1499938964844,293.1499938964844,0.3403442502021789,-6391.81787109375,304.16070556640625,0.8887816667556763,0.4275419116020202,0.4075564742088318,293.2911071777344,297.1499938964844,293.1499938964844,0.0095353499054908,-3012.476318359375,301.506103515625,0.4081764221191406,0.050000000745058,0.241681769490242,291.1871643066406,291.1499938964844,263.8220520019531,262.6830139160156,280.7108764648437,293.41717529296875,291.1882019042969,1.0,0.3277245461940765,0.8466644287109375,0.8466644287109375,1.0,1.0,-1.259337306022644,0.540794312953949,0.7185429930686951,0.2446783035993576,0.0,0.0,0.5907707810401917,100.64927673339844,84.0,13.938437461853027,-13309.9248046875,328.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,307.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.30078125,18000.0,0.0,0.0,0.3794610500335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193654537200928,0.6193718314170837,-6.42173381493194e-06,0.0,0.000385104707675,0.0,0.0,44.68398284912109,0.0,0.0,0.0,0.4128131568431854,4.0,0.0,1.0
385380,293.1883544921875,297.1499938964844,293.1499938964844,0.0477103404700756,-1354.096435546875,304.1541442871094,0.5342264175415039,0.0924078151583671,0.086453840136528,293.6302795410156,297.1499938964844,293.1499938964844,0.0093405153602361,-626.6311645507812,301.4410400390625,0.4124759435653686,0.050000000745058,0.0507593117654323,293.2142639160156,297.1499938964844,293.1499938964844,0.2830336689949035,-4082.583740234375,304.1591186523437,0.8546616435050964,0.3695451915264129,0.2605567574501037,293.232421875,297.1499938964844,293.1499938964844,0.3379341065883636,-6355.82958984375,304.1611633300781,0.8957808017730713,0.4256574213504791,0.4055756032466888,293.2923278808594,297.1499938964844,293.1499938964844,0.0093992678448557,-2983.697509765625,301.45623779296875,0.4124759435653686,0.050000000745058,0.240780308842659,291.1977233886719,291.1499938964844,263.8926086425781,262.7454833984375,280.75244140625,293.4223327636719,291.1986694335937,1.0,0.3218945264816284,0.8462076187133789,0.8462076187133789,1.0,1.0,-1.2530943155288696,0.5377578735351562,0.7153365015983582,0.2435823082923889,0.0,0.0,0.5836865901947021,95.75564575195312,72.0,14.062201499938965,-13203.2890625,315.8152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,307.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.265625,18000.0,0.0,0.0,0.3785513639450073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606345534324646,0.6063518524169922,-6.330471023829887e-06,0.0,0.0003841815050691,0.0,0.0,42.89154052734375,0.0,0.0,0.0,0.4079590439796448,4.0,0.0,1.0
385440,293.1883544921875,297.1499938964844,293.1499938964844,0.0477103404700756,-1354.096435546875,304.1541442871094,0.5342264175415039,0.0924078151583671,0.086453840136528,293.6302795410156,297.1499938964844,293.1499938964844,0.0093405153602361,-626.6311645507812,301.4410400390625,0.4124759435653686,0.050000000745058,0.0507593117654323,293.2142639160156,297.1499938964844,293.1499938964844,0.2830336689949035,-4082.583740234375,304.1591186523437,0.8546616435050964,0.3695451915264129,0.2605567574501037,293.232421875,297.1499938964844,293.1499938964844,0.3379341065883636,-6355.82958984375,304.1611633300781,0.8957808017730713,0.4256574213504791,0.4055756032466888,293.2923278808594,297.1499938964844,293.1499938964844,0.0093992678448557,-2983.697509765625,301.45623779296875,0.4124759435653686,0.050000000745058,0.240780308842659,291.1977233886719,291.1499938964844,263.8926086425781,262.7454833984375,280.75244140625,293.4223327636719,291.1986694335937,1.0,0.3218945264816284,0.8462076187133789,0.8462076187133789,1.0,1.0,-1.2530943155288696,0.5377578735351562,0.7153365015983582,0.2435823082923889,0.0,0.0,0.5836865901947021,95.75564575195312,72.0,14.062201499938965,-13203.2890625,315.8152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,307.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.265625,18000.0,0.0,0.0,0.3785513639450073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606345534324646,0.6063518524169922,-6.330471023829887e-06,0.0,0.0003841815050691,0.0,0.0,42.89154052734375,0.0,0.0,0.0,0.4079590439796448,4.0,0.0,1.0
385500,293.187255859375,297.1499938964844,293.1499938964844,0.0473175570368766,-1347.5860595703125,304.15411376953125,0.5375851988792419,0.0921351984143257,0.0860685929656028,293.6371459960937,297.1499938964844,293.1499938964844,0.0091532757505774,-618.6036376953125,301.3407287597656,0.4156480431556701,0.050000000745058,0.0506303384900093,293.21435546875,297.1499938964844,293.1499938964844,0.281997948884964,-4070.66357421875,304.15936279296875,0.8594707250595093,0.3687132000923157,0.2598824799060821,293.23175048828125,297.1499938964844,293.1499938964844,0.3367442190647125,-6338.08447265625,304.1612854003906,0.9011147022247314,0.4247460067272186,0.4045806229114532,293.29278564453125,297.1499938964844,293.1499938964844,0.0093243680894374,-2967.610595703125,301.43145751953125,0.4156480431556701,0.050000000745058,0.2401685267686844,291.20233154296875,291.1499938964844,263.9273681640625,262.7762145996094,280.7734375,293.4248046875,291.2031555175781,1.0,0.3180325925350189,0.8459792137145996,0.8459792137145996,1.0,1.0,-1.249739170074463,0.5361199378967285,0.7136192321777344,0.2430184185504913,0.0,0.0,0.5797338485717773,92.44681549072266,72.0,13.191518783569336,-13145.5537109375,307.3374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,308.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.912109375,18000.0,0.0,0.0,0.3778278827667236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989446640014648,0.5989509224891663,-6.278484306676546e-06,0.0,0.0003834472736343,0.0,0.0,41.891693115234375,0.0,0.0,0.0,0.4052155017852783,4.0,0.0,1.0
385560,293.18609619140625,297.1499938964844,293.1499938964844,0.0469424687325954,-1341.3812255859375,304.154052734375,0.5418071150779724,0.0918933302164077,0.085699163377285,293.6438903808594,297.1499938964844,293.1499938964844,0.0089659206569194,-610.3824462890625,301.23956298828125,0.4195381999015808,0.050000000745058,0.0504847764968872,293.2143859863281,297.1499938964844,293.1499938964844,0.2809642851352691,-4058.77587890625,304.1595458984375,0.8653571605682373,0.3678904175758362,0.2591998279094696,293.23101806640625,297.1499938964844,293.1499938964844,0.335571825504303,-6320.61572265625,304.161376953125,0.9077170491218568,0.4238536953926086,0.4035874903202057,293.29315185546875,297.1499938964844,293.1499938964844,0.0092466045171022,-2950.76953125,301.4067687988281,0.4195381999015808,0.050000000745058,0.239478051662445,291.2063903808594,291.1499938964844,263.9617614746094,262.8066101074219,280.79449462890625,293.4272766113281,291.20709228515625,1.0,0.3136719763278961,0.8457747101783752,0.8457747101783752,1.0,1.0,-1.2462807893753052,0.5344271063804626,0.7118536233901978,0.2424605190753936,0.0,0.0,0.5755654573440552,88.7172622680664,60.0,11.98275375366211,-13085.6337890625,297.9672241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,308.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.51171875,18000.0,0.0,0.0,0.3769184350967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911062955856323,0.591112494468689,-6.223558557394426e-06,0.0,0.0003825242747552,0.0,0.0,40.848854064941406,0.0,0.0,0.0,0.4023218154907226,4.0,0.0,1.0
385620,293.1835632324219,297.1499938964844,293.1499938964844,0.0462395772337913,-1329.78955078125,304.15386962890625,0.5528441071510315,0.0914880782365799,0.0850000232458114,293.6569519042969,297.1499938964844,293.1499938964844,0.0085951117798686,-593.5654907226562,301.0345153808594,0.4298634827136993,0.050000000745058,0.0501565784215927,293.2142639160156,297.1499938964844,293.1499938964844,0.2789364457130432,-4035.486328125,304.15972900390625,0.8804962038993835,0.3662813007831573,0.2578307092189789,293.2294311523437,297.1499938964844,293.1499938964844,0.3332964181900024,-6286.75830078125,304.161376953125,0.9258100986480712,0.4221222400665283,0.4016157686710357,293.2935791015625,297.1499938964844,293.1499938964844,0.0090862484648823,-2915.66748046875,301.3575744628906,0.4298634827136993,0.050000000745058,0.2379212230443954,291.2126770019531,291.1499938964844,264.0294494628906,262.86639404296875,280.83709716796875,293.4321594238281,291.213134765625,1.0,0.3037138283252716,0.8453657031059265,0.8453657031059265,1.0,1.0,-1.2391691207885742,0.5309219360351562,0.7082471251487732,0.2413938343524933,0.0,0.0,0.5667598247528076,80.31920623779297,48.0,8.874632835388184,-12960.498046875,277.3159484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562072753906,308.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.001953125,18000.0,0.0,0.0,0.3745294511318207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744954347610474,0.5745015740394592,-6.108131856308319e-06,0.0,0.0003800998092629,0.0,0.0,38.6957893371582,0.0,0.0,0.0,0.3962372839450836,4.0,0.0,1.0
385680,293.1835632324219,297.1499938964844,293.1499938964844,0.0462395772337913,-1329.78955078125,304.15386962890625,0.5528441071510315,0.0914880782365799,0.0850000232458114,293.6569519042969,297.1499938964844,293.1499938964844,0.0085951117798686,-593.5654907226562,301.0345153808594,0.4298634827136993,0.050000000745058,0.0501565784215927,293.2142639160156,297.1499938964844,293.1499938964844,0.2789364457130432,-4035.486328125,304.15972900390625,0.8804962038993835,0.3662813007831573,0.2578307092189789,293.2294311523437,297.1499938964844,293.1499938964844,0.3332964181900024,-6286.75830078125,304.161376953125,0.9258100986480712,0.4221222400665283,0.4016157686710357,293.2935791015625,297.1499938964844,293.1499938964844,0.0090862484648823,-2915.66748046875,301.3575744628906,0.4298634827136993,0.050000000745058,0.2379212230443954,291.2126770019531,291.1499938964844,264.0294494628906,262.86639404296875,280.83709716796875,293.4321594238281,291.213134765625,1.0,0.3037138283252716,0.8453657031059265,0.8453657031059265,1.0,1.0,-1.2391691207885742,0.5309219360351562,0.7082471251487732,0.2413938343524933,0.0,0.0,0.5667598247528076,80.31920623779297,48.0,8.874632835388184,-12960.498046875,277.3159484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562072753906,308.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.001953125,18000.0,0.0,0.0,0.3745294511318207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744954347610474,0.5745015740394592,-6.108131856308319e-06,0.0,0.0003800998092629,0.0,0.0,38.6957893371582,0.0,0.0,0.0,0.3962372839450836,4.0,0.0,1.0
385740,293.1809387207031,297.1499938964844,293.1499938964844,0.0456014163792133,-1319.3109130859375,304.15362548828125,0.5674936771392822,0.0911741405725479,0.0843550041317939,293.6695556640625,297.1499938964844,293.1499938964844,0.0082334000617265,-576.464599609375,300.8258056640625,0.4445620775222778,0.050000000745058,0.0497956126928329,293.21392822265625,297.1499938964844,293.1499938964844,0.2769849598407745,-4013.11328125,304.15972900390625,0.900518536567688,0.3647220730781555,0.2564719915390014,293.2277526855469,297.1499938964844,293.1499938964844,0.3311268091201782,-6254.529296875,304.16119384765625,0.9495307207107544,0.4204538762569427,0.399672657251358,293.2937316894531,297.1499938964844,293.1499938964844,0.0089237345382571,-2879.64990234375,301.3085327148437,0.4445620775222778,0.050000000745058,0.2362089455127716,291.2164001464844,291.1499938964844,264.09576416015625,262.92486572265625,280.88037109375,293.4371032714844,291.21661376953125,1.0,0.2924191951751709,0.844956636428833,0.844956636428833,1.0,1.0,-1.231943130493164,0.527318000793457,0.7046250700950623,0.2404424250125885,0.0,0.0,0.5576296448707581,71.09375,36.0,5.420767784118652,-12830.49609375,255.11163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148681640625,308.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18149.25390625,18000.0,0.0,0.0,0.3713995814323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573016405105591,0.5573076605796814,-5.990521458443254e-06,0.0,0.0003769233589991,0.0,0.0,36.54958724975586,0.0,0.0,0.0,0.3900130987167358,4.0,0.0,1.0
385800,293.1809387207031,297.1499938964844,293.1499938964844,0.0456014163792133,-1319.3109130859375,304.15362548828125,0.5674936771392822,0.0911741405725479,0.0843550041317939,293.6695556640625,297.1499938964844,293.1499938964844,0.0082334000617265,-576.464599609375,300.8258056640625,0.4445620775222778,0.050000000745058,0.0497956126928329,293.21392822265625,297.1499938964844,293.1499938964844,0.2769849598407745,-4013.11328125,304.15972900390625,0.900518536567688,0.3647220730781555,0.2564719915390014,293.2277526855469,297.1499938964844,293.1499938964844,0.3311268091201782,-6254.529296875,304.16119384765625,0.9495307207107544,0.4204538762569427,0.399672657251358,293.2937316894531,297.1499938964844,293.1499938964844,0.0089237345382571,-2879.64990234375,301.3085327148437,0.4445620775222778,0.050000000745058,0.2362089455127716,291.2164001464844,291.1499938964844,264.09576416015625,262.92486572265625,280.88037109375,293.4371032714844,291.21661376953125,1.0,0.2924191951751709,0.844956636428833,0.844956636428833,1.0,1.0,-1.231943130493164,0.527318000793457,0.7046250700950623,0.2404424250125885,0.0,0.0,0.5576296448707581,71.09375,36.0,5.420767784118652,-12830.49609375,255.11163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148681640625,308.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18149.25390625,18000.0,0.0,0.0,0.3713995814323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573016405105591,0.5573076605796814,-5.990521458443254e-06,0.0,0.0003769233589991,0.0,0.0,36.54958724975586,0.0,0.0,0.0,0.3900130987167358,4.0,0.0,1.0
385860,293.17822265625,297.1499938964844,293.1499938964844,0.0450289733707904,-1309.9517822265625,304.15338134765625,0.586114764213562,0.0909406244754791,0.0837660804390907,293.6817321777344,297.1499938964844,293.1499938964844,0.0078833447769284,-559.2448120117188,300.6133117675781,0.4651810526847839,0.050000000745058,0.0494152642786502,293.2134094238281,297.1499938964844,293.1499938964844,0.2751176655292511,-3991.733642578125,304.1596069335937,0.9285841584205629,0.36320960521698,0.2551320791244507,293.2259826660156,297.1499938964844,293.1499938964844,0.3290648162364959,-6223.935546875,304.160888671875,0.97661691904068,0.4188407957553863,0.3977637588977813,293.2936096191406,297.1499938964844,293.1499938964844,0.0087621910497546,-2843.431884765625,301.25958251953125,0.4651810526847839,0.050000000745058,0.2344047427177429,291.2177734375,291.1499938964844,264.1606750488281,262.9820556640625,280.9243469238281,293.442138671875,291.2177429199219,1.0,0.2800216674804687,0.8445877432823181,0.8445877432823181,1.0,1.0,-1.2247145175933838,0.5236647725105286,0.7010497450828552,0.2396477609872818,0.0,0.0,0.548483669757843,61.381813049316406,25.0,2.118193387985229,-12697.6796875,232.1415863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778625488281,308.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18145.630859375,18000.0,0.0,0.0,0.3675819337368011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402061939239502,0.540212094783783,-5.875996976101305e-06,0.0,0.0003730489406734,0.0,0.0,34.49942398071289,0.0,0.0,0.0,0.3839055597782135,4.0,0.0,1.0
385920,293.17822265625,297.1499938964844,293.1499938964844,0.0450289733707904,-1309.9517822265625,304.15338134765625,0.586114764213562,0.0909406244754791,0.0837660804390907,293.6817321777344,297.1499938964844,293.1499938964844,0.0078833447769284,-559.2448120117188,300.6133117675781,0.4651810526847839,0.050000000745058,0.0494152642786502,293.2134094238281,297.1499938964844,293.1499938964844,0.2751176655292511,-3991.733642578125,304.1596069335937,0.9285841584205629,0.36320960521698,0.2551320791244507,293.2259826660156,297.1499938964844,293.1499938964844,0.3290648162364959,-6223.935546875,304.160888671875,0.97661691904068,0.4188407957553863,0.3977637588977813,293.2936096191406,297.1499938964844,293.1499938964844,0.0087621910497546,-2843.431884765625,301.25958251953125,0.4651810526847839,0.050000000745058,0.2344047427177429,291.2177734375,291.1499938964844,264.1606750488281,262.9820556640625,280.9243469238281,293.442138671875,291.2177429199219,1.0,0.2800216674804687,0.8445877432823181,0.8445877432823181,1.0,1.0,-1.2247145175933838,0.5236647725105286,0.7010497450828552,0.2396477609872818,0.0,0.0,0.548483669757843,61.381813049316406,25.0,2.118193387985229,-12697.6796875,232.1415863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778625488281,308.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18145.630859375,18000.0,0.0,0.0,0.3675819337368011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402061939239502,0.540212094783783,-5.875996976101305e-06,0.0,0.0003730489406734,0.0,0.0,34.49942398071289,0.0,0.0,0.0,0.3839055597782135,4.0,0.0,1.0
385980,293.1754455566406,297.1499938964844,293.1499938964844,0.0445404127240181,-1301.99755859375,304.153076171875,0.6075533628463745,0.090784415602684,0.0832569822669029,293.69354248046875,297.1499938964844,293.1499938964844,0.0075506446883082,-542.2625732421875,300.3971252441406,0.4847007989883423,0.050000000745058,0.0490489862859249,293.2127380371094,297.1499938964844,293.1499938964844,0.2733441889286041,-3971.445068359375,304.15936279296875,0.9625927805900574,0.3617355227470398,0.2538322508335113,293.2235412597656,297.1499938964844,293.1499938964844,0.3237399756908417,-6141.11181640625,304.16705322265625,0.9990000128746032,0.417402058839798,0.3922111690044403,293.29327392578125,297.1499938964844,293.1499938964844,0.0086092995479702,-2808.817626953125,301.2108764648437,0.4847007989883423,0.050000000745058,0.2326672673225402,291.2173156738281,291.1499938964844,264.2242126464844,263.0379638671875,280.9722595214844,293.4464111328125,291.21746826171875,1.0,0.2669283449649811,0.8442188501358032,0.8442188501358032,1.0,1.0,-1.213411569595337,0.517995297908783,0.6954163312911987,0.2383499443531036,0.0,0.0,0.5395375490188599,51.9796257019043,28.0,1.8649052381515503,-12540.41796875,208.67898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372253417969,308.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.79296875,18000.0,0.0,0.0,0.3631553947925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237341523170471,0.5237399339675903,-5.768301889474969e-06,0.0,0.0003685565607156,0.0,0.0,32.602760314941406,0.0,0.0,0.0,0.3781015574932098,4.0,0.0,1.0
386040,293.1754455566406,297.1499938964844,293.1499938964844,0.0445404127240181,-1301.99755859375,304.153076171875,0.6075533628463745,0.090784415602684,0.0832569822669029,293.69354248046875,297.1499938964844,293.1499938964844,0.0075506446883082,-542.2625732421875,300.3971252441406,0.4847007989883423,0.050000000745058,0.0490489862859249,293.2127380371094,297.1499938964844,293.1499938964844,0.2733441889286041,-3971.445068359375,304.15936279296875,0.9625927805900574,0.3617355227470398,0.2538322508335113,293.2235412597656,297.1499938964844,293.1499938964844,0.3237399756908417,-6141.11181640625,304.16705322265625,0.9990000128746032,0.417402058839798,0.3922111690044403,293.29327392578125,297.1499938964844,293.1499938964844,0.0086092995479702,-2808.817626953125,301.2108764648437,0.4847007989883423,0.050000000745058,0.2326672673225402,291.2173156738281,291.1499938964844,264.2242126464844,263.0379638671875,280.9722595214844,293.4464111328125,291.21746826171875,1.0,0.2669283449649811,0.8442188501358032,0.8442188501358032,1.0,1.0,-1.213411569595337,0.517995297908783,0.6954163312911987,0.2383499443531036,0.0,0.0,0.5395375490188599,51.9796257019043,28.0,1.8649052381515503,-12540.41796875,208.67898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372253417969,308.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.79296875,18000.0,0.0,0.0,0.3631553947925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237341523170471,0.5237399339675903,-5.768301889474969e-06,0.0,0.0003685565607156,0.0,0.0,32.602760314941406,0.0,0.0,0.0,0.3781015574932098,4.0,0.0,1.0
386100,293.174072265625,297.1499938964844,293.1499938964844,0.0443291775882244,-1298.388916015625,304.15289306640625,0.6139328479766846,0.0907338038086891,0.083115242421627,293.6993103027344,297.1499938964844,293.1499938964844,0.007400456815958,-534.1888427734375,300.2914733886719,0.4898977279663086,0.050000000745058,0.0489500910043716,293.2128295898437,297.1499938964844,293.1499938964844,0.2721835076808929,-3957.8203125,304.1597900390625,0.9719189405441284,0.3609271943569183,0.2532205283641815,293.2140808105469,297.1499938964844,293.1499938964844,0.311651349067688,-5952.57763671875,304.1857604980469,0.9990000128746032,0.4183203876018524,0.3800633549690246,293.29296875,297.1499938964844,293.1499938964844,0.0085479319095611,-2793.767578125,301.18963623046875,0.4898977279663086,0.050000000745058,0.2321981638669967,291.22900390625,291.1499938964844,264.2554626464844,263.06549072265625,281.003173828125,293.43804931640625,291.233642578125,1.0,0.2619059085845947,0.8440343737602234,0.8440343737602234,1.0,1.0,-1.1971951723098757,0.5101666450500488,0.6870285272598267,0.2357255518436432,0.0,0.0,0.5332338213920593,49.27397537231445,28.0,28.793991088867188,-12400.0361328125,197.7308044433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0229797363281,308.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.712890625,18000.0,0.0,0.0,0.3606393337249756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148449540138245,0.5148506760597229,-5.715576662623789e-06,0.0,0.0003660030779428,0.0,0.0,31.63067626953125,0.0,0.0,0.0,0.3749960958957672,4.0,0.0,1.0
386160,293.1728515625,297.1499938964844,293.1499938964844,0.0440917424857616,-1294.258544921875,304.1528015136719,0.6189905405044556,0.0906700044870376,0.0829881653189659,293.70513916015625,297.1499938964844,293.1499938964844,0.0072515443898737,-525.9210815429688,300.1879577636719,0.4942280948162079,0.050000000745058,0.0488718971610069,293.2125549316406,297.1499938964844,293.1499938964844,0.2708595395088196,-3942.182373046875,304.160400390625,0.9791809320449828,0.360181987285614,0.2526241242885589,293.1995849609375,297.1499938964844,293.1499938964844,0.3014419376850128,-5793.42919921875,304.19775390625,0.9990000128746032,0.4203551411628723,0.370174765586853,293.29266357421875,297.1499938964844,293.1499938964844,0.0084864310920238,-2778.01220703125,301.1708984375,0.4942280948162079,0.050000000745058,0.2318272441625595,291.2507629394531,291.1499938964844,264.2864074707031,263.0926513671875,281.02838134765625,293.42388916015625,291.254150390625,1.0,0.2576939165592193,0.8439093232154846,0.8439093232154846,1.0,1.0,-1.1839163303375244,0.5036920309066772,0.6802243590354919,0.2337925136089325,0.0,0.0,0.5243066549301147,47.13562774658203,31.0,38.08961486816406,-12242.4091796875,189.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11944580078125,308.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18201.787109375,18000.0,0.0,0.0,0.3578333556652069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017207264900208,0.5017263293266296,-5.646938461723039e-06,0.0,0.0003631553554441,0.0,0.0,30.26903343200684,0.0,0.0,0.0,0.370617926120758,4.0,0.0,1.0
386220,293.1705627441406,297.1499938964844,293.1499938964844,0.0438287667930126,-1289.8922119140625,304.1522827148437,0.6265599131584167,0.090552233159542,0.0827693417668342,293.7167358398437,297.1499938964844,293.1499938964844,0.0069795837625861,-511.06842041015625,299.96844482421875,0.5010961890220642,0.050000000745058,0.0487581901252269,293.2115173339844,297.1499938964844,293.1499938964844,0.269155353307724,-3922.628662109375,304.15972900390625,0.9894681572914124,0.3588055968284607,0.2515603899955749,293.1670227050781,297.1499938964844,293.1499938964844,0.2863743305206299,-5560.4375,304.2064819335937,0.9990000128746032,0.4256984293460846,0.3553043603897095,293.29168701171875,297.1499938964844,293.1499938964844,0.0083930762484669,-2756.39501953125,301.126953125,0.5010961890220642,0.050000000745058,0.2312878668308258,291.2616271972656,291.1499938964844,264.3472595214844,263.1461486816406,281.0731201171875,293.39569091796875,291.2610778808594,1.0,0.2513963580131531,0.8436591029167175,0.8436591029167175,1.0,1.0,-1.163741111755371,0.4937176704406738,0.670023500919342,0.2312700450420379,0.0,0.0,0.5082616209983826,44.0285530090332,49.0,11.99472427368164,-11944.326171875,176.60342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34381103515625,308.3180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18216.75390625,18000.0,0.0,0.0,0.3512734770774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732301831245422,0.4732356667518616,-5.484459052240709e-06,0.0,0.0003564979415386,0.0,0.0,27.375701904296875,0.0,0.0,0.0,0.3612171411514282,4.0,0.0,1.0
