time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1705627441406,297.1499938964844,293.1499938964844,0.0438287667930126,-1289.8922119140625,304.1522827148437,0.6265599131584167,0.090552233159542,0.0827693417668342,293.7167358398437,297.1499938964844,293.1499938964844,0.0069795837625861,-511.06842041015625,299.96844482421875,0.5010961890220642,0.050000000745058,0.0487581901252269,293.2115173339844,297.1499938964844,293.1499938964844,0.269155353307724,-3922.628662109375,304.15972900390625,0.9894681572914124,0.3588055968284607,0.2515603899955749,293.1670227050781,297.1499938964844,293.1499938964844,0.2863743305206299,-5560.4375,304.2064819335937,0.9990000128746032,0.4256984293460846,0.3553043603897095,293.29168701171875,297.1499938964844,293.1499938964844,0.0083930762484669,-2756.39501953125,301.126953125,0.5010961890220642,0.050000000745058,0.2312878668308258,291.2616271972656,291.1499938964844,264.3472595214844,263.1461486816406,281.0731201171875,293.39569091796875,291.2610778808594,1.0,0.2513963580131531,0.8436591029167175,0.8436591029167175,1.0,1.0,-1.163741111755371,0.4937176704406738,0.670023500919342,0.2312700450420379,0.0,0.0,0.5082616209983826,44.0285530090332,49.0,11.99472427368164,-11944.326171875,176.60342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34381103515625,308.3180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18216.75390625,18000.0,0.0,0.0,0.3512734770774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732301831245422,0.4732356667518616,-5.484459052240709e-06,0.0,0.0003564979415386,0.0,0.0,27.375701904296875,0.0,0.0,0.0,0.3612171411514282,4.0,0.0,1.0
386340,293.1686096191406,297.1499938964844,293.1499938964844,0.0438943058252334,-1291.3612060546875,304.1513977050781,0.6242496371269226,0.0904318764805793,0.0826940014958381,293.72833251953125,297.1499938964844,293.1499938964844,0.00675043836236,-498.9279174804688,299.733154296875,0.4992520213127136,0.050000000745058,0.0487874373793602,293.2105712890625,297.1499938964844,293.1499938964844,0.2684940695762634,-3915.90283203125,304.15753173828125,0.9855299592018129,0.357443243265152,0.2506406605243683,293.1475524902344,297.1499938964844,293.1499938964844,0.2897144556045532,-5621.71337890625,304.1812438964844,0.9990000128746032,0.4292709827423095,0.3591846227645874,293.2906494140625,297.1499938964844,293.1499938964844,0.0083518140017986,-2750.6171875,301.07501220703125,0.4992520213127136,0.050000000745058,0.2314265966415405,291.2366943359375,291.1499938964844,264.40679931640625,263.19842529296875,281.1005249023437,293.3872375488281,291.23095703125,1.0,0.2535955309867859,0.8434088826179504,0.8434088826179504,1.0,1.0,-1.167393445968628,0.4950719177722931,0.6723215579986572,0.2329257130622863,0.0,0.0,0.4977429211139679,44.83894729614258,67.0,-39.20770263671875,-11823.11328125,179.33311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5632019042969,308.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.078125,18000.0,0.0,0.0,0.3438489437103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518529176712036,0.451858252286911,-5.3530779950961005e-06,0.0,0.0003489629598334,0.0,0.0,25.276338577270508,0.0,0.0,0.0,0.3541103303432464,4.0,0.0,1.0
386400,293.1686096191406,297.1499938964844,293.1499938964844,0.0438943058252334,-1291.3612060546875,304.1513977050781,0.6242496371269226,0.0904318764805793,0.0826940014958381,293.72833251953125,297.1499938964844,293.1499938964844,0.00675043836236,-498.9279174804688,299.733154296875,0.4992520213127136,0.050000000745058,0.0487874373793602,293.2105712890625,297.1499938964844,293.1499938964844,0.2684940695762634,-3915.90283203125,304.15753173828125,0.9855299592018129,0.357443243265152,0.2506406605243683,293.1475524902344,297.1499938964844,293.1499938964844,0.2897144556045532,-5621.71337890625,304.1812438964844,0.9990000128746032,0.4292709827423095,0.3591846227645874,293.2906494140625,297.1499938964844,293.1499938964844,0.0083518140017986,-2750.6171875,301.07501220703125,0.4992520213127136,0.050000000745058,0.2314265966415405,291.2366943359375,291.1499938964844,264.40679931640625,263.19842529296875,281.1005249023437,293.3872375488281,291.23095703125,1.0,0.2535955309867859,0.8434088826179504,0.8434088826179504,1.0,1.0,-1.167393445968628,0.4950719177722931,0.6723215579986572,0.2329257130622863,0.0,0.0,0.4977429211139679,44.83894729614258,67.0,-39.20770263671875,-11823.11328125,179.33311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5632019042969,308.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.078125,18000.0,0.0,0.0,0.3438489437103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518529176712036,0.451858252286911,-5.3530779950961005e-06,0.0,0.0003489629598334,0.0,0.0,25.276338577270508,0.0,0.0,0.0,0.3541103303432464,4.0,0.0,1.0
386460,293.1670837402344,297.1499938964844,293.1499938964844,0.0442481450736522,-1298.0068359375,304.1503601074219,0.6133319139480591,0.0902687534689903,0.0827093496918678,293.7398986816406,297.1499938964844,293.1499938964844,0.0065565034747123,-489.1943664550781,299.47882080078125,0.490229070186615,0.050000000745058,0.0489439964294433,293.2100830078125,297.1499938964844,293.1499938964844,0.2688111960887909,-3921.10546875,304.1545104980469,0.9682350754737854,0.3560053706169128,0.2497735172510147,293.1592712402344,297.1499938964844,293.1499938964844,0.309830367565155,-5945.97802734375,304.13702392578125,0.9990000128746032,0.4270233511924743,0.3792962729930877,293.2904663085937,297.1499938964844,293.1499938964844,0.0083563486114144,-2759.49658203125,301.0113525390625,0.490229070186615,0.050000000745058,0.2321692556142807,291.1722717285156,291.1499938964844,264.46502685546875,263.24951171875,281.1194763183594,293.4101867675781,291.1653747558594,1.0,0.2624394595623016,0.843210756778717,0.843210756778717,1.0,1.0,-1.191583275794983,0.5061632394790649,0.6854200959205627,0.2383284568786621,0.0,0.0,0.4989310801029205,49.13671875,70.0,-78.85894775390625,-11931.19921875,195.62257385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.687255859375,308.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.19921875,18000.0,0.0,0.0,0.336661159992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474871456623077,0.4474924504756927,-5.299929853208596e-06,0.0,0.0003416682884562,0.0,0.0,24.75271224975586,0.0,0.0,0.0,0.3523173034191131,4.0,0.0,1.0
386520,293.1670837402344,297.1499938964844,293.1499938964844,0.0442481450736522,-1298.0068359375,304.1503601074219,0.6133319139480591,0.0902687534689903,0.0827093496918678,293.7398986816406,297.1499938964844,293.1499938964844,0.0065565034747123,-489.1943664550781,299.47882080078125,0.490229070186615,0.050000000745058,0.0489439964294433,293.2100830078125,297.1499938964844,293.1499938964844,0.2688111960887909,-3921.10546875,304.1545104980469,0.9682350754737854,0.3560053706169128,0.2497735172510147,293.1592712402344,297.1499938964844,293.1499938964844,0.309830367565155,-5945.97802734375,304.13702392578125,0.9990000128746032,0.4270233511924743,0.3792962729930877,293.2904663085937,297.1499938964844,293.1499938964844,0.0083563486114144,-2759.49658203125,301.0113525390625,0.490229070186615,0.050000000745058,0.2321692556142807,291.1722717285156,291.1499938964844,264.46502685546875,263.24951171875,281.1194763183594,293.4101867675781,291.1653747558594,1.0,0.2624394595623016,0.843210756778717,0.843210756778717,1.0,1.0,-1.191583275794983,0.5061632394790649,0.6854200959205627,0.2383284568786621,0.0,0.0,0.4989310801029205,49.13671875,70.0,-78.85894775390625,-11931.19921875,195.62257385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.687255859375,308.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.19921875,18000.0,0.0,0.0,0.336661159992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474871456623077,0.4474924504756927,-5.299929853208596e-06,0.0,0.0003416682884562,0.0,0.0,24.75271224975586,0.0,0.0,0.0,0.3523173034191131,4.0,0.0,1.0
386580,293.166015625,297.1499938964844,293.1499938964844,0.0444876030087471,-1302.566162109375,304.1498718261719,0.6023260951042175,0.0900556966662406,0.0826801806688308,293.75152587890625,297.1499938964844,293.1499938964844,0.0063598742708563,-478.6831359863281,299.2225341796875,0.4818496704101562,0.050000000745058,0.0491045899689197,293.2101135253906,297.1499938964844,293.1499938964844,0.2687526047229767,-3921.3515625,304.1531677246094,0.9500851035118104,0.3544768095016479,0.2488434761762619,293.1940612792969,297.1499938964844,293.1499938964844,0.3298166692256927,-6258.576171875,304.1086120605469,0.9990000128746032,0.4197584092617035,0.3985392153263092,293.29168701171875,297.1499938964844,293.1499938964844,0.008350946009159,-2764.78662109375,300.94647216796875,0.4818496704101562,0.050000000745058,0.2329310327768325,291.1199035644531,291.1499938964844,264.5220031738281,263.29949951171875,281.153076171875,293.4564819335937,291.1171264648437,1.0,0.2704496383666992,0.8430125713348389,0.8430125713348389,1.0,1.0,-1.2146282196044922,0.5166479349136353,0.6979802250862122,0.2438085228204727,0.0,0.0,0.5069321393966675,53.53558349609375,73.0,-61.90104675292969,-12117.8798828125,212.321029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6517028808594,308.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.44921875,18000.0,0.0,0.0,0.3308855593204498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575420916080475,0.4575474262237549,-5.3311987358029e-06,0.0,0.0003358067770022,0.0,0.0,25.5898380279541,0.0,0.0,0.0,0.3552115559577942,4.0,0.0,1.0
386640,293.166015625,297.1499938964844,293.1499938964844,0.0444876030087471,-1302.566162109375,304.1498718261719,0.6023260951042175,0.0900556966662406,0.0826801806688308,293.75152587890625,297.1499938964844,293.1499938964844,0.0063598742708563,-478.6831359863281,299.2225341796875,0.4818496704101562,0.050000000745058,0.0491045899689197,293.2101135253906,297.1499938964844,293.1499938964844,0.2687526047229767,-3921.3515625,304.1531677246094,0.9500851035118104,0.3544768095016479,0.2488434761762619,293.1940612792969,297.1499938964844,293.1499938964844,0.3298166692256927,-6258.576171875,304.1086120605469,0.9990000128746032,0.4197584092617035,0.3985392153263092,293.29168701171875,297.1499938964844,293.1499938964844,0.008350946009159,-2764.78662109375,300.94647216796875,0.4818496704101562,0.050000000745058,0.2329310327768325,291.1199035644531,291.1499938964844,264.5220031738281,263.29949951171875,281.153076171875,293.4564819335937,291.1171264648437,1.0,0.2704496383666992,0.8430125713348389,0.8430125713348389,1.0,1.0,-1.2146282196044922,0.5166479349136353,0.6979802250862122,0.2438085228204727,0.0,0.0,0.5069321393966675,53.53558349609375,73.0,-61.90104675292969,-12117.8798828125,212.321029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6517028808594,308.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.44921875,18000.0,0.0,0.0,0.3308855593204498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575420916080475,0.4575474262237549,-5.3311987358029e-06,0.0,0.0003358067770022,0.0,0.0,25.5898380279541,0.0,0.0,0.0,0.3552115559577942,4.0,0.0,1.0
386700,293.16552734375,297.1499938964844,293.1499938964844,0.0445271283388137,-1303.2716064453125,304.1498107910156,0.5947231650352478,0.0899464040994644,0.0826937705278396,293.75738525390625,297.1499938964844,293.1499938964844,0.0062616993673145,-472.9710693359375,299.0996398925781,0.4757474064826965,0.050000000745058,0.0492233410477638,293.2099304199219,297.1499938964844,293.1499938964844,0.2682813704013824,-3915.88623046875,304.1534729003906,0.937261700630188,0.3537511527538299,0.2483965009450912,293.20928955078125,297.1499938964844,293.1499938964844,0.328319251537323,-6231.533203125,304.1190490722656,0.989912748336792,0.416203111410141,0.3963213264942169,293.2926025390625,297.1499938964844,293.1499938964844,0.0083459913730621,-2765.161376953125,300.9176330566406,0.4757474064826965,0.050000000745058,0.2334943413734436,291.1131286621094,291.1499938964844,264.5500183105469,263.32403564453125,281.18426513671875,293.4771728515625,291.1146240234375,1.0,0.2739226818084717,0.8429135084152222,0.8429135084152222,1.0,1.0,-1.2122831344604492,0.5152750015258789,0.6970081329345703,0.2440973669290542,0.0,0.0,0.5101787447929382,56.53054428100586,73.0,-27.024887084960938,-12131.408203125,217.69395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5819091796875,308.3230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17911.759765625,18000.0,0.0,0.0,0.3286469578742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636475145816803,0.4636528789997101,-5.3622502491634805e-06,0.0,0.000333534902893,0.0,0.0,26.156538009643555,0.0,0.0,0.0,0.357133001089096,4.0,0.0,1.0
386760,293.16522216796875,297.1499938964844,293.1499938964844,0.0444436334073543,-1301.706298828125,304.1499938964844,0.5879276394844055,0.0898119062185287,0.0826893523335456,293.76336669921875,297.1499938964844,293.1499938964844,0.0061543779447674,-466.261962890625,298.98358154296875,0.4698227941989898,0.050000000745058,0.0493339970707893,293.2052001953125,297.1499938964844,293.1499938964844,0.2677111625671386,-3909.038818359375,304.15386962890625,0.9262319207191468,0.3539143800735473,0.2482447177171707,293.21728515625,297.1499938964844,293.1499938964844,0.3257193863391876,-6188.16748046875,304.1293334960937,0.9797618985176086,0.4138735830783844,0.3937115371227264,293.2936706542969,297.1499938964844,293.1499938964844,0.0083275409415364,-2760.482421875,300.8935546875,0.4698227941989898,0.050000000745058,0.2340192347764969,291.1274108886719,291.1499938964844,264.57769775390625,263.34832763671875,281.2085266113281,293.4833984375,291.1305236816406,1.0,0.2770968377590179,0.8426010012626648,0.8426010012626648,1.0,1.0,-1.2097313404083252,0.5138150453567505,0.6959162354469299,0.2442579567432403,0.0,0.0,0.5103082060813904,59.3150749206543,76.0,5.429722309112549,-12111.2822265625,222.54185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4968566894531,308.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.017578125,18000.0,0.0,0.0,0.3267172574996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466828852891922,0.4668342471122741,-5.387527835409856e-06,0.0,0.0003315764770377,0.0,0.0,26.4931755065918,0.0,0.0,0.0,0.3582112491130829,4.0,0.0,1.0
386820,293.16473388671875,297.1499938964844,293.1499938964844,0.044343028217554,-1299.990234375,304.150146484375,0.5767932534217834,0.0895228907465934,0.0826121047139167,293.77557373046875,297.1499938964844,293.1499938964844,0.0059392284601926,-452.9470825195313,298.7395935058594,0.4587089121341705,0.050000000745058,0.0495237857103347,293.188232421875,297.1499938964844,293.1499938964844,0.269088864326477,-3925.834716796875,304.1501770019531,0.9112597703933716,0.3559508323669433,0.2494818270206451,293.2240600585937,297.1499938964844,293.1499938964844,0.3229222595691681,-6141.6357421875,304.140625,0.9624654650688172,0.4107813835144043,0.3905718028545379,293.2955627441406,297.1499938964844,293.1499938964844,0.0082936631515622,-2754.05322265625,300.84014892578125,0.4587089121341705,0.050000000745058,0.2349195182323455,291.13446044921875,291.1499938964844,264.6321716308594,263.3960876464844,281.2399597167969,293.4745788574219,291.1335754394531,1.0,0.2828506231307983,0.84197598695755,0.84197598695755,1.0,1.0,-1.2086621522903442,0.512804388999939,0.69585782289505,0.2453337162733078,0.0,0.0,0.5114244818687439,64.13964080810547,79.0,-0.7780054807662964,-12037.87890625,232.0897674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.310302734375,308.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.49609375,18000.0,0.0,0.0,0.323565274477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467948317527771,0.4679537117481231,-5.401527232606895e-06,0.0,0.0003283776168245,0.0,0.0,26.63387680053711,0.0,0.0,0.0,0.3587721288204193,4.0,0.0,1.0
386880,293.16473388671875,297.1499938964844,293.1499938964844,0.044343028217554,-1299.990234375,304.150146484375,0.5767932534217834,0.0895228907465934,0.0826121047139167,293.77557373046875,297.1499938964844,293.1499938964844,0.0059392284601926,-452.9470825195313,298.7395935058594,0.4587089121341705,0.050000000745058,0.0495237857103347,293.188232421875,297.1499938964844,293.1499938964844,0.269088864326477,-3925.834716796875,304.1501770019531,0.9112597703933716,0.3559508323669433,0.2494818270206451,293.2240600585937,297.1499938964844,293.1499938964844,0.3229222595691681,-6141.6357421875,304.140625,0.9624654650688172,0.4107813835144043,0.3905718028545379,293.2955627441406,297.1499938964844,293.1499938964844,0.0082936631515622,-2754.05322265625,300.84014892578125,0.4587089121341705,0.050000000745058,0.2349195182323455,291.13446044921875,291.1499938964844,264.6321716308594,263.3960876464844,281.2399597167969,293.4745788574219,291.1335754394531,1.0,0.2828506231307983,0.84197598695755,0.84197598695755,1.0,1.0,-1.2086621522903442,0.512804388999939,0.69585782289505,0.2453337162733078,0.0,0.0,0.5114244818687439,64.13964080810547,79.0,-0.7780054807662964,-12037.87890625,232.0897674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.310302734375,308.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.49609375,18000.0,0.0,0.0,0.323565274477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467948317527771,0.4679537117481231,-5.401527232606895e-06,0.0,0.0003283776168245,0.0,0.0,26.63387680053711,0.0,0.0,0.0,0.3587721288204193,4.0,0.0,1.0
386940,293.16412353515625,297.1499938964844,293.1499938964844,0.0442999713122844,-1299.3558349609375,304.1501770019531,0.5676918029785156,0.0892734080553054,0.0825348794460296,293.7875671386719,297.1499938964844,293.1499938964844,0.0057267248630523,-439.5928955078125,298.4864807128906,0.4496724307537079,0.050000000745058,0.0496906153857708,293.1708068847656,297.1499938964844,293.1499938964844,0.2715689837932586,-3955.53759765625,304.1460266113281,0.9012741446495056,0.3585164844989776,0.2513369917869568,293.22613525390625,297.1499938964844,293.1499938964844,0.3212054669857025,-6113.5869140625,304.1465148925781,0.9474748969078064,0.4084806442260742,0.3884400725364685,293.2969055175781,297.1499938964844,293.1499938964844,0.0082629164680838,-2749.178466796875,300.7843933105469,0.4496724307537079,0.050000000745058,0.2357108891010284,291.1285095214844,291.1499938964844,264.6854248046875,263.4427490234375,281.26666259765625,293.46240234375,291.12811279296875,1.0,0.2880005836486816,0.8413509726524353,0.8413509726524353,1.0,1.0,-1.2093877792358398,0.5126491785049438,0.6967385411262512,0.2467303425073623,0.0,0.0,0.5147485733032227,68.4063491821289,82.0,-4.444289207458496,-12005.4599609375,241.1293182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10675048828125,308.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.861328125,18000.0,0.0,0.0,0.3213631808757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728949069976806,0.4729003310203552,-5.424704340839526e-06,0.0,0.0003261427918914,0.0,0.0,27.09471893310547,0.0,0.0,0.0,0.3603366911411285,4.0,0.0,1.0
387000,293.16412353515625,297.1499938964844,293.1499938964844,0.0442999713122844,-1299.3558349609375,304.1501770019531,0.5676918029785156,0.0892734080553054,0.0825348794460296,293.7875671386719,297.1499938964844,293.1499938964844,0.0057267248630523,-439.5928955078125,298.4864807128906,0.4496724307537079,0.050000000745058,0.0496906153857708,293.1708068847656,297.1499938964844,293.1499938964844,0.2715689837932586,-3955.53759765625,304.1460266113281,0.9012741446495056,0.3585164844989776,0.2513369917869568,293.22613525390625,297.1499938964844,293.1499938964844,0.3212054669857025,-6113.5869140625,304.1465148925781,0.9474748969078064,0.4084806442260742,0.3884400725364685,293.2969055175781,297.1499938964844,293.1499938964844,0.0082629164680838,-2749.178466796875,300.7843933105469,0.4496724307537079,0.050000000745058,0.2357108891010284,291.1285095214844,291.1499938964844,264.6854248046875,263.4427490234375,281.26666259765625,293.46240234375,291.12811279296875,1.0,0.2880005836486816,0.8413509726524353,0.8413509726524353,1.0,1.0,-1.2093877792358398,0.5126491785049438,0.6967385411262512,0.2467303425073623,0.0,0.0,0.5147485733032227,68.4063491821289,82.0,-4.444289207458496,-12005.4599609375,241.1293182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10675048828125,308.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.861328125,18000.0,0.0,0.0,0.3213631808757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728949069976806,0.4729003310203552,-5.424704340839526e-06,0.0,0.0003261427918914,0.0,0.0,27.09471893310547,0.0,0.0,0.0,0.3603366911411285,4.0,0.0,1.0
387060,293.163330078125,297.1499938964844,293.1499938964844,0.0442827194929122,-1299.132568359375,304.150146484375,0.5599746108055115,0.0890761613845825,0.0824912711977958,293.7991943359375,297.1499938964844,293.1499938964844,0.0055142333731055,-425.8464050292969,298.2306823730469,0.4423582553863525,0.050000000745058,0.0498437136411666,293.1546325683594,297.1499938964844,293.1499938964844,0.2742646634578705,-3987.398681640625,304.14288330078125,0.893623411655426,0.3612703084945678,0.2533311247825622,293.2265319824219,297.1499938964844,293.1499938964844,0.3196818828582763,-6089.32080078125,304.1501770019531,0.9340906143188475,0.4064696431159973,0.3866518139839172,293.2977600097656,297.1499938964844,293.1499938964844,0.0082295667380094,-2743.449462890625,300.72979736328125,0.4423582553863525,0.050000000745058,0.236437126994133,291.1239013671875,291.1499938964844,264.7374572753906,263.4883728027344,281.2924499511719,293.45220947265625,291.1234130859375,1.0,0.2927055954933166,0.8409674763679504,0.8409674763679504,1.0,1.0,-1.210638165473938,0.5127784609794617,0.6978597044944763,0.2481897175312042,0.0,0.0,0.5185235142707825,72.33121490478516,85.0,-5.894647598266602,-11979.298828125,249.67127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8905639648437,307.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9375,18000.0,0.0,0.0,0.3201309740543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788064956665039,0.4788119494915008,-5.45614238944836e-06,0.0,0.0003248922294005,0.0,0.0,27.66772651672364,0.0,0.0,0.0,0.3622726500034332,4.0,0.0,1.0
387120,293.163330078125,297.1499938964844,293.1499938964844,0.0442827194929122,-1299.132568359375,304.150146484375,0.5599746108055115,0.0890761613845825,0.0824912711977958,293.7991943359375,297.1499938964844,293.1499938964844,0.0055142333731055,-425.8464050292969,298.2306823730469,0.4423582553863525,0.050000000745058,0.0498437136411666,293.1546325683594,297.1499938964844,293.1499938964844,0.2742646634578705,-3987.398681640625,304.14288330078125,0.893623411655426,0.3612703084945678,0.2533311247825622,293.2265319824219,297.1499938964844,293.1499938964844,0.3196818828582763,-6089.32080078125,304.1501770019531,0.9340906143188475,0.4064696431159973,0.3866518139839172,293.2977600097656,297.1499938964844,293.1499938964844,0.0082295667380094,-2743.449462890625,300.72979736328125,0.4423582553863525,0.050000000745058,0.236437126994133,291.1239013671875,291.1499938964844,264.7374572753906,263.4883728027344,281.2924499511719,293.45220947265625,291.1234130859375,1.0,0.2927055954933166,0.8409674763679504,0.8409674763679504,1.0,1.0,-1.210638165473938,0.5127784609794617,0.6978597044944763,0.2481897175312042,0.0,0.0,0.5185235142707825,72.33121490478516,85.0,-5.894647598266602,-11979.298828125,249.67127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8905639648437,307.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9375,18000.0,0.0,0.0,0.3201309740543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788064956665039,0.4788119494915008,-5.45614238944836e-06,0.0,0.0003248922294005,0.0,0.0,27.66772651672364,0.0,0.0,0.0,0.3622726500034332,4.0,0.0,1.0
387180,293.16241455078125,297.1499938964844,293.1499938964844,0.0442922078073024,-1299.33642578125,304.15008544921875,0.5532845854759216,0.0889233946800232,0.0824807435274124,293.810302734375,297.1499938964844,293.1499938964844,0.0053005288355052,-411.64105224609375,297.9724426269531,0.4362495839595794,0.050000000745058,0.04998729377985,293.1393737792969,297.1499938964844,293.1499938964844,0.2771698236465454,-4021.41357421875,304.1404113769531,0.88737553358078,0.3642506599426269,0.2554660141468048,293.2265014648437,297.1499938964844,293.1499938964844,0.3181717991828918,-6065.716796875,304.1526184082031,0.92209792137146,0.4045373201370239,0.3849700391292572,293.2982482910156,297.1499938964844,293.1499938964844,0.0081942193210124,-2737.047607421875,300.676025390625,0.4362495839595794,0.050000000745058,0.237118199467659,291.1200866699219,291.1499938964844,264.7882995605469,263.532958984375,281.3179016113281,293.4442443847656,291.1198425292969,1.0,0.297080397605896,0.8405839204788208,0.8405839204788208,1.0,1.0,-1.212159514427185,0.513066828250885,0.6990926861763,0.2496142983436584,0.0,0.0,0.5227876901626587,76.0166015625,88.0,-4.751527786254883,-11961.943359375,257.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6721496582031,307.7834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.84375,18000.0,0.0,0.0,0.3197913765907287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857628643512726,0.4857683479785919,-5.494307515618857e-06,0.0,0.0003245475818403,0.0,0.0,28.35615348815918,0.0,0.0,0.0,0.3645711243152618,4.0,0.0,1.0
387240,293.16241455078125,297.1499938964844,293.1499938964844,0.0442922078073024,-1299.33642578125,304.15008544921875,0.5532845854759216,0.0889233946800232,0.0824807435274124,293.810302734375,297.1499938964844,293.1499938964844,0.0053005288355052,-411.64105224609375,297.9724426269531,0.4362495839595794,0.050000000745058,0.04998729377985,293.1393737792969,297.1499938964844,293.1499938964844,0.2771698236465454,-4021.41357421875,304.1404113769531,0.88737553358078,0.3642506599426269,0.2554660141468048,293.2265014648437,297.1499938964844,293.1499938964844,0.3181717991828918,-6065.716796875,304.1526184082031,0.92209792137146,0.4045373201370239,0.3849700391292572,293.2982482910156,297.1499938964844,293.1499938964844,0.0081942193210124,-2737.047607421875,300.676025390625,0.4362495839595794,0.050000000745058,0.237118199467659,291.1200866699219,291.1499938964844,264.7882995605469,263.532958984375,281.3179016113281,293.4442443847656,291.1198425292969,1.0,0.297080397605896,0.8405839204788208,0.8405839204788208,1.0,1.0,-1.212159514427185,0.513066828250885,0.6990926861763,0.2496142983436584,0.0,0.0,0.5227876901626587,76.0166015625,88.0,-4.751527786254883,-11961.943359375,257.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6721496582031,307.7834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.84375,18000.0,0.0,0.0,0.3197913765907287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857628643512726,0.4857683479785919,-5.494307515618857e-06,0.0,0.0003245475818403,0.0,0.0,28.35615348815918,0.0,0.0,0.0,0.3645711243152618,4.0,0.0,1.0
387300,293.16192626953125,297.1499938964844,293.1499938964844,0.0443027541041374,-1299.52294921875,304.1500549316406,0.5502473711967468,0.0888607427477836,0.0824861228466034,293.8157043457031,297.1499938964844,293.1499938964844,0.005194092169404,-404.4212036132813,297.8426818847656,0.4335436522960663,0.050000000745058,0.0500563718378543,293.13214111328125,297.1499938964844,293.1499938964844,0.2786864936351776,-4039.062255859375,304.139404296875,0.8846679925918579,0.3658075630664825,0.2565861940383911,293.2264404296875,297.1499938964844,293.1499938964844,0.3173840939998626,-6053.5126953125,304.153564453125,0.9166083931922911,0.4035808145999908,0.3841365873813629,293.29840087890625,297.1499938964844,293.1499938964844,0.0081758378073573,-2733.55908203125,300.6495666503906,0.4335436522960663,0.050000000745058,0.2374458760023117,291.1190185546875,291.1499938964844,264.81329345703125,263.55487060546875,281.3304443359375,293.4410705566406,291.1188659667969,1.0,0.2991692721843719,0.8403921723365784,0.8403921723365784,1.0,1.0,-1.2129865884780884,0.5132570266723633,0.6997295618057251,0.2502976059913635,0.0,0.0,0.5249638557434082,77.79053497314453,88.0,-3.617522954940796,-11955.42578125,261.8147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56500244140625,307.7236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.681640625,18000.0,0.0,0.0,0.3199304640293121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894297420978546,0.4894352555274963,-5.515173597814282e-06,0.0,0.000324688735418,0.0,0.0,28.726354598999023,0.0,0.0,0.0,0.3657960593700409,4.0,0.0,1.0
387360,293.16143798828125,297.1499938964844,293.1499938964844,0.0443162135779857,-1299.7509765625,304.1500244140625,0.5473780035972595,0.0888048261404037,0.0824971348047256,293.8210144042969,297.1499938964844,293.1499938964844,0.0050875549204647,-397.1018981933594,297.7124328613281,0.431025743484497,0.050000000745058,0.0501240976154804,293.125244140625,297.1499938964844,293.1499938964844,0.2802259624004364,-4056.909423828125,304.1385498046875,0.8821703195571899,0.3673861026763916,0.2577255964279175,293.2263488769531,297.1499938964844,293.1499938964844,0.3165797591209411,-6041.10302734375,304.1543884277344,0.9114646911621094,0.4026316106319427,0.3833083212375641,293.29852294921875,297.1499938964844,293.1499938964844,0.008157005533576,-2729.89453125,300.623291015625,0.431025743484497,0.050000000745058,0.2377671301364898,291.1184387207031,291.1499938964844,264.8380126953125,263.5765380859375,281.3428649902344,293.4383239746094,291.1183776855469,1.0,0.3012051284313202,0.8401826024055481,0.8401826024055481,1.0,1.0,-1.2138402462005615,0.5134697556495667,0.7003704905509949,0.2509526908397674,0.0,0.0,0.5271307826042175,79.52978515625,91.0,-2.377694606781006,-11950.0146484375,265.7339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607238769531,307.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.439453125,18000.0,0.0,0.0,0.3202495276927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931365847587585,0.4931421279907226,-5.536670869332738e-06,0.0,0.0003250125737395,0.0,0.0,29.10526466369629,0.0,0.0,0.0,0.3670423924922943,4.0,0.0,1.0
387420,293.1604919433594,297.1499938964844,293.1499938964844,0.0443466231226921,-1300.2449951171875,304.14996337890625,0.5420660376548767,0.088707149028778,0.0825309008359909,293.8314514160156,297.1499938964844,293.1499938964844,0.0048744012601673,-382.1880493164063,297.45037841796875,0.4264659285545349,0.050000000745058,0.0502562597393989,293.1127014160156,297.1499938964844,293.1499938964844,0.2833235263824463,-4092.62744140625,304.13720703125,0.877673327922821,0.3705619871616363,0.2600274682044983,293.2260437011719,297.1499938964844,293.1499938964844,0.3149257898330688,-6015.69775390625,304.1556701660156,0.9022837281227112,0.4007539749145508,0.3816685676574707,293.2986755371094,297.1499938964844,293.1499938964844,0.0081180958077311,-2722.056640625,300.57135009765625,0.4264659285545349,0.050000000745058,0.2383940517902374,291.11871337890625,291.1499938964844,264.88653564453125,263.619140625,281.3671875,293.4342346191406,291.1188659667969,1.0,0.3051406145095825,0.8397634029388428,0.8397634029388428,1.0,1.0,-1.2155870199203491,0.5139509439468384,0.701636016368866,0.2521633505821228,0.0,0.0,0.5313011407852173,82.92292022705078,94.0,0.2760927379131317,-11942.072265625,273.4271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,307.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.693359375,18000.0,0.0,0.0,0.3213660418987274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004584193229675,0.5004640221595764,-5.580304787144996e-06,0.0,0.0003261456731706,0.0,0.0,29.86760711669922,0.0,0.0,0.0,0.3695263564586639,4.0,0.0,1.0
387480,293.1604919433594,297.1499938964844,293.1499938964844,0.0443466231226921,-1300.2449951171875,304.14996337890625,0.5420660376548767,0.088707149028778,0.0825309008359909,293.8314514160156,297.1499938964844,293.1499938964844,0.0048744012601673,-382.1880493164063,297.45037841796875,0.4264659285545349,0.050000000745058,0.0502562597393989,293.1127014160156,297.1499938964844,293.1499938964844,0.2833235263824463,-4092.62744140625,304.13720703125,0.877673327922821,0.3705619871616363,0.2600274682044983,293.2260437011719,297.1499938964844,293.1499938964844,0.3149257898330688,-6015.69775390625,304.1556701660156,0.9022837281227112,0.4007539749145508,0.3816685676574707,293.2986755371094,297.1499938964844,293.1499938964844,0.0081180958077311,-2722.056640625,300.57135009765625,0.4264659285545349,0.050000000745058,0.2383940517902374,291.11871337890625,291.1499938964844,264.88653564453125,263.619140625,281.3671875,293.4342346191406,291.1188659667969,1.0,0.3051406145095825,0.8397634029388428,0.8397634029388428,1.0,1.0,-1.2155870199203491,0.5139509439468384,0.701636016368866,0.2521633505821228,0.0,0.0,0.5313011407852173,82.92292022705078,94.0,0.2760927379131317,-11942.072265625,273.4271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,307.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.693359375,18000.0,0.0,0.0,0.3213660418987274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004584193229675,0.5004640221595764,-5.580304787144996e-06,0.0,0.0003261456731706,0.0,0.0,29.86760711669922,0.0,0.0,0.0,0.3695263564586639,4.0,0.0,1.0
387540,293.1596374511719,297.1499938964844,293.1499938964844,0.0443748533725738,-1300.6793212890625,304.1499328613281,0.5372146964073181,0.0886184349656105,0.0825723335146904,293.8417053222656,297.1499938964844,293.1499938964844,0.0046611973084509,-366.9296569824219,297.1861572265625,0.4224214553833008,0.050000000745058,0.0503851920366287,293.1019287109375,297.1499938964844,293.1499938964844,0.2863798141479492,-4127.63427734375,304.1363830566406,0.8736624121665955,0.3736954629421234,0.2623113989830017,293.2257080078125,297.1499938964844,293.1499938964844,0.3132210373878479,-5989.6103515625,304.1566162109375,0.8940960764884949,0.3988999724388122,0.3800489902496338,293.2987976074219,297.1499938964844,293.1499938964844,0.008077667094767,-2713.593994140625,300.5199584960937,0.4224214553833008,0.050000000745058,0.2390056550502777,291.120849609375,291.1499938964844,264.9339599609375,263.6607666015625,281.390625,293.43170166015625,291.12115478515625,1.0,0.3089270889759063,0.8393442630767822,0.8393442630767822,1.0,1.0,-1.2173233032226562,0.5144813656806946,0.7028419375419617,0.2532165348529815,0.0,0.0,0.5350601077079773,86.23035430908203,97.0,2.794367790222168,-11936.8642578125,280.9602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918884277344,307.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.5703125,18000.0,0.0,0.0,0.322995662689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072904229164124,0.5072960257530212,-5.622511253022822e-06,0.0,0.0003277995274402,0.0,0.0,30.59630012512207,0.0,0.0,0.0,0.3718718588352203,4.0,0.0,1.0
387600,293.1596374511719,297.1499938964844,293.1499938964844,0.0443748533725738,-1300.6793212890625,304.1499328613281,0.5372146964073181,0.0886184349656105,0.0825723335146904,293.8417053222656,297.1499938964844,293.1499938964844,0.0046611973084509,-366.9296569824219,297.1861572265625,0.4224214553833008,0.050000000745058,0.0503851920366287,293.1019287109375,297.1499938964844,293.1499938964844,0.2863798141479492,-4127.63427734375,304.1363830566406,0.8736624121665955,0.3736954629421234,0.2623113989830017,293.2257080078125,297.1499938964844,293.1499938964844,0.3132210373878479,-5989.6103515625,304.1566162109375,0.8940960764884949,0.3988999724388122,0.3800489902496338,293.2987976074219,297.1499938964844,293.1499938964844,0.008077667094767,-2713.593994140625,300.5199584960937,0.4224214553833008,0.050000000745058,0.2390056550502777,291.120849609375,291.1499938964844,264.9339599609375,263.6607666015625,281.390625,293.43170166015625,291.12115478515625,1.0,0.3089270889759063,0.8393442630767822,0.8393442630767822,1.0,1.0,-1.2173233032226562,0.5144813656806946,0.7028419375419617,0.2532165348529815,0.0,0.0,0.5350601077079773,86.23035430908203,97.0,2.794367790222168,-11936.8642578125,280.9602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918884277344,307.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.5703125,18000.0,0.0,0.0,0.322995662689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072904229164124,0.5072960257530212,-5.622511253022822e-06,0.0,0.0003277995274402,0.0,0.0,30.59630012512207,0.0,0.0,0.0,0.3718718588352203,4.0,0.0,1.0
387660,293.15887451171875,297.1499938964844,293.1499938964844,0.0443941056728363,-1300.946533203125,304.1499328613281,0.5327205657958984,0.0885283052921295,0.0826127529144287,293.851806640625,297.1499938964844,293.1499938964844,0.0044476776383817,-351.3332214355469,296.91973876953125,0.4187811017036438,0.050000000745058,0.0505120418965816,293.0930480957031,297.1499938964844,293.1499938964844,0.2893299460411072,-4161.21533203125,304.1360168457031,0.8699720501899719,0.3767179846763611,0.2645279467105865,293.22528076171875,297.1499938964844,293.1499938964844,0.3114767372608185,-5962.9716796875,304.1573181152344,0.8863983750343323,0.3970644176006317,0.3784458041191101,293.2989501953125,297.1499938964844,293.1499938964844,0.0080358562991023,-2704.57080078125,300.4689025878906,0.4187811017036438,0.050000000745058,0.2396073788404464,291.1245422363281,291.1499938964844,264.9802551269531,263.70147705078125,281.4131164550781,293.4305114746094,291.1249694824219,1.0,0.3125934898853302,0.8389160633087158,0.8389160633087158,1.0,1.0,-1.218982815742493,0.5150313377380371,0.7039514183998108,0.2540916204452514,0.0,0.0,0.5382213592529297,89.47984313964844,100.0,4.977824687957764,-11933.3125,288.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,307.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.607421875,18000.0,0.0,0.0,0.3249792158603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132574439048767,0.5132631063461304,-5.660724127665162e-06,0.0,0.0003298125811852,0.0,0.0,31.24751663208008,0.0,0.0,0.0,0.3739441633224487,4.0,0.0,1.0
387720,293.15887451171875,297.1499938964844,293.1499938964844,0.0443941056728363,-1300.946533203125,304.1499328613281,0.5327205657958984,0.0885283052921295,0.0826127529144287,293.851806640625,297.1499938964844,293.1499938964844,0.0044476776383817,-351.3332214355469,296.91973876953125,0.4187811017036438,0.050000000745058,0.0505120418965816,293.0930480957031,297.1499938964844,293.1499938964844,0.2893299460411072,-4161.21533203125,304.1360168457031,0.8699720501899719,0.3767179846763611,0.2645279467105865,293.22528076171875,297.1499938964844,293.1499938964844,0.3114767372608185,-5962.9716796875,304.1573181152344,0.8863983750343323,0.3970644176006317,0.3784458041191101,293.2989501953125,297.1499938964844,293.1499938964844,0.0080358562991023,-2704.57080078125,300.4689025878906,0.4187811017036438,0.050000000745058,0.2396073788404464,291.1245422363281,291.1499938964844,264.9802551269531,263.70147705078125,281.4131164550781,293.4305114746094,291.1249694824219,1.0,0.3125934898853302,0.8389160633087158,0.8389160633087158,1.0,1.0,-1.218982815742493,0.5150313377380371,0.7039514183998108,0.2540916204452514,0.0,0.0,0.5382213592529297,89.47984313964844,100.0,4.977824687957764,-11933.3125,288.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,307.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.607421875,18000.0,0.0,0.0,0.3249792158603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132574439048767,0.5132631063461304,-5.660724127665162e-06,0.0,0.0003298125811852,0.0,0.0,31.24751663208008,0.0,0.0,0.0,0.3739441633224487,4.0,0.0,1.0
387780,293.15826416015625,297.1499938964844,293.1499938964844,0.0443984381854534,-1300.9527587890625,304.1499328613281,0.5285099148750305,0.088427260518074,0.082644410431385,293.8619384765625,297.1499938964844,293.1499938964844,0.0042336508631706,-335.411376953125,296.65069580078125,0.4154641926288605,0.050000000745058,0.0506375357508659,293.0860595703125,297.1499938964844,293.1499938964844,0.2921247184276581,-4192.8408203125,304.13604736328125,0.8664904236793518,0.3795793652534485,0.2666394710540771,293.2248840332031,297.1499938964844,293.1499938964844,0.3097018301486969,-5935.8916015625,304.1578369140625,0.8791277408599854,0.3952427804470062,0.3768554329872131,293.2991638183594,297.1499938964844,293.1499938964844,0.0079928422346711,-2695.05712890625,300.41796875,0.4154641926288605,0.050000000745058,0.2402026653289795,291.1294860839844,291.1499938964844,265.02545166015625,263.74127197265625,281.4347229003906,293.4305725097656,291.1300354003906,1.0,0.3161579072475433,0.8384878039360046,0.8384878039360046,1.0,1.0,-1.2205116748809814,0.51557457447052,0.7049371004104614,0.2547826468944549,0.0,0.0,0.5406337976455688,92.6893081665039,103.0,6.757479190826416,-11930.421875,295.6480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333740234375,307.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.376953125,18000.0,0.0,0.0,0.3271659910678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180426239967346,0.5180483460426331,-5.692652393918252e-06,0.0,0.0003320318937767,0.0,0.0,31.781639099121094,0.0,0.0,0.0,0.3756262362003326,4.0,0.0,1.0
387840,293.15826416015625,297.1499938964844,293.1499938964844,0.0443984381854534,-1300.9527587890625,304.1499328613281,0.5285099148750305,0.088427260518074,0.082644410431385,293.8619384765625,297.1499938964844,293.1499938964844,0.0042336508631706,-335.411376953125,296.65069580078125,0.4154641926288605,0.050000000745058,0.0506375357508659,293.0860595703125,297.1499938964844,293.1499938964844,0.2921247184276581,-4192.8408203125,304.13604736328125,0.8664904236793518,0.3795793652534485,0.2666394710540771,293.2248840332031,297.1499938964844,293.1499938964844,0.3097018301486969,-5935.8916015625,304.1578369140625,0.8791277408599854,0.3952427804470062,0.3768554329872131,293.2991638183594,297.1499938964844,293.1499938964844,0.0079928422346711,-2695.05712890625,300.41796875,0.4154641926288605,0.050000000745058,0.2402026653289795,291.1294860839844,291.1499938964844,265.02545166015625,263.74127197265625,281.4347229003906,293.4305725097656,291.1300354003906,1.0,0.3161579072475433,0.8384878039360046,0.8384878039360046,1.0,1.0,-1.2205116748809814,0.51557457447052,0.7049371004104614,0.2547826468944549,0.0,0.0,0.5406337976455688,92.6893081665039,103.0,6.757479190826416,-11930.421875,295.6480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333740234375,307.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.376953125,18000.0,0.0,0.0,0.3271659910678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180426239967346,0.5180483460426331,-5.692652393918252e-06,0.0,0.0003320318937767,0.0,0.0,31.781639099121094,0.0,0.0,0.0,0.3756262362003326,4.0,0.0,1.0
387900,293.15802001953125,297.1499938964844,293.1499938964844,0.0443925634026527,-1300.8192138671875,304.14996337890625,0.5264909863471985,0.0883690193295478,0.0826539024710655,293.8670654296875,297.1499938964844,293.1499938964844,0.0041260798461735,-327.3096923828125,296.5149230957031,0.4139069318771362,0.050000000745058,0.0506999343633651,293.0832824707031,297.1499938964844,293.1499938964844,0.2934508919715881,-4207.783203125,304.1361694335937,0.864801824092865,0.3809360861778259,0.2676457464694977,293.22467041015625,297.1499938964844,293.1499938964844,0.3088055253028869,-5922.22021484375,304.15802001953125,0.8756380677223206,0.394335925579071,0.3760640025138855,293.2993469238281,297.1499938964844,293.1499938964844,0.0079708714038133,-2690.122314453125,300.3924255371094,0.4139069318771362,0.050000000745058,0.240498661994934,291.1323547363281,291.1499938964844,265.04766845703125,263.7608337402344,281.4452514648437,293.4310607910156,291.1329345703125,1.0,0.3179055154323578,0.8382737040519714,0.8382737040519714,1.0,1.0,-1.2212111949920654,0.5158346891403198,0.7053765654563904,0.2550601959228515,0.0,0.0,0.5415166616439819,94.2829132080078,103.0,7.482142925262451,-11928.8720703125,299.2472839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7893981933594,307.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.115234375,18000.0,0.0,0.0,0.3282884359359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519899308681488,0.5199049711227417,-5.705565399694024e-06,0.0,0.0003331710177008,0.0,0.0,31.992795944213867,0.0,0.0,0.0,0.3762862980365753,4.0,0.0,1.0
387960,293.1578369140625,297.1499938964844,293.1499938964844,0.0443805642426013,-1300.582763671875,304.1499938964844,0.5245208740234375,0.0883043706417083,0.0826580002903938,293.87225341796875,297.1499938964844,293.1499938964844,0.0040183728560805,-319.13677978515625,296.3783264160156,0.4124072790145874,0.050000000745058,0.0507621951401233,293.0809326171875,297.1499938964844,293.1499938964844,0.2947283685207367,-4222.138671875,304.1363525390625,0.8631390929222107,0.3822422325611114,0.2686176300048828,293.2244567871094,297.1499938964844,293.1499938964844,0.307904988527298,-5908.48486328125,304.158203125,0.8722376823425293,0.3934309780597687,0.3752743601799011,293.299560546875,297.1499938964844,293.1499938964844,0.0079486677423119,-2685.09326171875,300.3668518066406,0.4124072790145874,0.050000000745058,0.2407940030097961,291.1354064941406,291.1499938964844,265.069580078125,263.7801818847656,281.4555969238281,293.43182373046875,291.1360168457031,1.0,0.319632738828659,0.8380566239356995,0.8380566239356995,1.0,1.0,-1.2218642234802246,0.516083836555481,0.7057803869247437,0.2552958726882934,0.0,0.0,0.5421811938285828,95.87155151367188,106.0,8.091954231262207,-11927.080078125,302.8207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.753662109375,307.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.275390625,18000.0,0.0,0.0,0.3294057548046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213835835456848,0.5213893055915833,-5.716277428291505e-06,0.0,0.000334304961143,0.0,0.0,32.164031982421875,0.0,0.0,0.0,0.3768190741539001,4.0,0.0,1.0
