time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1576232910156,297.1499938964844,293.1499938964844,0.0443360395729541,-1299.7691650390625,304.1500549316406,0.5207086801528931,0.0881526693701744,0.0826467350125312,293.8827514648437,297.1499938964844,293.1499938964844,0.003801557701081,-302.51727294921875,296.1025085449219,0.4095580875873565,0.050000000745058,0.0508863888680934,293.0775146484375,297.1499938964844,293.1499938964844,0.2971287965774536,-4249.01318359375,304.13690185546875,0.859871506690979,0.3846918642520904,0.2704500257968902,293.2240600585937,297.1499938964844,293.1499938964844,0.3060963451862335,-5880.89599609375,304.1584777832031,0.8656914830207825,0.3916251957416534,0.373699277639389,293.3000793457031,297.1499938964844,293.1499938964844,0.0079034529626369,-2674.744140625,300.3153991699219,0.4095580875873565,0.050000000745058,0.2413831204175949,291.1418762207031,291.1499938964844,265.1126708984375,263.8182067871094,281.4759216308594,293.43414306640625,291.1425476074219,1.0,0.3230286240577698,0.8376224040985107,0.8376224040985107,1.0,1.0,-1.2230159044265747,0.516538143157959,0.7064778208732605,0.2556531727313995,0.0,0.0,0.5428310036659241,99.03633880615234,109.0,8.92060375213623,-11922.3076171875,309.8876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069702148437,307.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.455078125,18000.0,0.0,0.0,0.33156219124794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231615900993347,0.5231673121452332,-5.730460543418303e-06,0.0,0.0003364934818819,0.0,0.0,32.37627029418945,0.0,0.0,0.0,0.3774740695953369,4.0,0.0,1.0
388080,293.1576232910156,297.1499938964844,293.1499938964844,0.0443360395729541,-1299.7691650390625,304.1500549316406,0.5207086801528931,0.0881526693701744,0.0826467350125312,293.8827514648437,297.1499938964844,293.1499938964844,0.003801557701081,-302.51727294921875,296.1025085449219,0.4095580875873565,0.050000000745058,0.0508863888680934,293.0775146484375,297.1499938964844,293.1499938964844,0.2971287965774536,-4249.01318359375,304.13690185546875,0.859871506690979,0.3846918642520904,0.2704500257968902,293.2240600585937,297.1499938964844,293.1499938964844,0.3060963451862335,-5880.89599609375,304.1584777832031,0.8656914830207825,0.3916251957416534,0.373699277639389,293.3000793457031,297.1499938964844,293.1499938964844,0.0079034529626369,-2674.744140625,300.3153991699219,0.4095580875873565,0.050000000745058,0.2413831204175949,291.1418762207031,291.1499938964844,265.1126708984375,263.8182067871094,281.4759216308594,293.43414306640625,291.1425476074219,1.0,0.3230286240577698,0.8376224040985107,0.8376224040985107,1.0,1.0,-1.2230159044265747,0.516538143157959,0.7064778208732605,0.2556531727313995,0.0,0.0,0.5428310036659241,99.03633880615234,109.0,8.92060375213623,-11922.3076171875,309.8876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069702148437,307.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.455078125,18000.0,0.0,0.0,0.33156219124794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231615900993347,0.5231673121452332,-5.730460543418303e-06,0.0,0.0003364934818819,0.0,0.0,32.37627029418945,0.0,0.0,0.0,0.3774740695953369,4.0,0.0,1.0
388140,293.1575927734375,297.1499938964844,293.1499938964844,0.0442618951201438,-1298.4683837890625,304.1501770019531,0.5170445442199707,0.087966963648796,0.0826055333018302,293.8934020996094,297.1499938964844,293.1499938964844,0.0035831101704388,-285.5762939453125,295.8229675292969,0.4068749845027923,0.050000000745058,0.0510102435946464,293.0755615234375,297.1499938964844,293.1499938964844,0.2993242740631103,-4273.4814453125,304.1376037597656,0.8566644787788391,0.3869275748729706,0.2721316814422607,293.22369384765625,297.1499938964844,293.1499938964844,0.3042850196361542,-5853.2607421875,304.1586608886719,0.8594648241996765,0.3898229598999023,0.3721276819705963,293.30078125,297.1499938964844,293.1499938964844,0.0078573348000645,-2664.07421875,300.2633972167969,0.4068749845027923,0.050000000745058,0.2419706284999847,291.1485595703125,291.1499938964844,265.1546936035156,263.8554077148437,281.49591064453125,293.43731689453125,291.14923095703125,1.0,0.326350599527359,0.837188184261322,0.837188184261322,1.0,1.0,-1.2239526510238647,0.5169188976287842,0.7070336937904358,0.2558867037296295,0.0,0.0,0.5425666570663452,102.18743896484376,112.0,9.234346389770508,-11915.291015625,316.8466491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69256591796875,307.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.3335170149803161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233008861541748,0.5233066082000732,-5.73441411688691e-06,0.0,0.0003384773735888,0.0,0.0,32.40642166137695,0.0,0.0,0.0,0.3775596916675567,4.0,0.0,1.0
388200,293.1575927734375,297.1499938964844,293.1499938964844,0.0442618951201438,-1298.4683837890625,304.1501770019531,0.5170445442199707,0.087966963648796,0.0826055333018302,293.8934020996094,297.1499938964844,293.1499938964844,0.0035831101704388,-285.5762939453125,295.8229675292969,0.4068749845027923,0.050000000745058,0.0510102435946464,293.0755615234375,297.1499938964844,293.1499938964844,0.2993242740631103,-4273.4814453125,304.1376037597656,0.8566644787788391,0.3869275748729706,0.2721316814422607,293.22369384765625,297.1499938964844,293.1499938964844,0.3042850196361542,-5853.2607421875,304.1586608886719,0.8594648241996765,0.3898229598999023,0.3721276819705963,293.30078125,297.1499938964844,293.1499938964844,0.0078573348000645,-2664.07421875,300.2633972167969,0.4068749845027923,0.050000000745058,0.2419706284999847,291.1485595703125,291.1499938964844,265.1546936035156,263.8554077148437,281.49591064453125,293.43731689453125,291.14923095703125,1.0,0.326350599527359,0.837188184261322,0.837188184261322,1.0,1.0,-1.2239526510238647,0.5169188976287842,0.7070336937904358,0.2558867037296295,0.0,0.0,0.5425666570663452,102.18743896484376,112.0,9.234346389770508,-11915.291015625,316.8466491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69256591796875,307.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.3335170149803161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233008861541748,0.5233066082000732,-5.73441411688691e-06,0.0,0.0003384773735888,0.0,0.0,32.40642166137695,0.0,0.0,0.0,0.3775596916675567,4.0,0.0,1.0
388260,293.15771484375,297.1499938964844,293.1499938964844,0.0441578738391399,-1296.68115234375,304.1502990722656,0.5135094523429871,0.0877451598644256,0.0825321152806282,293.9042053222656,297.1499938964844,293.1499938964844,0.0033626807853579,-268.3187561035156,295.53961181640625,0.4043205380439758,0.050000000745058,0.0511338301002979,293.0747985839844,297.1499938964844,293.1499938964844,0.3013352155685425,-4295.8134765625,304.1383972167969,0.8535153269767761,0.3889662027359009,0.2736734747886657,293.2233581542969,297.1499938964844,293.1499938964844,0.3024806082248688,-5825.7236328125,304.1587829589844,0.8535348176956177,0.3880224823951721,0.3705577850341797,293.3016357421875,297.1499938964844,293.1499938964844,0.0078104501590132,-2653.148193359375,300.2107238769531,0.4043205380439758,0.050000000745058,0.2425568848848343,291.15509033203125,291.1499938964844,265.1957397460937,263.89178466796875,281.5157165527344,293.441162109375,291.1557312011719,1.0,0.3296047747135162,0.8367539644241333,0.8367539644241333,1.0,1.0,-1.2246829271316528,0.5172166228294373,0.7074662446975708,0.2560373544692993,0.0,0.0,0.5414477586746216,105.32787322998048,115.0,9.0416898727417,-11905.4453125,323.70416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70733642578125,307.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.171875,18000.0,0.0,0.0,0.3351763188838959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218712091445923,0.5218769311904907,-5.728367796109524e-06,0.0,0.0003401613503228,0.0,0.0,32.26095199584961,0.0,0.0,0.0,0.3770978450775146,4.0,0.0,1.0
388320,293.15771484375,297.1499938964844,293.1499938964844,0.0441578738391399,-1296.68115234375,304.1502990722656,0.5135094523429871,0.0877451598644256,0.0825321152806282,293.9042053222656,297.1499938964844,293.1499938964844,0.0033626807853579,-268.3187561035156,295.53961181640625,0.4043205380439758,0.050000000745058,0.0511338301002979,293.0747985839844,297.1499938964844,293.1499938964844,0.3013352155685425,-4295.8134765625,304.1383972167969,0.8535153269767761,0.3889662027359009,0.2736734747886657,293.2233581542969,297.1499938964844,293.1499938964844,0.3024806082248688,-5825.7236328125,304.1587829589844,0.8535348176956177,0.3880224823951721,0.3705577850341797,293.3016357421875,297.1499938964844,293.1499938964844,0.0078104501590132,-2653.148193359375,300.2107238769531,0.4043205380439758,0.050000000745058,0.2425568848848343,291.15509033203125,291.1499938964844,265.1957397460937,263.89178466796875,281.5157165527344,293.441162109375,291.1557312011719,1.0,0.3296047747135162,0.8367539644241333,0.8367539644241333,1.0,1.0,-1.2246829271316528,0.5172166228294373,0.7074662446975708,0.2560373544692993,0.0,0.0,0.5414477586746216,105.32787322998048,115.0,9.0416898727417,-11905.4453125,323.70416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70733642578125,307.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.171875,18000.0,0.0,0.0,0.3351763188838959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218712091445923,0.5218769311904907,-5.728367796109524e-06,0.0,0.0003401613503228,0.0,0.0,32.26095199584961,0.0,0.0,0.0,0.3770978450775146,4.0,0.0,1.0
388380,293.1580505371094,297.1499938964844,293.1499938964844,0.04402432218194,-1294.4180908203125,304.1504211425781,0.5100894570350647,0.0874862149357795,0.0824250951409339,293.91510009765625,297.1499938964844,293.1499938964844,0.003139944281429,-250.7509613037109,295.252197265625,0.4018616676330566,0.050000000745058,0.0512571446597576,293.0750427246094,297.1499938964844,293.1499938964844,0.3031824827194214,-4316.2724609375,304.1391906738281,0.8504254221916199,0.390824943780899,0.2750865519046783,293.2230834960937,297.1499938964844,293.1499938964844,0.3006915748119354,-5798.41455078125,304.1588439941406,0.8478803038597107,0.3862229287624359,0.368988573551178,293.3026733398437,297.1499938964844,293.1499938964844,0.0077629308216273,-2642.02490234375,300.1571960449219,0.4018616676330566,0.050000000745058,0.2431418299674987,291.1611328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5355834960937,293.445556640625,291.1617126464844,1.0,0.3327950835227966,0.8363197445869446,0.8363197445869446,1.0,1.0,-1.2252172231674194,0.517423689365387,0.7077935934066772,0.2561434507369995,0.0,0.0,0.5395510792732239,108.45852661132812,103.0,8.397237777709961,-11892.326171875,330.46307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480773925781,307.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.033203125,18000.0,0.0,0.0,0.3364634811878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189905166625977,0.5189962387084961,-5.712972324545262e-06,0.0,0.0003414676466491,0.0,0.0,31.953920364379883,0.0,0.0,0.0,0.3761298954486847,4.0,0.0,1.0
388440,293.1580505371094,297.1499938964844,293.1499938964844,0.04402432218194,-1294.4180908203125,304.1504211425781,0.5100894570350647,0.0874862149357795,0.0824250951409339,293.91510009765625,297.1499938964844,293.1499938964844,0.003139944281429,-250.7509613037109,295.252197265625,0.4018616676330566,0.050000000745058,0.0512571446597576,293.0750427246094,297.1499938964844,293.1499938964844,0.3031824827194214,-4316.2724609375,304.1391906738281,0.8504254221916199,0.390824943780899,0.2750865519046783,293.2230834960937,297.1499938964844,293.1499938964844,0.3006915748119354,-5798.41455078125,304.1588439941406,0.8478803038597107,0.3862229287624359,0.368988573551178,293.3026733398437,297.1499938964844,293.1499938964844,0.0077629308216273,-2642.02490234375,300.1571960449219,0.4018616676330566,0.050000000745058,0.2431418299674987,291.1611328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5355834960937,293.445556640625,291.1617126464844,1.0,0.3327950835227966,0.8363197445869446,0.8363197445869446,1.0,1.0,-1.2252172231674194,0.517423689365387,0.7077935934066772,0.2561434507369995,0.0,0.0,0.5395510792732239,108.45852661132812,103.0,8.397237777709961,-11892.326171875,330.46307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480773925781,307.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.033203125,18000.0,0.0,0.0,0.3364634811878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189905166625977,0.5189962387084961,-5.712972324545262e-06,0.0,0.0003414676466491,0.0,0.0,31.953920364379883,0.0,0.0,0.0,0.3761298954486847,4.0,0.0,1.0
388500,293.158203125,297.1499938964844,293.1499938964844,0.0438867472112178,-1292.1220703125,304.1506042480469,0.5099735260009766,0.0873523950576782,0.0822966247797012,293.9205627441406,297.1499938964844,293.1499938964844,0.0030236421152949,-241.53494262695312,295.1071472167969,0.4020053744316101,0.050000000745058,0.0512498430907726,293.07537841796875,297.1499938964844,293.1499938964844,0.3039852380752563,-4325.0986328125,304.1396789550781,0.8513010740280151,0.3917085826396942,0.2757018804550171,293.222900390625,297.1499938964844,293.1499938964844,0.2997355759143829,-5783.765625,304.1589660644531,0.8475122451782227,0.3853298723697662,0.368137389421463,293.3031921386719,297.1499938964844,293.1499938964844,0.0077260718680918,-2632.870361328125,300.1302795410156,0.4020053744316101,0.050000000745058,0.243107184767723,291.1640930175781,291.1499938964844,265.2554016113281,263.94488525390625,281.5460205078125,293.4478454589844,291.164794921875,1.0,0.3322294056415558,0.8361026644706726,0.8361026644706726,1.0,1.0,-1.224730372428894,0.5171797275543213,0.7075506448745728,0.2560226917266845,0.0,0.0,0.5383153557777405,108.2667236328125,103.0,8.828041076660156,-11880.95703125,329.8489074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77703857421875,307.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5390625,18000.0,0.0,0.0,0.3369497656822204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517059326171875,0.5170649886131287,-5.702161161025288e-06,0.0,0.0003419611894059,0.0,0.0,31.746761322021484,0.0,0.0,0.0,0.3754750192165375,4.0,0.0,1.0
388560,293.1582946777344,297.1499938964844,293.1499938964844,0.0437096431851387,-1289.1693115234375,304.1508178710937,0.5109100937843323,0.0872307643294334,0.0821322202682495,293.9259948730469,297.1499938964844,293.1499938964844,0.0029041862580925,-232.0369415283203,294.9618530273437,0.4030399024486542,0.050000000745058,0.051197599619627,293.0757141113281,297.1499938964844,293.1499938964844,0.3047065436840057,-4332.9814453125,304.1402587890625,0.8537764549255371,0.3925901651382446,0.2762766182422638,293.2226867675781,297.1499938964844,293.1499938964844,0.2987224459648132,-5768.193359375,304.1591796875,0.8487282395362854,0.3844514191150665,0.3672520518302917,293.3036804199219,297.1499938964844,293.1499938964844,0.0076805683784186,-2621.23193359375,300.1036682128906,0.4030399024486542,0.050000000745058,0.2428593635559082,291.1679992675781,291.1499938964844,265.2747802734375,263.9621887207031,281.5566711425781,293.45001220703125,291.1688537597656,1.0,0.3306821882724762,0.835888683795929,0.835888683795929,1.0,1.0,-1.2238003015518188,0.51673424243927,0.7070661187171936,0.2557930946350097,0.0,0.0,0.5367287397384644,106.9302978515625,91.0,10.184015274047852,-11865.6162109375,326.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81170654296875,307.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.818359375,18000.0,0.0,0.0,0.3373146653175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146712064743042,0.5146768689155579,-5.68896848562872e-06,0.0,0.0003423314774408,0.0,0.0,31.49251937866211,0.0,0.0,0.0,0.3746648132801056,4.0,0.0,1.0
388620,293.15826416015625,297.1499938964844,293.1499938964844,0.0433028191328048,-1282.406494140625,304.1512145996094,0.5151536464691162,0.0870231464505195,0.0817508548498153,293.9368591308594,297.1499938964844,293.1499938964844,0.002659905469045,-212.5567321777344,294.66925048828125,0.4070126712322235,0.050000000745058,0.0510037466883659,293.0764465332031,297.1499938964844,293.1499938964844,0.3060226738452911,-4347.333984375,304.14129638671875,0.8622893691062927,0.3943242728710174,0.2773460149765014,293.2220458984375,297.1499938964844,293.1499938964844,0.2966410517692566,-5736.17578125,304.1595764160156,0.8546280860900879,0.3827409744262695,0.3654346764087677,293.3045349121094,297.1499938964844,293.1499938964844,0.0075739044696092,-2593.4267578125,300.05084228515625,0.4070126712322235,0.050000000745058,0.2419398128986358,291.17633056640625,291.1499938964844,265.3128662109375,263.9962463378906,281.5784912109375,293.45440673828125,291.1770935058594,1.0,0.3252297043800354,0.8354606628417969,0.8354606628417969,1.0,1.0,-1.2211087942123413,0.5154576897621155,0.7056511640548706,0.2551504671573639,0.0,0.0,0.5326502919197083,101.98271942138672,79.0,10.919677734375,-11822.3662109375,315.2026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978881835937,307.3398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8125,18000.0,0.0,0.0,0.3376392126083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082156658172607,0.5082213282585144,-5.653088919643778e-06,0.0,0.0003426609036978,0.0,0.0,30.810312271118164,0.0,0.0,0.0,0.3724899291992187,4.0,0.0,1.0
388680,293.15826416015625,297.1499938964844,293.1499938964844,0.0433028191328048,-1282.406494140625,304.1512145996094,0.5151536464691162,0.0870231464505195,0.0817508548498153,293.9368591308594,297.1499938964844,293.1499938964844,0.002659905469045,-212.5567321777344,294.66925048828125,0.4070126712322235,0.050000000745058,0.0510037466883659,293.0764465332031,297.1499938964844,293.1499938964844,0.3060226738452911,-4347.333984375,304.14129638671875,0.8622893691062927,0.3943242728710174,0.2773460149765014,293.2220458984375,297.1499938964844,293.1499938964844,0.2966410517692566,-5736.17578125,304.1595764160156,0.8546280860900879,0.3827409744262695,0.3654346764087677,293.3045349121094,297.1499938964844,293.1499938964844,0.0075739044696092,-2593.4267578125,300.05084228515625,0.4070126712322235,0.050000000745058,0.2419398128986358,291.17633056640625,291.1499938964844,265.3128662109375,263.9962463378906,281.5784912109375,293.45440673828125,291.1770935058594,1.0,0.3252297043800354,0.8354606628417969,0.8354606628417969,1.0,1.0,-1.2211087942123413,0.5154576897621155,0.7056511640548706,0.2551504671573639,0.0,0.0,0.5326502919197083,101.98271942138672,79.0,10.919677734375,-11822.3662109375,315.2026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978881835937,307.3398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8125,18000.0,0.0,0.0,0.3376392126083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082156658172607,0.5082213282585144,-5.653088919643778e-06,0.0,0.0003426609036978,0.0,0.0,30.810312271118164,0.0,0.0,0.0,0.3724899291992187,4.0,0.0,1.0
388740,293.1580810546875,297.1499938964844,293.1499938964844,0.0428608432412147,-1275.095458984375,304.15155029296875,0.5222891569137573,0.0868537276983261,0.0813267305493354,293.9476318359375,297.1499938964844,293.1499938964844,0.0024116430431604,-192.7199859619141,294.3725891113281,0.4132809638977051,0.050000000745058,0.0507256798446178,293.0774841308594,297.1499938964844,293.1499938964844,0.3072123825550079,-4360.30859375,304.1422119140625,0.8750594258308411,0.3959746062755584,0.2783047556877136,293.2211608886719,297.1499938964844,293.1499938964844,0.2945651710033417,-5704.26611328125,304.15985107421875,0.8646429181098938,0.3810915648937225,0.3635910153388977,293.30517578125,297.1499938964844,293.1499938964844,0.0074545280076563,-2561.857666015625,299.9979858398437,0.4132809638977051,0.050000000745058,0.2406207919120788,291.1834411621094,291.1499938964844,265.3500061035156,264.02960205078125,281.6011047363281,293.4592590332031,291.18408203125,1.0,0.3174152970314026,0.8350327014923096,0.8350327014923096,1.0,1.0,-1.217620611190796,0.5138048529624939,0.7038158178329468,0.254353255033493,0.0,0.0,0.5277020931243896,94.89192199707033,67.0,9.825371742248535,-11767.310546875,299.0234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,307.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.40234375,18000.0,0.0,0.0,0.3373713493347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000990629196167,0.5001046657562256,-5.606803824775852e-06,0.0,0.0003423890157137,0.0,0.0,29.959747314453125,0.0,0.0,0.0,0.3697555661201477,4.0,0.0,1.0
388800,293.1580810546875,297.1499938964844,293.1499938964844,0.0428608432412147,-1275.095458984375,304.15155029296875,0.5222891569137573,0.0868537276983261,0.0813267305493354,293.9476318359375,297.1499938964844,293.1499938964844,0.0024116430431604,-192.7199859619141,294.3725891113281,0.4132809638977051,0.050000000745058,0.0507256798446178,293.0774841308594,297.1499938964844,293.1499938964844,0.3072123825550079,-4360.30859375,304.1422119140625,0.8750594258308411,0.3959746062755584,0.2783047556877136,293.2211608886719,297.1499938964844,293.1499938964844,0.2945651710033417,-5704.26611328125,304.15985107421875,0.8646429181098938,0.3810915648937225,0.3635910153388977,293.30517578125,297.1499938964844,293.1499938964844,0.0074545280076563,-2561.857666015625,299.9979858398437,0.4132809638977051,0.050000000745058,0.2406207919120788,291.1834411621094,291.1499938964844,265.3500061035156,264.02960205078125,281.6011047363281,293.4592590332031,291.18408203125,1.0,0.3174152970314026,0.8350327014923096,0.8350327014923096,1.0,1.0,-1.217620611190796,0.5138048529624939,0.7038158178329468,0.254353255033493,0.0,0.0,0.5277020931243896,94.89192199707033,67.0,9.825371742248535,-11767.310546875,299.0234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,307.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.40234375,18000.0,0.0,0.0,0.3373713493347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000990629196167,0.5001046657562256,-5.606803824775852e-06,0.0,0.0003423890157137,0.0,0.0,29.959747314453125,0.0,0.0,0.0,0.3697555661201477,4.0,0.0,1.0
388860,293.1526184082031,297.1499938964844,293.1499938964844,0.0431228764355182,-1279.401123046875,304.15057373046875,0.5346340537071228,0.0877652913331985,0.0816256627440452,293.95233154296875,297.1499938964844,293.1499938964844,0.0021754980552941,-173.85296630859375,294.0863037109375,0.4223864078521728,0.050000000745058,0.0503863468766212,293.07440185546875,297.1499938964844,293.1499938964844,0.3090254366397857,-4380.69140625,304.1417541503906,0.8929110765457153,0.3984510004520416,0.2796761095523834,293.2150573730469,297.1499938964844,293.1499938964844,0.2933167517185211,-5685.60693359375,304.1585998535156,0.8797036409378052,0.3805329203605652,0.3625148236751556,293.29949951171875,297.1499938964844,293.1499938964844,0.0073503325693309,-2533.8271484375,299.96112060546875,0.4223864078521728,0.050000000745058,0.239011138677597,291.1866149902344,291.1499938964844,265.3866577148437,264.06268310546875,281.6227111816406,293.4640808105469,291.1865234375,1.0,0.3079630136489868,0.834648609161377,0.834648609161377,1.0,1.0,-1.2159935235977173,0.5129762887954712,0.7030171751976013,0.2540920078754425,0.0,0.0,0.522514820098877,86.27971649169922,55.0,3.6465022563934326,-11717.224609375,280.5317687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,307.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.87890625,18000.0,0.0,0.0,0.3365043103694916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910900592803955,0.491095632314682,-5.554348263103748e-06,0.0,0.0003415090905036,0.0,0.0,29.02723503112793,0.0,0.0,0.0,0.3667303919792175,4.0,0.0,1.0
388920,293.1526184082031,297.1499938964844,293.1499938964844,0.0431228764355182,-1279.401123046875,304.15057373046875,0.5346340537071228,0.0877652913331985,0.0816256627440452,293.95233154296875,297.1499938964844,293.1499938964844,0.0021754980552941,-173.85296630859375,294.0863037109375,0.4223864078521728,0.050000000745058,0.0503863468766212,293.07440185546875,297.1499938964844,293.1499938964844,0.3090254366397857,-4380.69140625,304.1417541503906,0.8929110765457153,0.3984510004520416,0.2796761095523834,293.2150573730469,297.1499938964844,293.1499938964844,0.2933167517185211,-5685.60693359375,304.1585998535156,0.8797036409378052,0.3805329203605652,0.3625148236751556,293.29949951171875,297.1499938964844,293.1499938964844,0.0073503325693309,-2533.8271484375,299.96112060546875,0.4223864078521728,0.050000000745058,0.239011138677597,291.1866149902344,291.1499938964844,265.3866577148437,264.06268310546875,281.6227111816406,293.4640808105469,291.1865234375,1.0,0.3079630136489868,0.834648609161377,0.834648609161377,1.0,1.0,-1.2159935235977173,0.5129762887954712,0.7030171751976013,0.2540920078754425,0.0,0.0,0.522514820098877,86.27971649169922,55.0,3.6465022563934326,-11717.224609375,280.5317687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,307.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.87890625,18000.0,0.0,0.0,0.3365043103694916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910900592803955,0.491095632314682,-5.554348263103748e-06,0.0,0.0003415090905036,0.0,0.0,29.02723503112793,0.0,0.0,0.0,0.3667303919792175,4.0,0.0,1.0
388980,293.1499938964844,297.1499938964844,293.1499938964844,0.0432460531592369,-1281.4095458984375,304.15020751953125,0.5499200820922852,0.088234357535839,0.0817648097872734,293.9588928222656,297.1499938964844,293.1499938964844,0.001934639760293,-154.60475158691406,293.7918701171875,0.4350294172763824,0.050000000745058,0.0500179268419742,293.07501220703125,297.1499938964844,293.1499938964844,0.3104905784130096,-4396.9345703125,304.14208984375,0.9154797196388244,0.4002440273761749,0.2807367146015167,293.21173095703125,297.1499938964844,293.1499938964844,0.2920027375221252,-5665.70263671875,304.157958984375,0.8989238739013672,0.379567414522171,0.3613034784793854,293.295654296875,297.1499938964844,293.1499938964844,0.0072367070242762,-2503.15576171875,299.9205322265625,0.4350294172763824,0.050000000745058,0.2372635155916214,291.1878967285156,291.1499938964844,265.42333984375,264.0959777832031,281.6495666503906,293.4757385253906,291.188232421875,1.0,0.2972429990768432,0.8342644572257996,0.8342644572257996,1.0,1.0,-1.213440179824829,0.5116948485374451,0.701745331287384,0.2536953687667846,0.0,0.0,0.5174265503883362,76.91954803466797,43.0,3.4462101459503174,-11664.6982421875,260.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,307.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.541015625,18000.0,0.0,0.0,0.3350993394851684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825740456581116,0.4825795590877533,-5.504315595317166e-06,0.0,0.0003400832356419,0.0,0.0,28.15965461730957,0.0,0.0,0.0,0.363860547542572,4.0,0.0,1.0
389040,293.1499938964844,297.1499938964844,293.1499938964844,0.0432460531592369,-1281.4095458984375,304.15020751953125,0.5499200820922852,0.088234357535839,0.0817648097872734,293.9588928222656,297.1499938964844,293.1499938964844,0.001934639760293,-154.60475158691406,293.7918701171875,0.4350294172763824,0.050000000745058,0.0500179268419742,293.07501220703125,297.1499938964844,293.1499938964844,0.3104905784130096,-4396.9345703125,304.14208984375,0.9154797196388244,0.4002440273761749,0.2807367146015167,293.21173095703125,297.1499938964844,293.1499938964844,0.2920027375221252,-5665.70263671875,304.157958984375,0.8989238739013672,0.379567414522171,0.3613034784793854,293.295654296875,297.1499938964844,293.1499938964844,0.0072367070242762,-2503.15576171875,299.9205322265625,0.4350294172763824,0.050000000745058,0.2372635155916214,291.1878967285156,291.1499938964844,265.42333984375,264.0959777832031,281.6495666503906,293.4757385253906,291.188232421875,1.0,0.2972429990768432,0.8342644572257996,0.8342644572257996,1.0,1.0,-1.213440179824829,0.5116948485374451,0.701745331287384,0.2536953687667846,0.0,0.0,0.5174265503883362,76.91954803466797,43.0,3.4462101459503174,-11664.6982421875,260.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,307.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.541015625,18000.0,0.0,0.0,0.3350993394851684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825740456581116,0.4825795590877533,-5.504315595317166e-06,0.0,0.0003400832356419,0.0,0.0,28.15965461730957,0.0,0.0,0.0,0.363860547542572,4.0,0.0,1.0
389100,293.14910888671875,297.1499938964844,293.1499938964844,0.0432270765304565,-1281.0791015625,304.15020751953125,0.5586867928504944,0.088406503200531,0.0817537084221839,293.962646484375,297.1499938964844,293.1499938964844,0.0018141060136258,-144.96536254882812,293.643310546875,0.4431035816669464,0.050000000745058,0.0498271621763706,293.0759582519531,297.1499938964844,293.1499938964844,0.3110560774803161,-4403.10595703125,304.1425170898437,0.9296749830245972,0.4010114073753357,0.2811564207077026,293.2104797363281,297.1499938964844,293.1499938964844,0.2912550568580627,-5654.25244140625,304.1578674316406,0.9105403423309326,0.3790290057659149,0.3606199920177459,293.29425048828125,297.1499938964844,293.1499938964844,0.007178109139204,-2487.146240234375,299.8996887207031,0.4431035816669464,0.050000000745058,0.2363585978746414,291.18951416015625,291.1499938964844,265.4416809082031,264.1126708984375,281.6637878417969,293.48199462890625,291.1898193359375,1.0,0.2914736866950989,0.8340724110603333,0.8340724110603333,1.0,1.0,-1.2117953300476074,0.5108765363693237,0.7009187340736389,0.2534362375736236,0.0,0.0,0.5146281123161316,72.06876373291016,43.0,3.723816394805908,-11633.0126953125,249.56069946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,307.4994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.1875,18000.0,0.0,0.0,0.3342076539993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780111014842987,0.478016585111618,-5.47880654266919e-06,0.0,0.0003391782811377,0.0,0.0,27.70675277709961,0.0,0.0,0.0,0.3623474836349487,4.0,0.0,1.0
389160,293.1484069824219,297.1499938964844,293.1499938964844,0.0431821607053279,-1280.3275146484375,304.1502380371094,0.5683417320251465,0.0885539874434471,0.0817131623625755,293.9666748046875,297.1499938964844,293.1499938964844,0.0016929836710914,-135.28097534179688,293.4931640625,0.4526402950286865,0.050000000745058,0.0496332794427871,293.0771789550781,297.1499938964844,293.1499938964844,0.3115590214729309,-4408.56982421875,304.1429443359375,0.9453063011169434,0.4017085134983063,0.2815222442150116,293.2094116210937,297.1499938964844,293.1499938964844,0.2904943227767944,-5642.5869140625,304.1578369140625,0.924631416797638,0.3784732520580292,0.3599113523960113,293.2931213378906,297.1499938964844,293.1499938964844,0.0071190171875059,-2470.953857421875,299.87823486328125,0.4526402950286865,0.050000000745058,0.2354389131069183,291.1907958984375,291.1499938964844,265.4599914550781,264.12945556640625,281.67828369140625,293.48828125,291.1910095214844,1.0,0.2854543328285217,0.8338825702667236,0.8338825702667236,1.0,1.0,-1.209998607635498,0.5099820494651794,0.7000165581703186,0.2531615793704986,0.0,0.0,0.5117772817611694,67.13740539550781,31.0,3.380272388458252,-11598.6259765625,238.7390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,307.5216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.076171875,18000.0,0.0,0.0,0.3331916928291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733058214187622,0.4733112752437591,-5.452617642731639e-06,0.0,0.0003381472197361,0.0,0.0,27.244701385498047,0.0,0.0,0.0,0.3607958853244781,4.0,0.0,1.0
389220,293.1474304199219,297.1499938964844,293.1499938964844,0.0430385917425155,-1277.9561767578125,304.150390625,0.5906298160552979,0.088794007897377,0.0815705507993698,293.97528076171875,297.1499938964844,293.1499938964844,0.0014504814753308,-115.89696502685548,293.1885070800781,0.4749175906181335,0.050000000745058,0.049239132553339,293.0804138183594,297.1499938964844,293.1499938964844,0.3123897314071655,-4417.52685546875,304.1439208984375,0.9783346056938172,0.402901291847229,0.2821070253849029,293.2076110839844,297.1499938964844,293.1499938964844,0.2889603078365326,-5619.0390625,304.15777587890625,0.9581422209739684,0.3773340284824371,0.3584536910057068,293.2914733886719,297.1499938964844,293.1499938964844,0.007000396028161,-2438.27587890625,299.8338928222656,0.4749175906181335,0.050000000745058,0.2335692346096038,291.19244384765625,291.1499938964844,265.4966735839844,264.1630859375,281.70819091796875,293.5009460449219,291.1925354003906,1.0,0.2727072238922119,0.8335028886795044,0.8335028886795044,1.0,1.0,-1.2060626745224,0.5080141425132751,0.6980485320091248,0.2525963485240936,0.0,0.0,0.5059996247291565,57.1097297668457,34.0,2.27200984954834,-11524.6748046875,216.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,307.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.837890625,18000.0,0.0,0.0,0.3308053910732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638025760650635,0.463808000087738,-5.399981546361232e-06,0.0,0.0003357254026923,0.0,0.0,26.326335906982425,0.0,0.0,0.0,0.357675164937973,4.0,0.0,1.0
389280,293.1474304199219,297.1499938964844,293.1499938964844,0.0430385917425155,-1277.9561767578125,304.150390625,0.5906298160552979,0.088794007897377,0.0815705507993698,293.97528076171875,297.1499938964844,293.1499938964844,0.0014504814753308,-115.89696502685548,293.1885070800781,0.4749175906181335,0.050000000745058,0.049239132553339,293.0804138183594,297.1499938964844,293.1499938964844,0.3123897314071655,-4417.52685546875,304.1439208984375,0.9783346056938172,0.402901291847229,0.2821070253849029,293.2076110839844,297.1499938964844,293.1499938964844,0.2889603078365326,-5619.0390625,304.15777587890625,0.9581422209739684,0.3773340284824371,0.3584536910057068,293.2914733886719,297.1499938964844,293.1499938964844,0.007000396028161,-2438.27587890625,299.8338928222656,0.4749175906181335,0.050000000745058,0.2335692346096038,291.19244384765625,291.1499938964844,265.4966735839844,264.1630859375,281.70819091796875,293.5009460449219,291.1925354003906,1.0,0.2727072238922119,0.8335028886795044,0.8335028886795044,1.0,1.0,-1.2060626745224,0.5080141425132751,0.6980485320091248,0.2525963485240936,0.0,0.0,0.5059996247291565,57.1097297668457,34.0,2.27200984954834,-11524.6748046875,216.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,307.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.837890625,18000.0,0.0,0.0,0.3308053910732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638025760650635,0.463808000087738,-5.399981546361232e-06,0.0,0.0003357254026923,0.0,0.0,26.326335906982425,0.0,0.0,0.0,0.357675164937973,4.0,0.0,1.0
389340,293.1470031738281,297.1499938964844,293.1499938964844,0.0429695546627044,-1276.843017578125,304.150390625,0.6069676280021667,0.0889474377036094,0.0814946368336677,293.9844665527344,297.1499938964844,293.1499938964844,0.001212022267282,-96.8463363647461,292.87750244140625,0.4878018200397491,0.050000000745058,0.0489892736077308,293.08477783203125,297.1499938964844,293.1499938964844,0.3130416870117187,-4424.82177734375,304.1448669433594,0.998540699481964,0.4037773609161377,0.2825569212436676,293.20623779296875,297.1499938964844,293.1499938964844,0.2875914573669433,-5598.1396484375,304.1574401855469,0.9803533554077148,0.3761553168296814,0.3571069538593292,293.2905578613281,297.1499938964844,293.1499938964844,0.0069074728526175,-2412.918701171875,299.787353515625,0.4878018200397491,0.050000000745058,0.2323840260505676,291.1918334960937,291.1499938964844,265.5333251953125,264.1968994140625,281.7384338378906,293.5140991210937,291.1915283203125,1.0,0.2646849155426025,0.8331232666969299,0.8331232666969299,1.0,1.0,-1.2031199932098389,0.5064644813537598,0.6966555118560791,0.2523709833621979,0.0,0.0,0.50041264295578,50.75279235839844,37.0,-1.2788732051849363,-11452.2490234375,202.7161560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,307.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18071.734375,18000.0,0.0,0.0,0.3280069231986999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544877409934997,0.4544930756092071,-5.348752893041819e-06,0.0,0.0003328853053972,0.0,0.0,25.4453353881836,0.0,0.0,0.0,0.3546387553215027,4.0,0.0,1.0
389400,293.1470031738281,297.1499938964844,293.1499938964844,0.0429695546627044,-1276.843017578125,304.150390625,0.6069676280021667,0.0889474377036094,0.0814946368336677,293.9844665527344,297.1499938964844,293.1499938964844,0.001212022267282,-96.8463363647461,292.87750244140625,0.4878018200397491,0.050000000745058,0.0489892736077308,293.08477783203125,297.1499938964844,293.1499938964844,0.3130416870117187,-4424.82177734375,304.1448669433594,0.998540699481964,0.4037773609161377,0.2825569212436676,293.20623779296875,297.1499938964844,293.1499938964844,0.2875914573669433,-5598.1396484375,304.1574401855469,0.9803533554077148,0.3761553168296814,0.3571069538593292,293.2905578613281,297.1499938964844,293.1499938964844,0.0069074728526175,-2412.918701171875,299.787353515625,0.4878018200397491,0.050000000745058,0.2323840260505676,291.1918334960937,291.1499938964844,265.5333251953125,264.1968994140625,281.7384338378906,293.5140991210937,291.1915283203125,1.0,0.2646849155426025,0.8331232666969299,0.8331232666969299,1.0,1.0,-1.2031199932098389,0.5064644813537598,0.6966555118560791,0.2523709833621979,0.0,0.0,0.50041264295578,50.75279235839844,37.0,-1.2788732051849363,-11452.2490234375,202.7161560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,307.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18071.734375,18000.0,0.0,0.0,0.3280069231986999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544877409934997,0.4544930756092071,-5.348752893041819e-06,0.0,0.0003328853053972,0.0,0.0,25.4453353881836,0.0,0.0,0.0,0.3546387553215027,4.0,0.0,1.0
389460,293.1470642089844,297.1499938964844,293.1499938964844,0.0429016984999179,-1275.6387939453125,304.1503601074219,0.6147925853729248,0.0890121310949325,0.081466905772686,293.993896484375,297.1499938964844,293.1499938964844,0.0009771374752745,-78.05520629882812,292.5692443847656,0.4938670396804809,0.050000000745058,0.0488780289888381,293.0791931152344,297.1499938964844,293.1499938964844,0.3020288646221161,-4295.419921875,304.16485595703125,0.9990000128746032,0.4065221846103668,0.2740080058574676,293.2052001953125,297.1499938964844,293.1499938964844,0.2861132323741913,-5575.2685546875,304.157470703125,0.9896459579467772,0.3749393224716186,0.3558619618415832,293.2900390625,297.1499938964844,293.1499938964844,0.0068362583406269,-2392.959716796875,299.7425537109375,0.4938670396804809,0.050000000745058,0.2318563163280487,291.1988220214844,291.1499938964844,265.57000732421875,264.2308654785156,281.76904296875,293.514404296875,291.20037841796875,1.0,0.2595205903053283,0.8327699899673462,0.8327699899673462,1.0,1.0,-1.1906193494796753,0.5005418062210083,0.690077543258667,0.2499127835035324,0.0,0.0,0.4937179982662201,47.76767349243164,40.0,11.85747241973877,-11330.5244140625,192.53140258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7267150878906,307.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.16015625,18000.0,0.0,0.0,0.3248122036457062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449753165245056,0.4449806213378906,-5.300096745486371e-06,0.0,0.0003296430804766,0.0,0.0,24.57820701599121,0.0,0.0,0.0,0.3515650629997253,4.0,0.0,1.0
389520,293.1470642089844,297.1499938964844,293.1499938964844,0.0429016984999179,-1275.6387939453125,304.1503601074219,0.6147925853729248,0.0890121310949325,0.081466905772686,293.993896484375,297.1499938964844,293.1499938964844,0.0009771374752745,-78.05520629882812,292.5692443847656,0.4938670396804809,0.050000000745058,0.0488780289888381,293.0791931152344,297.1499938964844,293.1499938964844,0.3020288646221161,-4295.419921875,304.16485595703125,0.9990000128746032,0.4065221846103668,0.2740080058574676,293.2052001953125,297.1499938964844,293.1499938964844,0.2861132323741913,-5575.2685546875,304.157470703125,0.9896459579467772,0.3749393224716186,0.3558619618415832,293.2900390625,297.1499938964844,293.1499938964844,0.0068362583406269,-2392.959716796875,299.7425537109375,0.4938670396804809,0.050000000745058,0.2318563163280487,291.1988220214844,291.1499938964844,265.57000732421875,264.2308654785156,281.76904296875,293.514404296875,291.20037841796875,1.0,0.2595205903053283,0.8327699899673462,0.8327699899673462,1.0,1.0,-1.1906193494796753,0.5005418062210083,0.690077543258667,0.2499127835035324,0.0,0.0,0.4937179982662201,47.76767349243164,40.0,11.85747241973877,-11330.5244140625,192.53140258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7267150878906,307.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.16015625,18000.0,0.0,0.0,0.3248122036457062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449753165245056,0.4449806213378906,-5.300096745486371e-06,0.0,0.0003296430804766,0.0,0.0,24.57820701599121,0.0,0.0,0.0,0.3515650629997253,4.0,0.0,1.0
389580,293.1474914550781,297.1499938964844,293.1499938964844,0.0428311266005039,-1274.44091796875,304.1503601074219,0.6188438534736633,0.0890017449855804,0.0814152508974075,294.00360107421875,297.1499938964844,293.1499938964844,0.0007388861267827,-59.014678955078125,292.2554626464844,0.4972805678844452,0.050000000745058,0.0488195084035396,293.0665588378906,297.1499938964844,293.1499938964844,0.2945112586021423,-4208.8642578125,304.1720886230469,0.9990000128746032,0.410884290933609,0.2684244215488434,293.2044982910156,297.1499938964844,293.1499938964844,0.284739077091217,-5554.1337890625,304.1572265625,0.9940662384033204,0.3736815452575683,0.3546270728111267,293.2895202636719,297.1499938964844,293.1499938964844,0.0067746518179774,-2376.0029296875,299.6972045898437,0.4972805678844452,0.050000000745058,0.2315787225961685,291.2037048339844,291.1499938964844,265.6066589355469,264.2649230957031,281.7953796386719,293.5093078613281,291.2032470703125,1.0,0.2565560340881347,0.8324167728424072,0.8324167728424072,1.0,1.0,-1.1819677352905271,0.4963211417198181,0.6856465339660645,0.2485404461622238,0.0,0.0,0.4859925806522369,46.17840576171875,43.0,2.626750946044922,-11198.060546875,186.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84234619140625,307.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18090.603515625,18000.0,0.0,0.0,0.3211175203323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325665533542633,0.4325717985630035,-5.238941866991809e-06,0.0,0.0003258934593759,0.0,0.0,23.481908798217773,0.0,0.0,0.0,0.3476807475090027,4.0,0.0,1.0
389640,293.1474914550781,297.1499938964844,293.1499938964844,0.0428311266005039,-1274.44091796875,304.1503601074219,0.6188438534736633,0.0890017449855804,0.0814152508974075,294.00360107421875,297.1499938964844,293.1499938964844,0.0007388861267827,-59.014678955078125,292.2554626464844,0.4972805678844452,0.050000000745058,0.0488195084035396,293.0665588378906,297.1499938964844,293.1499938964844,0.2945112586021423,-4208.8642578125,304.1720886230469,0.9990000128746032,0.410884290933609,0.2684244215488434,293.2044982910156,297.1499938964844,293.1499938964844,0.284739077091217,-5554.1337890625,304.1572265625,0.9940662384033204,0.3736815452575683,0.3546270728111267,293.2895202636719,297.1499938964844,293.1499938964844,0.0067746518179774,-2376.0029296875,299.6972045898437,0.4972805678844452,0.050000000745058,0.2315787225961685,291.2037048339844,291.1499938964844,265.6066589355469,264.2649230957031,281.7953796386719,293.5093078613281,291.2032470703125,1.0,0.2565560340881347,0.8324167728424072,0.8324167728424072,1.0,1.0,-1.1819677352905271,0.4963211417198181,0.6856465339660645,0.2485404461622238,0.0,0.0,0.4859925806522369,46.17840576171875,43.0,2.626750946044922,-11198.060546875,186.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84234619140625,307.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18090.603515625,18000.0,0.0,0.0,0.3211175203323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325665533542633,0.4325717985630035,-5.238941866991809e-06,0.0,0.0003258934593759,0.0,0.0,23.481908798217773,0.0,0.0,0.0,0.3476807475090027,4.0,0.0,1.0
389700,293.14776611328125,297.1499938964844,293.1499938964844,0.0428186804056167,-1274.275634765625,304.1503295898437,0.6198746562004089,0.0889818146824836,0.0813870355486869,294.0084533691406,297.1499938964844,293.1499938964844,0.0006198400515131,-49.51169967651367,292.0926208496094,0.4982033669948578,0.050000000745058,0.0488042458891868,293.06231689453125,297.1499938964844,293.1499938964844,0.2925142049789428,-4186.49267578125,304.1716613769531,0.9990000128746032,0.4127772748470306,0.2669490873813629,293.2042236328125,297.1499938964844,293.1499938964844,0.284180998802185,-5545.6865234375,304.1569519042969,0.9950150847434998,0.3730495274066925,0.3540180027484894,293.289306640625,297.1499938964844,293.1499938964844,0.0067483568564057,-2369.17138671875,299.6727905273437,0.4982033669948578,0.050000000745058,0.2315063327550888,291.20098876953125,291.1499938964844,265.625,264.2820129394531,281.80975341796875,293.5096130371094,291.2002868652344,1.0,0.2557569742202759,0.8322401642799377,0.8322401642799377,1.0,1.0,-1.1793259382247925,0.4949386119842529,0.6843872666358948,0.2483693659305572,0.0,0.0,0.4828635454177856,45.76559448242188,43.0,-2.6504037380218506,-11146.7060546875,184.89683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985290527344,307.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.044921875,18000.0,0.0,0.0,0.3191134929656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273102581501007,0.4273154735565185,-5.210658855503425e-06,0.0,0.0003238596254959,0.0,0.0,23.01686286926269,0.0,0.0,0.0,0.345999538898468,4.0,0.0,1.0
