time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1480407714844,297.1499938964844,293.1499938964844,0.0428091548383235,-1274.1668701171875,304.1502685546875,0.6203463077545166,0.0889520123600959,0.081357792019844,294.0132751464844,297.1499938964844,293.1499938964844,0.0005106313037686,-38.80669021606445,291.9281616210937,0.4986624419689178,0.050000000745058,0.048796746879816,293.06024169921875,297.1499938964844,293.1499938964844,0.2914883196353912,-4175.5341796875,304.1695861816406,0.9990000128746032,0.4142962098121643,0.2662208676338196,293.2039489746094,297.1499938964844,293.1499938964844,0.2836492359638214,-5537.64990234375,304.1566467285156,0.9952701330184937,0.3724153637886047,0.3534151017665863,293.28912353515625,297.1499938964844,293.1499938964844,0.0067235291935503,-2362.80712890625,299.6479187011719,0.4986624419689178,0.050000000745058,0.2314707487821579,291.1974792480469,291.1499938964844,265.6433410644531,264.2991027832031,281.82525634765625,293.51226806640625,291.1966552734375,1.0,0.2553445696830749,0.8321154117584229,0.8321154117584229,1.0,1.0,-1.177640676498413,0.4939676821231842,0.6836730241775513,0.2485085129737854,0.0,0.0,0.4800466001033783,45.5650520324707,46.0,-6.53617525100708,-11103.0732421875,183.96539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9501037597656,307.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.189453125,18000.0,0.0,0.0,0.3170478343963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226512610912323,0.4226564466953277,-5.185627742321231e-06,0.0,0.0003217632474843,0.0,0.0,22.60921096801757,0.0,0.0,0.0,0.3445073962211609,4.0,0.0,1.0
389820,293.1487731933594,297.1499938964844,293.1499938964844,0.0427904054522514,-1273.982421875,304.15020751953125,0.6198165416717529,0.08885258436203,0.0812861248850822,294.02294921875,297.1499938964844,293.1499938964844,0.0004201575648039,-20.95918846130371,291.59393310546875,0.49836266040802,0.050000000745058,0.0488016381859779,293.0631408691406,297.1499938964844,293.1499938964844,0.2920112609863281,-4183.64404296875,304.1620788574219,0.9990000128746032,0.4160027801990509,0.2666959464550018,293.2035217285156,297.1499938964844,293.1499938964844,0.2826603651046753,-5522.74609375,304.15606689453125,0.9939768314361572,0.3711322247982025,0.3522183299064636,293.2891845703125,297.1499938964844,293.1499938964844,0.0066771283745765,-2351.184814453125,299.59637451171875,0.49836266040802,0.050000000745058,0.2314939498901367,291.18804931640625,291.1499938964844,265.67999267578125,264.3333740234375,281.8600769042969,293.5245056152344,291.1869506835937,1.0,0.2555156350135803,0.8318658471107483,0.8318658471107483,1.0,1.0,-1.176721215248108,0.4930649101734161,0.6836563348770142,0.2495888173580169,0.0,0.0,0.4755690693855285,45.70854187011719,49.0,-12.269004821777344,-11034.6982421875,183.96446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0325927734375,307.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.048828125,18000.0,0.0,0.0,0.3128465414047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150604605674743,0.415065586566925,-5.144658189237816e-06,0.0,0.0003174994781147,0.0,0.0,21.95313262939453,0.0,0.0,0.0,0.3420813083648681,4.0,0.0,1.0
389880,293.1487731933594,297.1499938964844,293.1499938964844,0.0427904054522514,-1273.982421875,304.15020751953125,0.6198165416717529,0.08885258436203,0.0812861248850822,294.02294921875,297.1499938964844,293.1499938964844,0.0004201575648039,-20.95918846130371,291.59393310546875,0.49836266040802,0.050000000745058,0.0488016381859779,293.0631408691406,297.1499938964844,293.1499938964844,0.2920112609863281,-4183.64404296875,304.1620788574219,0.9990000128746032,0.4160027801990509,0.2666959464550018,293.2035217285156,297.1499938964844,293.1499938964844,0.2826603651046753,-5522.74609375,304.15606689453125,0.9939768314361572,0.3711322247982025,0.3522183299064636,293.2891845703125,297.1499938964844,293.1499938964844,0.0066771283745765,-2351.184814453125,299.59637451171875,0.49836266040802,0.050000000745058,0.2314939498901367,291.18804931640625,291.1499938964844,265.67999267578125,264.3333740234375,281.8600769042969,293.5245056152344,291.1869506835937,1.0,0.2555156350135803,0.8318658471107483,0.8318658471107483,1.0,1.0,-1.176721215248108,0.4930649101734161,0.6836563348770142,0.2495888173580169,0.0,0.0,0.4755690693855285,45.70854187011719,49.0,-12.269004821777344,-11034.6982421875,183.96446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0325927734375,307.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.048828125,18000.0,0.0,0.0,0.3128465414047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150604605674743,0.415065586566925,-5.144658189237816e-06,0.0,0.0003174994781147,0.0,0.0,21.95313262939453,0.0,0.0,0.0,0.3420813083648681,4.0,0.0,1.0
389940,293.1497802734375,297.1499938964844,293.1499938964844,0.0427423901855945,-1273.3341064453125,304.1502380371094,0.6175906658172607,0.0886808782815933,0.0811755433678627,294.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.4967319965362549,0.050000000745058,0.0488286949694156,293.0751342773437,297.1499938964844,293.1499938964844,0.295425146818161,-4225.04443359375,304.1523742675781,0.9990000128746032,0.4157867729663849,0.2693085670471191,293.203369140625,297.1499938964844,293.1499938964844,0.2817080616950989,-5508.36767578125,304.1556396484375,0.9905905723571776,0.3698131740093231,0.3510142862796783,293.2899475097656,297.1499938964844,293.1499938964844,0.0066330265253782,-2340.317138671875,299.54229736328125,0.4967319965362549,0.050000000745058,0.2316222935914993,291.1770935058594,291.1499938964844,265.7166748046875,264.3677062988281,281.8994445800781,293.545166015625,291.17596435546875,1.0,0.2567845582962036,0.8316162824630737,0.8316162824630737,1.0,1.0,-1.1784652471542358,0.4932901859283447,0.6851751208305359,0.2515433132648468,0.0,0.0,0.4726943075656891,46.45787811279297,52.0,-14.647469520568848,-10989.24609375,186.0142059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0789794921875,307.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.517578125,18000.0,0.0,0.0,0.3087456524372101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099705517292022,0.4099756479263305,-5.11619919052464e-06,0.0,0.0003133376012556,0.0,0.0,21.5156192779541,0.0,0.0,0.0,0.3404417932033539,4.0,0.0,1.0
390000,293.1497802734375,297.1499938964844,293.1499938964844,0.0427423901855945,-1273.3341064453125,304.1502380371094,0.6175906658172607,0.0886808782815933,0.0811755433678627,294.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.4967319965362549,0.050000000745058,0.0488286949694156,293.0751342773437,297.1499938964844,293.1499938964844,0.295425146818161,-4225.04443359375,304.1523742675781,0.9990000128746032,0.4157867729663849,0.2693085670471191,293.203369140625,297.1499938964844,293.1499938964844,0.2817080616950989,-5508.36767578125,304.1556396484375,0.9905905723571776,0.3698131740093231,0.3510142862796783,293.2899475097656,297.1499938964844,293.1499938964844,0.0066330265253782,-2340.317138671875,299.54229736328125,0.4967319965362549,0.050000000745058,0.2316222935914993,291.1770935058594,291.1499938964844,265.7166748046875,264.3677062988281,281.8994445800781,293.545166015625,291.17596435546875,1.0,0.2567845582962036,0.8316162824630737,0.8316162824630737,1.0,1.0,-1.1784652471542358,0.4932901859283447,0.6851751208305359,0.2515433132648468,0.0,0.0,0.4726943075656891,46.45787811279297,52.0,-14.647469520568848,-10989.24609375,186.0142059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0789794921875,307.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.517578125,18000.0,0.0,0.0,0.3087456524372101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099705517292022,0.4099756479263305,-5.11619919052464e-06,0.0,0.0003133376012556,0.0,0.0,21.5156192779541,0.0,0.0,0.0,0.3404417932033539,4.0,0.0,1.0
390060,293.151123046875,297.1499938964844,293.1499938964844,0.0426336973905563,-1271.686767578125,304.1503295898437,0.613930881023407,0.088414192199707,0.0810029432177543,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.4941235184669494,0.050000000745058,0.0488735176622867,293.09521484375,297.1499938964844,293.1499938964844,0.3011215031147003,-4292.228515625,304.14208984375,0.9990000128746032,0.4136272072792053,0.2735818922519684,293.2034606933594,297.1499938964844,293.1499938964844,0.2807278037071228,-5493.470703125,304.1553955078125,0.9853973388671876,0.3684422671794891,0.3497828841209411,293.2914733886719,297.1499938964844,293.1499938964844,0.006589263677597,-2329.501953125,299.4857788085937,0.4941235184669494,0.050000000745058,0.2318349331617355,291.1664123535156,291.1499938964844,265.7533264160156,264.402099609375,281.94354248046875,293.5744934082031,291.1653747558594,1.0,0.2589040994644165,0.8312766551971436,0.8312766551971436,1.0,1.0,-1.182218313217163,0.4943670630455017,0.6878512501716614,0.2541343569755554,0.0,0.0,0.4712286293506622,47.69075393676758,55.0,-14.597540855407717,-10960.14453125,189.6807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.084228515625,307.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.056640625,18000.0,0.0,0.0,0.3049528896808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071009457111358,0.4071060419082641,-5.098953806736972e-06,0.0,0.0003094884159509,0.0,0.0,21.26670837402344,0.0,0.0,0.0,0.3395002484321594,4.0,0.0,1.0
390120,293.151123046875,297.1499938964844,293.1499938964844,0.0426336973905563,-1271.686767578125,304.1503295898437,0.613930881023407,0.088414192199707,0.0810029432177543,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.4941235184669494,0.050000000745058,0.0488735176622867,293.09521484375,297.1499938964844,293.1499938964844,0.3011215031147003,-4292.228515625,304.14208984375,0.9990000128746032,0.4136272072792053,0.2735818922519684,293.2034606933594,297.1499938964844,293.1499938964844,0.2807278037071228,-5493.470703125,304.1553955078125,0.9853973388671876,0.3684422671794891,0.3497828841209411,293.2914733886719,297.1499938964844,293.1499938964844,0.006589263677597,-2329.501953125,299.4857788085937,0.4941235184669494,0.050000000745058,0.2318349331617355,291.1664123535156,291.1499938964844,265.7533264160156,264.402099609375,281.94354248046875,293.5744934082031,291.1653747558594,1.0,0.2589040994644165,0.8312766551971436,0.8312766551971436,1.0,1.0,-1.182218313217163,0.4943670630455017,0.6878512501716614,0.2541343569755554,0.0,0.0,0.4712286293506622,47.69075393676758,55.0,-14.597540855407717,-10960.14453125,189.6807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.084228515625,307.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.056640625,18000.0,0.0,0.0,0.3049528896808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071009457111358,0.4071060419082641,-5.098953806736972e-06,0.0,0.0003094884159509,0.0,0.0,21.26670837402344,0.0,0.0,0.0,0.3395002484321594,4.0,0.0,1.0
390180,293.1529235839844,297.1499938964844,293.1499938964844,0.0424304828047752,-1268.476806640625,304.15057373046875,0.6089200973510742,0.0880246013402938,0.0807383358478546,294.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4908059239387512,0.050000000745058,0.0489331148564815,293.1226806640625,297.1499938964844,293.1499938964844,0.3086515069007873,-4379.62451171875,304.1322021484375,0.9990000128746032,0.4094644486904144,0.2791618108749389,293.203857421875,297.1499938964844,293.1499938964844,0.2796778678894043,-5477.392578125,304.1553649902344,0.9785723090171814,0.3670058846473694,0.3485072553157806,293.2938842773437,297.1499938964844,293.1499938964844,0.0065445662476122,-2318.29345703125,299.4266967773437,0.4908059239387512,0.050000000745058,0.232117623090744,291.156982421875,291.1499938964844,265.7900085449219,264.4365539550781,281.9924011230469,293.6138916015625,291.1560974121094,1.0,0.261688768863678,0.8309369683265686,0.8309369683265686,1.0,1.0,-1.1874780654907229,0.4961207211017608,0.6913573741912842,0.2571209073066711,0.0,0.0,0.4709441363811493,49.32118225097656,58.0,-13.134326934814451,-10941.8916015625,194.6586456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0478515625,307.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.404296875,18000.0,0.0,0.0,0.3016406893730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061080515384674,0.4061131477355957,-5.0912140068248846e-06,0.0,0.0003061269526369,0.0,0.0,21.174436569213867,0.0,0.0,0.0,0.3391483426094055,4.0,0.0,1.0
390240,293.1529235839844,297.1499938964844,293.1499938964844,0.0424304828047752,-1268.476806640625,304.15057373046875,0.6089200973510742,0.0880246013402938,0.0807383358478546,294.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4908059239387512,0.050000000745058,0.0489331148564815,293.1226806640625,297.1499938964844,293.1499938964844,0.3086515069007873,-4379.62451171875,304.1322021484375,0.9990000128746032,0.4094644486904144,0.2791618108749389,293.203857421875,297.1499938964844,293.1499938964844,0.2796778678894043,-5477.392578125,304.1553649902344,0.9785723090171814,0.3670058846473694,0.3485072553157806,293.2938842773437,297.1499938964844,293.1499938964844,0.0065445662476122,-2318.29345703125,299.4266967773437,0.4908059239387512,0.050000000745058,0.232117623090744,291.156982421875,291.1499938964844,265.7900085449219,264.4365539550781,281.9924011230469,293.6138916015625,291.1560974121094,1.0,0.261688768863678,0.8309369683265686,0.8309369683265686,1.0,1.0,-1.1874780654907229,0.4961207211017608,0.6913573741912842,0.2571209073066711,0.0,0.0,0.4709441363811493,49.32118225097656,58.0,-13.134326934814451,-10941.8916015625,194.6586456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0478515625,307.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.404296875,18000.0,0.0,0.0,0.3016406893730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061080515384674,0.4061131477355957,-5.0912140068248846e-06,0.0,0.0003061269526369,0.0,0.0,21.174436569213867,0.0,0.0,0.0,0.3391483426094055,4.0,0.0,1.0
390300,293.1539611816406,297.1499938964844,293.1499938964844,0.0422900915145874,-1266.2313232421875,304.1507263183594,0.6059910655021667,0.0877837985754013,0.080568715929985,294.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4889460206031799,0.050000000745058,0.0489676520228385,293.1390075683594,297.1499938964844,293.1499938964844,0.3129821121692657,-4429.4013671875,304.1275634765625,0.9990000128746032,0.4066040515899658,0.282344788312912,293.2041931152344,297.1499938964844,293.1499938964844,0.2791208624839782,-5468.82080078125,304.1553955078125,0.9746029376983644,0.3662614524364471,0.3478497266769409,293.2953796386719,297.1499938964844,293.1499938964844,0.0065216817893087,-2312.47705078125,299.396240234375,0.4889460206031799,0.050000000745058,0.2322814464569091,291.15283203125,291.1499938964844,265.8083190917969,264.4537658691406,282.0185852050781,293.6379089355469,291.15203857421875,1.0,0.2632803320884704,0.8307671546936035,0.8307671546936035,1.0,1.0,-1.1905440092086792,0.4972114264965057,0.6933326125144958,0.2586802542209625,0.0,0.0,0.4711750447750091,50.26210784912109,58.0,-12.123332977294922,-10935.484375,197.55975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0151672363281,307.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.556640625,18000.0,0.0,0.0,0.3002037107944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062042534351349,0.4062093198299408,-5.090341801405884e-06,0.0,0.0003046685887966,0.0,0.0,21.177392959594727,0.0,0.0,0.0,0.3391585946083069,4.0,0.0,1.0
390360,293.1550598144531,297.1499938964844,293.1499938964844,0.042129497975111,-1263.6441650390625,304.15087890625,0.6022746562957764,0.0875182449817657,0.0803839191794395,294.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4865431487560272,0.050000000745058,0.0490132607519626,293.15606689453125,297.1499938964844,293.1499938964844,0.3149428367614746,-4450.86474609375,304.1282958984375,0.9976106286048888,0.4033906459808349,0.2836138010025024,293.2045288085937,297.1499938964844,293.1499938964844,0.2785345315933227,-5459.7568359375,304.1554870605469,0.9694775342941284,0.3655039966106415,0.3471879661083221,293.29705810546875,297.1499938964844,293.1499938964844,0.0064997561275959,-2306.8564453125,299.3653564453125,0.4865431487560272,0.050000000745058,0.2324978113174438,291.1495361328125,291.1499938964844,265.82666015625,264.47100830078125,282.0484924316406,293.6641845703125,291.14923095703125,1.0,0.2649261057376861,0.8305650353431702,0.8305650353431702,1.0,1.0,-1.1913743019104004,0.4972235858440399,0.6941506862640381,0.2598611116409302,0.0,0.0,0.471545398235321,51.45497894287109,61.0,-8.496870994567871,-10918.83984375,200.24774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97418212890625,307.5539855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.705078125,18000.0,0.0,0.0,0.2989235520362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066177606582641,0.40662282705307,-5.09118081026827e-06,0.0,0.0003033694229088,0.0,0.0,21.207008361816406,0.0,0.0,0.0,0.3392683863639831,4.0,0.0,1.0
390420,293.1573791503906,297.1499938964844,293.1499938964844,0.0416748560965061,-1256.051513671875,304.1513366699219,0.5931627750396729,0.0869162827730178,0.0799769535660743,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4805214703083038,0.050000000745058,0.0491304695606231,293.1781921386719,297.1499938964844,293.1499938964844,0.3103964924812317,-4395.81396484375,304.14288330078125,0.985124409198761,0.3987239003181457,0.2800749838352203,293.2054138183594,297.1499938964844,293.1499938964844,0.2768958508968353,-5433.822265625,304.1564025878906,0.9564833045005798,0.3639470338821411,0.345855563879013,293.300537109375,297.1499938964844,293.1499938964844,0.0064529683440923,-2293.20849609375,299.3092346191406,0.4805214703083038,0.050000000745058,0.2330537885427475,291.16162109375,291.1499938964844,265.86334228515625,264.5054626464844,282.111328125,293.70123291015625,291.1629943847656,1.0,0.2681405544281006,0.8301607966423035,0.8301607966423035,1.0,1.0,-1.1858437061309814,0.4938068389892578,0.6920368075370789,0.2609412372112274,0.0,0.0,0.4694159924983978,54.403621673583984,64.0,12.386652946472168,-10829.119140625,204.3829498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.885498046875,307.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3515625,18000.0,0.0,0.0,0.2966921627521515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052481055259704,0.4052531719207763,-5.089671503810678e-06,0.0,0.0003011048247572,0.0,0.0,21.11366081237793,0.0,0.0,0.0,0.3388805389404297,4.0,0.0,1.0
390480,293.1573791503906,297.1499938964844,293.1499938964844,0.0416748560965061,-1256.051513671875,304.1513366699219,0.5931627750396729,0.0869162827730178,0.0799769535660743,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4805214703083038,0.050000000745058,0.0491304695606231,293.1781921386719,297.1499938964844,293.1499938964844,0.3103964924812317,-4395.81396484375,304.14288330078125,0.985124409198761,0.3987239003181457,0.2800749838352203,293.2054138183594,297.1499938964844,293.1499938964844,0.2768958508968353,-5433.822265625,304.1564025878906,0.9564833045005798,0.3639470338821411,0.345855563879013,293.300537109375,297.1499938964844,293.1499938964844,0.0064529683440923,-2293.20849609375,299.3092346191406,0.4805214703083038,0.050000000745058,0.2330537885427475,291.16162109375,291.1499938964844,265.86334228515625,264.5054626464844,282.111328125,293.70123291015625,291.1629943847656,1.0,0.2681405544281006,0.8301607966423035,0.8301607966423035,1.0,1.0,-1.1858437061309814,0.4938068389892578,0.6920368075370789,0.2609412372112274,0.0,0.0,0.4694159924983978,54.403621673583984,64.0,12.386652946472168,-10829.119140625,204.3829498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.885498046875,307.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3515625,18000.0,0.0,0.0,0.2966921627521515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052481055259704,0.4052531719207763,-5.089671503810678e-06,0.0,0.0003011048247572,0.0,0.0,21.11366081237793,0.0,0.0,0.0,0.3388805389404297,4.0,0.0,1.0
390540,293.1597900390625,297.1499938964844,293.1499938964844,0.0411831550300121,-1247.948486328125,304.1517028808594,0.5842254161834717,0.0862447172403335,0.0794968679547309,294.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.474487155675888,0.050000000745058,0.0492473132908344,293.1953125,297.1499938964844,293.1499938964844,0.3067432641983032,-4352.49365234375,304.1512451171875,0.9724115133285522,0.394540011882782,0.2772703468799591,293.20635986328125,297.1499938964844,293.1499938964844,0.2753577530384063,-5409.708984375,304.1568298339844,0.9434915781021118,0.3623484969139099,0.3444747626781463,293.3039245605469,297.1499938964844,293.1499938964844,0.0064061279408633,-2280.014404296875,299.25018310546875,0.474487155675888,0.050000000745058,0.2336080521345138,291.1683349609375,291.1499938964844,265.8999938964844,264.5399169921875,282.1703796386719,293.7332458496094,291.16876220703125,1.0,0.2713856697082519,0.8297565579414368,0.8297565579414368,1.0,1.0,-1.1810497045516968,0.4907464981079101,0.6903032064437866,0.2621340453624725,0.0,0.0,0.4664134979248047,57.35221481323242,67.0,8.635455131530762,-10715.3525390625,208.72097778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8095397949219,307.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.259765625,18000.0,0.0,0.0,0.2946681678295135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008490741252899,0.4008541405200958,-5.072196472610813e-06,0.0,0.0002990507346112,0.0,0.0,20.76933860778809,0.0,0.0,0.0,0.3375936448574066,4.0,0.0,1.0
390600,293.1597900390625,297.1499938964844,293.1499938964844,0.0411831550300121,-1247.948486328125,304.1517028808594,0.5842254161834717,0.0862447172403335,0.0794968679547309,294.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.474487155675888,0.050000000745058,0.0492473132908344,293.1953125,297.1499938964844,293.1499938964844,0.3067432641983032,-4352.49365234375,304.1512451171875,0.9724115133285522,0.394540011882782,0.2772703468799591,293.20635986328125,297.1499938964844,293.1499938964844,0.2753577530384063,-5409.708984375,304.1568298339844,0.9434915781021118,0.3623484969139099,0.3444747626781463,293.3039245605469,297.1499938964844,293.1499938964844,0.0064061279408633,-2280.014404296875,299.25018310546875,0.474487155675888,0.050000000745058,0.2336080521345138,291.1683349609375,291.1499938964844,265.8999938964844,264.5399169921875,282.1703796386719,293.7332458496094,291.16876220703125,1.0,0.2713856697082519,0.8297565579414368,0.8297565579414368,1.0,1.0,-1.1810497045516968,0.4907464981079101,0.6903032064437866,0.2621340453624725,0.0,0.0,0.4664134979248047,57.35221481323242,67.0,8.635455131530762,-10715.3525390625,208.72097778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8095397949219,307.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.259765625,18000.0,0.0,0.0,0.2946681678295135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008490741252899,0.4008541405200958,-5.072196472610813e-06,0.0,0.0002990507346112,0.0,0.0,20.76933860778809,0.0,0.0,0.0,0.3375936448574066,4.0,0.0,1.0
390660,293.1620483398437,297.1499938964844,293.1499938964844,0.0406617000699043,-1239.3775634765625,304.1520080566406,0.5753723382949829,0.0855353474617004,0.0789811387658119,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.4679681360721588,0.050000000745058,0.0493669994175434,293.21270751953125,297.1499938964844,293.1499938964844,0.302661657333374,-4304.880859375,304.1575927734375,0.9584943056106568,0.3898681998252868,0.2742147743701935,293.207275390625,297.1499938964844,293.1499938964844,0.2738275825977325,-5385.75,304.1571044921875,0.9305539727211,0.3607370257377624,0.3430809080600738,293.30718994140625,297.1499938964844,293.1499938964844,0.0063596428371965,-2266.914306640625,299.1898498535156,0.4679681360721588,0.050000000745058,0.2341758012771606,291.173583984375,291.1499938964844,265.9366760253906,264.5743408203125,282.2311706542969,293.7690124511719,291.1741638183594,1.0,0.2746244966983795,0.8294613361358643,0.8294613361358643,1.0,1.0,-1.1759158372879028,0.4875738620758056,0.6883419752120972,0.2631491124629974,0.0,0.0,0.4629333317279815,60.3652572631836,70.0,8.104198455810547,-10602.837890625,213.0341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510681152344,307.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.412109375,18000.0,0.0,0.0,0.2927373647689819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961842060089111,0.3961892426013946,-5.052028882346349e-06,0.0,0.0002970912028104,0.0,0.0,20.40169906616211,0.0,0.0,0.0,0.3361750543117523,4.0,0.0,1.0
390720,293.1620483398437,297.1499938964844,293.1499938964844,0.0406617000699043,-1239.3775634765625,304.1520080566406,0.5753723382949829,0.0855353474617004,0.0789811387658119,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.4679681360721588,0.050000000745058,0.0493669994175434,293.21270751953125,297.1499938964844,293.1499938964844,0.302661657333374,-4304.880859375,304.1575927734375,0.9584943056106568,0.3898681998252868,0.2742147743701935,293.207275390625,297.1499938964844,293.1499938964844,0.2738275825977325,-5385.75,304.1571044921875,0.9305539727211,0.3607370257377624,0.3430809080600738,293.30718994140625,297.1499938964844,293.1499938964844,0.0063596428371965,-2266.914306640625,299.1898498535156,0.4679681360721588,0.050000000745058,0.2341758012771606,291.173583984375,291.1499938964844,265.9366760253906,264.5743408203125,282.2311706542969,293.7690124511719,291.1741638183594,1.0,0.2746244966983795,0.8294613361358643,0.8294613361358643,1.0,1.0,-1.1759158372879028,0.4875738620758056,0.6883419752120972,0.2631491124629974,0.0,0.0,0.4629333317279815,60.3652572631836,70.0,8.104198455810547,-10602.837890625,213.0341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510681152344,307.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.412109375,18000.0,0.0,0.0,0.2927373647689819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961842060089111,0.3961892426013946,-5.052028882346349e-06,0.0,0.0002970912028104,0.0,0.0,20.40169906616211,0.0,0.0,0.0,0.3361750543117523,4.0,0.0,1.0
390780,293.1642150878906,297.1499938964844,293.1499938964844,0.0401145368814468,-1230.392333984375,304.1522521972656,0.5666696429252625,0.0847935900092125,0.0784382298588752,294.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.4607179760932922,0.050000000745058,0.0494893938302993,293.2308349609375,297.1499938964844,293.1499938964844,0.2979684472084045,-4250.5947265625,304.1628723144531,0.9434223175048828,0.3846046030521393,0.2707547545433044,293.2080993652344,297.1499938964844,293.1499938964844,0.2722926139831543,-5361.71923828125,304.15728759765625,0.91810804605484,0.3591170310974121,0.3416806161403656,293.31036376953125,297.1499938964844,293.1499938964844,0.0063131349161267,-2253.731201171875,299.12872314453125,0.4607179760932922,0.050000000745058,0.2347563803195953,291.1788330078125,291.1499938964844,265.97332763671875,264.6087341308594,282.294189453125,293.8097839355469,291.1793212890625,1.0,0.2778285443782806,0.829166054725647,0.829166054725647,1.0,1.0,-1.17027485370636,0.4842307567596435,0.6860440373420715,0.2638663351535797,0.0,0.0,0.4587347209453583,63.43489074707031,73.0,7.428279399871826,-10482.8837890625,217.2448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7125549316406,307.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.244140625,18000.0,0.0,0.0,0.2908018827438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904770910739898,0.3904821276664734,-5.027884071751032e-06,0.0,0.0002951269270852,0.0,0.0,19.95866584777832,0.0,0.0,0.0,0.3344562351703644,4.0,0.0,1.0
390840,293.1642150878906,297.1499938964844,293.1499938964844,0.0401145368814468,-1230.392333984375,304.1522521972656,0.5666696429252625,0.0847935900092125,0.0784382298588752,294.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.4607179760932922,0.050000000745058,0.0494893938302993,293.2308349609375,297.1499938964844,293.1499938964844,0.2979684472084045,-4250.5947265625,304.1628723144531,0.9434223175048828,0.3846046030521393,0.2707547545433044,293.2080993652344,297.1499938964844,293.1499938964844,0.2722926139831543,-5361.71923828125,304.15728759765625,0.91810804605484,0.3591170310974121,0.3416806161403656,293.31036376953125,297.1499938964844,293.1499938964844,0.0063131349161267,-2253.731201171875,299.12872314453125,0.4607179760932922,0.050000000745058,0.2347563803195953,291.1788330078125,291.1499938964844,265.97332763671875,264.6087341308594,282.294189453125,293.8097839355469,291.1793212890625,1.0,0.2778285443782806,0.829166054725647,0.829166054725647,1.0,1.0,-1.17027485370636,0.4842307567596435,0.6860440373420715,0.2638663351535797,0.0,0.0,0.4587347209453583,63.43489074707031,73.0,7.428279399871826,-10482.8837890625,217.2448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7125549316406,307.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.244140625,18000.0,0.0,0.0,0.2908018827438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904770910739898,0.3904821276664734,-5.027884071751032e-06,0.0,0.0002951269270852,0.0,0.0,19.95866584777832,0.0,0.0,0.0,0.3344562351703644,4.0,0.0,1.0
390900,293.16522216796875,297.1499938964844,293.1499938964844,0.0398323386907577,-1225.7601318359375,304.15234375,0.5623977780342102,0.0844138860702514,0.0781574994325637,294.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4571248292922973,0.050000000745058,0.0495514273643493,293.2406005859375,297.1499938964844,293.1499938964844,0.2953776121139526,-4220.7138671875,304.16522216796875,0.935562252998352,0.3816645741462707,0.2688546180725097,293.2081604003906,297.1499938964844,293.1499938964844,0.2715407907962799,-5349.9580078125,304.1573181152344,0.912255883216858,0.3583687245845794,0.3409964144229889,293.3118896484375,297.1499938964844,293.1499938964844,0.0062896315939724,-2247.0400390625,299.0978698730469,0.4571248292922973,0.050000000745058,0.2350506335496902,291.1813659667969,291.1499938964844,265.9916687011719,264.6258850097656,282.3260192871094,293.8315124511719,291.181884765625,1.0,0.2794111967086792,0.8290184140205383,0.8290184140205383,1.0,1.0,-1.1672638654708862,0.482502818107605,0.6847609877586365,0.2640921175479889,0.0,0.0,0.4563882052898407,64.98584747314453,73.0,7.280901908874512,-10421.248046875,219.2996520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013854980469,307.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.279296875,18000.0,0.0,0.0,0.2898005545139313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873060345649719,0.387311041355133,-5.014489943278022e-06,0.0,0.0002941107086371,0.0,0.0,19.71485710144043,0.0,0.0,0.0,0.3335017263889313,4.0,0.0,1.0
390960,293.166015625,297.1499938964844,293.1499938964844,0.0395618081092834,-1221.3240966796875,304.15240478515625,0.5582426190376282,0.0840675607323646,0.077887587249279,294.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.453680545091629,0.050000000745058,0.0496138595044612,293.2518615722656,297.1499938964844,293.1499938964844,0.2924703657627105,-4187.17041015625,304.167724609375,0.9274244904518129,0.3783051967620849,0.2667113244533539,293.2071228027344,297.1499938964844,293.1499938964844,0.2709286510944366,-5340.466796875,304.1571044921875,0.9068781733512878,0.3578351140022278,0.3404555320739746,293.31329345703125,297.1499938964844,293.1499938964844,0.0062664444558322,-2240.4423828125,299.0669860839844,0.453680545091629,0.050000000745058,0.2353467792272567,291.18365478515625,291.1499938964844,266.010009765625,264.6430358886719,282.3548889160156,293.8489990234375,291.1840209960937,1.0,0.2809786796569824,0.8288934230804443,0.8288934230804443,1.0,1.0,-1.1641486883163452,0.4807537198066711,0.6833949089050293,0.2642247378826141,0.0,0.0,0.453910231590271,66.5436782836914,76.0,6.306522846221924,-10359.6787109375,221.31997680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955871582031,307.2480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.09375,18000.0,0.0,0.0,0.2887624502182007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839308619499206,0.3839358687400818,-5.000292276235996e-06,0.0,0.0002930571790784,0.0,0.0,19.457338333129883,0.0,0.0,0.0,0.3324880301952362,4.0,0.0,1.0
391020,293.1664428710937,297.1499938964844,293.1499938964844,0.0391786731779575,-1215.0750732421875,304.1522521972656,0.5506956577301025,0.0835723876953125,0.0775003656744957,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.447267085313797,0.050000000745058,0.0497389510273933,293.27667236328125,297.1499938964844,293.1499938964844,0.285778284072876,-4109.9130859375,304.1729736328125,0.9109389781951904,0.3706963658332824,0.2617184817790985,293.20269775390625,297.1499938964844,293.1499938964844,0.2702652513980865,-5330.546875,304.15582275390625,0.8976553082466125,0.3572803735733032,0.3399010598659515,293.3154602050781,297.1499938964844,293.1499938964844,0.0062224366702139,-2228.082763671875,299.0052185058594,0.447267085313797,0.050000000745058,0.2359401732683181,291.1855163574219,291.1499938964844,266.0466613769531,264.67724609375,282.4061889648437,293.87628173828125,291.1855773925781,1.0,0.2840718030929565,0.8286434412002563,0.8286434412002563,1.0,1.0,-1.1578880548477173,0.4773337244987488,0.6805543303489685,0.2642258703708648,0.0,0.0,0.4490181505680084,69.65814971923828,79.0,2.8161299228668213,-10241.5654296875,225.3098297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69805908203125,307.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.935546875,18000.0,0.0,0.0,0.2865554690361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770843148231506,0.3770892918109894,-4.970868758391589e-06,0.0,0.0002908173773903,0.0,0.0,18.938417434692383,0.0,0.0,0.0,0.3304346799850464,4.0,0.0,1.0
391080,293.1664428710937,297.1499938964844,293.1499938964844,0.0391786731779575,-1215.0750732421875,304.1522521972656,0.5506956577301025,0.0835723876953125,0.0775003656744957,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.447267085313797,0.050000000745058,0.0497389510273933,293.27667236328125,297.1499938964844,293.1499938964844,0.285778284072876,-4109.9130859375,304.1729736328125,0.9109389781951904,0.3706963658332824,0.2617184817790985,293.20269775390625,297.1499938964844,293.1499938964844,0.2702652513980865,-5330.546875,304.15582275390625,0.8976553082466125,0.3572803735733032,0.3399010598659515,293.3154602050781,297.1499938964844,293.1499938964844,0.0062224366702139,-2228.082763671875,299.0052185058594,0.447267085313797,0.050000000745058,0.2359401732683181,291.1855163574219,291.1499938964844,266.0466613769531,264.67724609375,282.4061889648437,293.87628173828125,291.1855773925781,1.0,0.2840718030929565,0.8286434412002563,0.8286434412002563,1.0,1.0,-1.1578880548477173,0.4773337244987488,0.6805543303489685,0.2642258703708648,0.0,0.0,0.4490181505680084,69.65814971923828,79.0,2.8161299228668213,-10241.5654296875,225.3098297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69805908203125,307.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.935546875,18000.0,0.0,0.0,0.2865554690361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770843148231506,0.3770892918109894,-4.970868758391589e-06,0.0,0.0002908173773903,0.0,0.0,18.938417434692383,0.0,0.0,0.0,0.3304346799850464,4.0,0.0,1.0
391140,293.16558837890625,297.1499938964844,293.1499938964844,0.0390146300196647,-1212.42431640625,304.1517639160156,0.544232964515686,0.0833261534571647,0.0773378983139991,294.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4414555430412292,0.050000000745058,0.0498639829456806,293.3025207519531,297.1499938964844,293.1499938964844,0.2782258093357086,-4022.584228515625,304.1778869628906,0.8956502676010132,0.3622469305992126,0.2560727000236511,293.196533203125,297.1499938964844,293.1499938964844,0.2701187133789062,-5328.837890625,304.15411376953125,0.8895366787910461,0.3571924865245819,0.3398524522781372,293.3165588378906,297.1499938964844,293.1499938964844,0.0061808391474187,-2216.4189453125,298.9452514648437,0.4414555430412292,0.050000000745058,0.2365332543849945,291.1861572265625,291.1499938964844,266.0833435058594,264.7113952636719,282.4546203613281,293.90386962890625,291.18621826171875,1.0,0.2871137261390686,0.8283933997154236,0.8283933997154236,1.0,1.0,-1.15172016620636,0.4740896821022033,0.6776304244995117,0.2638777792453766,0.0,0.0,0.4441543817520141,72.7631607055664,82.0,1.417000412940979,-10130.720703125,229.26266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7146301269531,307.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.474609375,18000.0,0.0,0.0,0.2841672003269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704208731651306,0.370425820350647,-4.942328814649954e-06,0.0,0.000288393581286,0.0,0.0,18.440906524658203,0.0,0.0,0.0,0.3284502029418945,4.0,0.0,1.0
391200,293.16558837890625,297.1499938964844,293.1499938964844,0.0390146300196647,-1212.42431640625,304.1517639160156,0.544232964515686,0.0833261534571647,0.0773378983139991,294.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4414555430412292,0.050000000745058,0.0498639829456806,293.3025207519531,297.1499938964844,293.1499938964844,0.2782258093357086,-4022.584228515625,304.1778869628906,0.8956502676010132,0.3622469305992126,0.2560727000236511,293.196533203125,297.1499938964844,293.1499938964844,0.2701187133789062,-5328.837890625,304.15411376953125,0.8895366787910461,0.3571924865245819,0.3398524522781372,293.3165588378906,297.1499938964844,293.1499938964844,0.0061808391474187,-2216.4189453125,298.9452514648437,0.4414555430412292,0.050000000745058,0.2365332543849945,291.1861572265625,291.1499938964844,266.0833435058594,264.7113952636719,282.4546203613281,293.90386962890625,291.18621826171875,1.0,0.2871137261390686,0.8283933997154236,0.8283933997154236,1.0,1.0,-1.15172016620636,0.4740896821022033,0.6776304244995117,0.2638777792453766,0.0,0.0,0.4441543817520141,72.7631607055664,82.0,1.417000412940979,-10130.720703125,229.26266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7146301269531,307.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.474609375,18000.0,0.0,0.0,0.2841672003269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704208731651306,0.370425820350647,-4.942328814649954e-06,0.0,0.000288393581286,0.0,0.0,18.440906524658203,0.0,0.0,0.0,0.3284502029418945,4.0,0.0,1.0
391260,293.1595458984375,297.1499938964844,293.1499938964844,0.0394932106137275,-1220.313232421875,304.1503295898437,0.540131688117981,0.084137350320816,0.077853687107563,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4362014532089233,0.050000000745058,0.0499885790050029,293.3280334472656,297.1499938964844,293.1499938964844,0.2700666189193725,-3927.97509765625,304.1821594238281,0.8807464241981506,0.3532074093818664,0.249977245926857,293.1929016113281,297.1499938964844,293.1499938964844,0.2699463963508606,-5326.48828125,304.153076171875,0.8818912506103516,0.356764405965805,0.3397417962551117,293.3166198730469,297.1499938964844,293.1499938964844,0.0061417892575263,-2205.424072265625,298.8876953125,0.4362014532089233,0.050000000745058,0.2371242940425872,291.1867370605469,291.1499938964844,266.1199951171875,264.7453918457031,282.50128173828125,293.9342041015625,291.18670654296875,1.0,0.290112167596817,0.828167200088501,0.828167200088501,1.0,1.0,-1.1457489728927612,0.4710732698440552,0.674675703048706,0.263203501701355,0.0,0.0,0.4392119348049164,75.85071563720703,85.0,0.5946702361106873,-10023.482421875,233.2006225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7405090332031,307.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.75390625,18000.0,0.0,0.0,0.2815999686717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637545108795166,0.3637594282627105,-4.914544661005493e-06,0.0,0.0002857881772797,0.0,0.0,17.95274543762207,0.0,0.0,0.0,0.3264951407909393,4.0,0.0,1.0
391320,293.1595458984375,297.1499938964844,293.1499938964844,0.0394932106137275,-1220.313232421875,304.1503295898437,0.540131688117981,0.084137350320816,0.077853687107563,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4362014532089233,0.050000000745058,0.0499885790050029,293.3280334472656,297.1499938964844,293.1499938964844,0.2700666189193725,-3927.97509765625,304.1821594238281,0.8807464241981506,0.3532074093818664,0.249977245926857,293.1929016113281,297.1499938964844,293.1499938964844,0.2699463963508606,-5326.48828125,304.153076171875,0.8818912506103516,0.356764405965805,0.3397417962551117,293.3166198730469,297.1499938964844,293.1499938964844,0.0061417892575263,-2205.424072265625,298.8876953125,0.4362014532089233,0.050000000745058,0.2371242940425872,291.1867370605469,291.1499938964844,266.1199951171875,264.7453918457031,282.50128173828125,293.9342041015625,291.18670654296875,1.0,0.290112167596817,0.828167200088501,0.828167200088501,1.0,1.0,-1.1457489728927612,0.4710732698440552,0.674675703048706,0.263203501701355,0.0,0.0,0.4392119348049164,75.85071563720703,85.0,0.5946702361106873,-10023.482421875,233.2006225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7405090332031,307.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.75390625,18000.0,0.0,0.0,0.2815999686717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637545108795166,0.3637594282627105,-4.914544661005493e-06,0.0,0.0002857881772797,0.0,0.0,17.95274543762207,0.0,0.0,0.0,0.3264951407909393,4.0,0.0,1.0
391380,293.1499328613281,297.1499938964844,293.1499938964844,0.0409472212195396,-1244.145263671875,304.1477966308594,0.539198100566864,0.0858471170067787,0.0793884322047233,294.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4314327239990234,0.050000000745058,0.0501130558550357,293.3521423339844,297.1499938964844,293.1499938964844,0.2615157663822174,-3828.44775390625,304.1856689453125,0.8661177158355713,0.3438006341457367,0.243574634194374,293.1923828125,297.1499938964844,293.1499938964844,0.2692452371120453,-5315.48388671875,304.1532287597656,0.8741992712020874,0.3557811677455902,0.3390305936336517,293.3157958984375,297.1499938964844,293.1499938964844,0.0061052502132952,-2195.145263671875,298.8323059082031,0.4314327239990234,0.050000000745058,0.2377147674560547,291.18658447265625,291.1499938964844,266.1566772460937,264.7792358398437,282.5467529296875,293.9676513671875,291.1865539550781,1.0,0.2930736243724823,0.8279409408569336,0.8279409408569336,1.0,1.0,-1.1399105787277222,0.4682398736476898,0.6716707348823547,0.2622265815734863,0.0,0.0,0.4343434870243072,78.92900848388672,88.0,0.0232148244976997,-9919.8486328125,237.1189880371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77166748046875,307.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.951171875,18000.0,0.0,0.0,0.2788644134998321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572472333908081,0.3572521209716797,-4.887748673354508e-06,0.0,0.0002830119337886,0.0,0.0,17.48392677307129,0.0,0.0,0.0,0.3246093392372131,4.0,0.0,1.0
391440,293.1499328613281,297.1499938964844,293.1499938964844,0.0409472212195396,-1244.145263671875,304.1477966308594,0.539198100566864,0.0858471170067787,0.0793884322047233,294.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4314327239990234,0.050000000745058,0.0501130558550357,293.3521423339844,297.1499938964844,293.1499938964844,0.2615157663822174,-3828.44775390625,304.1856689453125,0.8661177158355713,0.3438006341457367,0.243574634194374,293.1923828125,297.1499938964844,293.1499938964844,0.2692452371120453,-5315.48388671875,304.1532287597656,0.8741992712020874,0.3557811677455902,0.3390305936336517,293.3157958984375,297.1499938964844,293.1499938964844,0.0061052502132952,-2195.145263671875,298.8323059082031,0.4314327239990234,0.050000000745058,0.2377147674560547,291.18658447265625,291.1499938964844,266.1566772460937,264.7792358398437,282.5467529296875,293.9676513671875,291.1865539550781,1.0,0.2930736243724823,0.8279409408569336,0.8279409408569336,1.0,1.0,-1.1399105787277222,0.4682398736476898,0.6716707348823547,0.2622265815734863,0.0,0.0,0.4343434870243072,78.92900848388672,88.0,0.0232148244976997,-9919.8486328125,237.1189880371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77166748046875,307.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.951171875,18000.0,0.0,0.0,0.2788644134998321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572472333908081,0.3572521209716797,-4.887748673354508e-06,0.0,0.0002830119337886,0.0,0.0,17.48392677307129,0.0,0.0,0.0,0.3246093392372131,4.0,0.0,1.0
391500,293.14556884765625,297.1499938964844,293.1499938964844,0.0417648516595363,-1257.524169921875,304.146728515625,0.5390560030937195,0.0867056548595428,0.0802468657493591,294.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.4292220771312713,0.050000000745058,0.0501750074326992,293.3604431152344,297.1499938964844,293.1499938964844,0.2573645114898681,-3780.058349609375,304.18670654296875,0.8592002391815186,0.33960622549057,0.2404727935791015,293.1925048828125,297.1499938964844,293.1499938964844,0.2688112556934356,-5308.64013671875,304.1534423828125,0.8704614639282227,0.3552239835262298,0.3385820090770721,293.315185546875,297.1499938964844,293.1499938964844,0.0060874507762491,-2190.13232421875,298.8052062988281,0.4292220771312713,0.050000000745058,0.2380086332559585,291.1864013671875,291.1499938964844,266.17498779296875,264.7961120605469,282.5648803710937,293.97869873046875,291.18621826171875,1.0,0.2945425510406494,0.8278278112411499,0.8278278112411499,1.0,1.0,-1.1371062994003296,0.4669190943241119,0.6701871752738953,0.2616469860076904,0.0,0.0,0.4319319725036621,80.45960235595703,88.0,-0.9958060383796692,-9870.7861328125,239.084701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879638671875,307.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.125,18000.0,0.0,0.0,0.2774411737918854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35405033826828,0.3540552258491516,-4.874804744758876e-06,0.0,0.000281567510683,0.0,0.0,17.256681442260742,0.0,0.0,0.0,0.3236926198005676,4.0,0.0,1.0
