time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1426696777344,297.1499938964844,293.1499938964844,0.0424768254160881,-1269.1866455078125,304.1460266113281,0.5386553406715393,0.0873338431119918,0.0809799507260322,294.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4271567761898041,0.050000000745058,0.0502355881035327,293.36376953125,297.1499938964844,293.1499938964844,0.2539445161819458,-3740.42431640625,304.18621826171875,0.8531646132469177,0.336283802986145,0.2379179447889328,293.192626953125,297.1499938964844,293.1499938964844,0.2684076726436615,-5302.33837890625,304.1535339355469,0.8668897747993469,0.3546623289585113,0.3381154537200928,293.31451416015625,297.1499938964844,293.1499938964844,0.0060701239854097,-2185.410400390625,298.7775573730469,0.4271567761898041,0.050000000745058,0.2382960021495819,291.184326171875,291.1499938964844,266.1933288574219,264.8129577636719,282.57476806640625,293.9781188964844,291.1835021972656,1.0,0.2960153222084045,0.8277203440666199,0.8277203440666199,1.0,1.0,-1.1347768306732178,0.4658533632755279,0.6689234375953674,0.2610762417316437,0.0,0.0,0.4298360049724579,81.95976257324219,91.0,-5.292107582092285,-9827.8974609375,241.15045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036499023437,307.1148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.345703125,18000.0,0.0,0.0,0.2759925127029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510467410087585,0.3510515987873077,-4.862313744524727e-06,0.0,0.0002800973015837,0.0,0.0,17.043527603149414,0.0,0.0,0.0,0.3228352665901184,4.0,0.0,1.0
391620,293.1408386230469,297.1499938964844,293.1499938964844,0.0433179251849651,-1283.009765625,304.14599609375,0.5362486243247986,0.0879009291529655,0.0817974135279655,294.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4233227372169494,0.050000000745058,0.050355676561594,293.363525390625,297.1499938964844,293.1499938964844,0.2487623244524002,-3680.849365234375,304.1827697753906,0.8429704308509827,0.3309034407138824,0.2340095043182373,293.19268798828125,297.1499938964844,293.1499938964844,0.2677346765995025,-5292.00439453125,304.1534729003906,0.8601147532463074,0.3535659313201904,0.3371948897838592,293.313232421875,297.1499938964844,293.1499938964844,0.0060373828746378,-2176.9150390625,298.7200622558594,0.4233227372169494,0.050000000745058,0.2388656437397003,291.1743469238281,291.1499938964844,266.2300109863281,264.8464660644531,282.5849914550781,293.9649353027344,291.1733093261719,1.0,0.2989729046821594,0.8275052905082703,0.8275052905082703,1.0,1.0,-1.130789279937744,0.4640987813472748,0.6666905283927917,0.2599017322063446,0.0,0.0,0.427237719297409,84.93788146972656,79.0,-11.584550857543944,-9766.701171875,245.45294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,307.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2890625,18000.0,0.0,0.0,0.273096889257431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469112813472748,0.3469161093235016,-4.842770067625679e-06,0.0,0.0002771586296148,0.0,0.0,16.744918823242188,0.0,0.0,0.0,0.3216231763362884,4.0,0.0,1.0
391680,293.1408386230469,297.1499938964844,293.1499938964844,0.0433179251849651,-1283.009765625,304.14599609375,0.5362486243247986,0.0879009291529655,0.0817974135279655,294.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4233227372169494,0.050000000745058,0.050355676561594,293.363525390625,297.1499938964844,293.1499938964844,0.2487623244524002,-3680.849365234375,304.1827697753906,0.8429704308509827,0.3309034407138824,0.2340095043182373,293.19268798828125,297.1499938964844,293.1499938964844,0.2677346765995025,-5292.00439453125,304.1534729003906,0.8601147532463074,0.3535659313201904,0.3371948897838592,293.313232421875,297.1499938964844,293.1499938964844,0.0060373828746378,-2176.9150390625,298.7200622558594,0.4233227372169494,0.050000000745058,0.2388656437397003,291.1743469238281,291.1499938964844,266.2300109863281,264.8464660644531,282.5849914550781,293.9649353027344,291.1733093261719,1.0,0.2989729046821594,0.8275052905082703,0.8275052905082703,1.0,1.0,-1.130789279937744,0.4640987813472748,0.6666905283927917,0.2599017322063446,0.0,0.0,0.427237719297409,84.93788146972656,79.0,-11.584550857543944,-9766.701171875,245.45294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,307.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2890625,18000.0,0.0,0.0,0.273096889257431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469112813472748,0.3469161093235016,-4.842770067625679e-06,0.0,0.0002771586296148,0.0,0.0,16.744918823242188,0.0,0.0,0.0,0.3216231763362884,4.0,0.0,1.0
391740,293.1414794921875,297.1499938964844,293.1499938964844,0.0434768162667751,-1285.58935546875,304.1470642089844,0.538396418094635,0.0880047082901001,0.0819196179509162,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4248088598251343,0.050000000745058,0.0503079406917095,293.360107421875,297.1499938964844,293.1499938964844,0.2441883534193039,-3627.994384765625,304.17950439453125,0.8412597179412842,0.3261855244636535,0.2306085079908371,293.1925048828125,297.1499938964844,293.1499938964844,0.2668433785438537,-5278.03271484375,304.15380859375,0.8615700006484985,0.3525252938270569,0.3361520171165466,293.31207275390625,297.1499938964844,293.1499938964844,0.005981036927551,-2160.502197265625,298.664306640625,0.4248088598251343,0.050000000745058,0.2386392205953598,291.16845703125,291.1499938964844,266.26666259765625,264.8798217773437,282.5954895019531,293.9497985839844,291.1682434082031,1.0,0.2965303957462311,0.8272902369499207,0.8272902369499207,1.0,1.0,-1.1252737045288086,0.4616498649120331,0.6636238694190979,0.2583670616149902,0.0,0.0,0.4252563714981079,83.645263671875,67.0,-6.83235502243042,-9711.8720703125,240.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8314208984375,307.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.330078125,18000.0,0.0,0.0,0.27032670378685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442845940589905,0.3442894518375397,-4.830836132896366e-06,0.0,0.0002743472578004,0.0,0.0,16.558185577392578,0.0,0.0,0.0,0.320850670337677,4.0,0.0,1.0
391800,293.1414794921875,297.1499938964844,293.1499938964844,0.0434768162667751,-1285.58935546875,304.1470642089844,0.538396418094635,0.0880047082901001,0.0819196179509162,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4248088598251343,0.050000000745058,0.0503079406917095,293.360107421875,297.1499938964844,293.1499938964844,0.2441883534193039,-3627.994384765625,304.17950439453125,0.8412597179412842,0.3261855244636535,0.2306085079908371,293.1925048828125,297.1499938964844,293.1499938964844,0.2668433785438537,-5278.03271484375,304.15380859375,0.8615700006484985,0.3525252938270569,0.3361520171165466,293.31207275390625,297.1499938964844,293.1499938964844,0.005981036927551,-2160.502197265625,298.664306640625,0.4248088598251343,0.050000000745058,0.2386392205953598,291.16845703125,291.1499938964844,266.26666259765625,264.8798217773437,282.5954895019531,293.9497985839844,291.1682434082031,1.0,0.2965303957462311,0.8272902369499207,0.8272902369499207,1.0,1.0,-1.1252737045288086,0.4616498649120331,0.6636238694190979,0.2583670616149902,0.0,0.0,0.4252563714981079,83.645263671875,67.0,-6.83235502243042,-9711.8720703125,240.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8314208984375,307.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.330078125,18000.0,0.0,0.0,0.27032670378685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442845940589905,0.3442894518375397,-4.830836132896366e-06,0.0,0.0002743472578004,0.0,0.0,16.558185577392578,0.0,0.0,0.0,0.320850670337677,4.0,0.0,1.0
391860,293.1427917480469,297.1499938964844,293.1499938964844,0.043314442038536,-1282.8638916015625,304.1483154296875,0.5449230670928955,0.0879558026790618,0.0817346572875976,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4307265877723694,0.050000000745058,0.050132680684328,293.35577392578125,297.1499938964844,293.1499938964844,0.2397498041391372,-3576.2265625,304.17706298828125,0.8458514213562012,0.3217419683933258,0.2273500561714172,293.1919860839844,297.1499938964844,293.1499938964844,0.2657728195190429,-5261.1103515625,304.1543273925781,0.869668185710907,0.351553350687027,0.335046648979187,293.3110046386719,297.1499938964844,293.1499938964844,0.0059066195972263,-2137.82177734375,298.6109313964844,0.4307265877723694,0.050000000745058,0.2378078550100326,291.1678466796875,291.1499938964844,266.3033447265625,264.9129333496094,282.608154296875,293.9361267089844,291.1678466796875,1.0,0.2905309498310089,0.8270689249038696,0.8270689249038696,1.0,1.0,-1.1186059713363647,0.4586818218231201,0.6599242091178894,0.2565530836582184,0.0,0.0,0.4229387938976288,79.10746765136719,55.0,-1.9647605419158936,-9644.9140625,229.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8217163085937,307.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.267578125,18000.0,0.0,0.0,0.2677145004272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414374589920044,0.3414422869682312,-4.820165486307815e-06,0.0,0.000271696189884,0.0,0.0,16.364011764526367,0.0,0.0,0.0,0.320059597492218,4.0,0.0,1.0
391920,293.1427917480469,297.1499938964844,293.1499938964844,0.043314442038536,-1282.8638916015625,304.1483154296875,0.5449230670928955,0.0879558026790618,0.0817346572875976,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4307265877723694,0.050000000745058,0.050132680684328,293.35577392578125,297.1499938964844,293.1499938964844,0.2397498041391372,-3576.2265625,304.17706298828125,0.8458514213562012,0.3217419683933258,0.2273500561714172,293.1919860839844,297.1499938964844,293.1499938964844,0.2657728195190429,-5261.1103515625,304.1543273925781,0.869668185710907,0.351553350687027,0.335046648979187,293.3110046386719,297.1499938964844,293.1499938964844,0.0059066195972263,-2137.82177734375,298.6109313964844,0.4307265877723694,0.050000000745058,0.2378078550100326,291.1678466796875,291.1499938964844,266.3033447265625,264.9129333496094,282.608154296875,293.9361267089844,291.1678466796875,1.0,0.2905309498310089,0.8270689249038696,0.8270689249038696,1.0,1.0,-1.1186059713363647,0.4586818218231201,0.6599242091178894,0.2565530836582184,0.0,0.0,0.4229387938976288,79.10746765136719,55.0,-1.9647605419158936,-9644.9140625,229.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8217163085937,307.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.267578125,18000.0,0.0,0.0,0.2677145004272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414374589920044,0.3414422869682312,-4.820165486307815e-06,0.0,0.000271696189884,0.0,0.0,16.364011764526367,0.0,0.0,0.0,0.320059597492218,4.0,0.0,1.0
391980,293.1442565917969,297.1499938964844,293.1499938964844,0.0429984107613563,-1277.62939453125,304.1494140625,0.5553877353668213,0.0878414437174797,0.0814002454280853,294.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4409486055374145,0.050000000745058,0.0498757623136043,293.3511962890625,297.1499938964844,293.1499938964844,0.2354091554880142,-3525.218505859375,304.17529296875,0.855656623840332,0.3174536228179931,0.2241535484790802,293.1912536621094,297.1499938964844,293.1499938964844,0.2646375298500061,-5243.15771484375,304.15478515625,0.8834747672080994,0.3506375551223755,0.3339155316352844,293.3099975585937,297.1499938964844,293.1499938964844,0.0058220885694026,-2111.5986328125,298.55841064453125,0.4409486055374145,0.050000000745058,0.2365891337394714,291.168701171875,291.1499938964844,266.3399963378906,264.94580078125,282.6231384277344,293.925048828125,291.1688537597656,1.0,0.2819379568099975,0.8268475532531738,0.8268475532531738,1.0,1.0,-1.111238956451416,0.4553988575935364,0.6558400392532349,0.2545771598815918,0.0,0.0,0.4203973412513733,72.49278259277344,43.0,0.8855862021446228,-9569.130859375,214.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041687011719,307.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.77734375,18000.0,0.0,0.0,0.265237033367157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383313417434692,0.3383361399173736,-4.808754511032021e-06,0.0,0.0002691818517632,0.0,0.0,16.154199600219727,0.0,0.0,0.0,0.319206178188324,4.0,0.0,1.0
392040,293.1442565917969,297.1499938964844,293.1499938964844,0.0429984107613563,-1277.62939453125,304.1494140625,0.5553877353668213,0.0878414437174797,0.0814002454280853,294.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4409486055374145,0.050000000745058,0.0498757623136043,293.3511962890625,297.1499938964844,293.1499938964844,0.2354091554880142,-3525.218505859375,304.17529296875,0.855656623840332,0.3174536228179931,0.2241535484790802,293.1912536621094,297.1499938964844,293.1499938964844,0.2646375298500061,-5243.15771484375,304.15478515625,0.8834747672080994,0.3506375551223755,0.3339155316352844,293.3099975585937,297.1499938964844,293.1499938964844,0.0058220885694026,-2111.5986328125,298.55841064453125,0.4409486055374145,0.050000000745058,0.2365891337394714,291.168701171875,291.1499938964844,266.3399963378906,264.94580078125,282.6231384277344,293.925048828125,291.1688537597656,1.0,0.2819379568099975,0.8268475532531738,0.8268475532531738,1.0,1.0,-1.111238956451416,0.4553988575935364,0.6558400392532349,0.2545771598815918,0.0,0.0,0.4203973412513733,72.49278259277344,43.0,0.8855862021446228,-9569.130859375,214.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041687011719,307.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.77734375,18000.0,0.0,0.0,0.265237033367157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383313417434692,0.3383361399173736,-4.808754511032021e-06,0.0,0.0002691818517632,0.0,0.0,16.154199600219727,0.0,0.0,0.0,0.319206178188324,4.0,0.0,1.0
392100,293.1449890136719,297.1499938964844,293.1499938964844,0.0428020097315311,-1274.387939453125,304.1498718261719,0.5621110796928406,0.0877672955393791,0.0811963006854057,294.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4479222297668457,0.050000000745058,0.0497259236872196,293.3489074707031,297.1499938964844,293.1499938964844,0.2332682907581329,-3499.93310546875,304.1745910644531,0.8625738024711609,0.3153540790081024,0.2225725799798965,293.1908264160156,297.1499938964844,293.1499938964844,0.2640547454357147,-5233.9423828125,304.15496826171875,0.8925557136535645,0.3501971960067749,0.3333460688591003,293.3095397949219,297.1499938964844,293.1499938964844,0.0057773808948695,-2097.58935546875,298.5323791503906,0.4479222297668457,0.050000000745058,0.2358783781528473,291.1695861816406,291.1499938964844,266.3583374023437,264.962158203125,282.63153076171875,293.92059326171875,291.1697692871094,1.0,0.2768757939338684,0.8267368674278259,0.8267368674278259,1.0,1.0,-1.1073800325393677,0.4536759853363037,0.653704047203064,0.2535574734210968,0.0,0.0,0.4190058708190918,68.6422119140625,43.0,1.767674684524536,-9528.3759765625,206.3759155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940368652344,307.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.828125,18000.0,0.0,0.0,0.2640401422977447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336650937795639,0.3366557359695434,-4.802685907634441e-06,0.0,0.0002679671742953,0.0,0.0,16.04157829284668,0.0,0.0,0.0,0.3187477588653564,4.0,0.0,1.0
392160,293.145751953125,297.1499938964844,293.1499938964844,0.0425866656005382,-1270.84130859375,304.1502685546875,0.5698564052581787,0.0876843482255935,0.080973669886589,294.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.4563369154930115,0.050000000745058,0.0495658293366432,293.3466186523437,297.1499938964844,293.1499938964844,0.2311518490314483,-3474.863525390625,304.1739807128906,0.8709689974784851,0.3132883906364441,0.2210048586130142,293.1903686523437,297.1499938964844,293.1499938964844,0.2634696662425995,-5224.69677734375,304.1551208496094,0.903161644935608,0.3497696816921234,0.3327773213386535,293.30908203125,297.1499938964844,293.1499938964844,0.0057316571474075,-2083.188232421875,298.5064392089844,0.4563369154930115,0.050000000745058,0.235118955373764,291.1705322265625,291.1499938964844,266.3766784667969,264.9784240722656,282.64031982421875,293.9165954589844,291.17071533203125,1.0,0.2713879346847534,0.8266496062278748,0.8266496062278748,1.0,1.0,-1.1034446954727173,0.4519169926643371,0.6515277028083801,0.2525332570075989,0.0,0.0,0.4175413846969604,64.53125,31.0,2.260622501373291,-9486.099609375,197.37991333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7838134765625,307.0140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.89453125,18000.0,0.0,0.0,0.2628649175167084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348803222179413,0.3348851203918457,-4.796321718458785e-06,0.0,0.0002667744702193,0.0,0.0,15.923423767089844,0.0,0.0,0.0,0.3182668685913086,4.0,0.0,1.0
392220,293.1469421386719,297.1499938964844,293.1499938964844,0.0422115921974182,-1264.6800537109375,304.1508483886719,0.5844840407371521,0.0875320434570312,0.080586090683937,294.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4720377027988434,0.050000000745058,0.0492937825620174,293.3427429199219,297.1499938964844,293.1499938964844,0.2278457581996917,-3435.58154296875,304.1730651855469,0.8879473209381104,0.3100759983062744,0.2185445427894592,293.1895446777344,297.1499938964844,293.1499938964844,0.2625481486320495,-5210.154296875,304.1553039550781,0.9255452156066896,0.349119633436203,0.331881433725357,293.3083801269531,297.1499938964844,293.1499938964844,0.0056572337634861,-2059.623046875,298.4649658203125,0.4720377027988434,0.050000000745058,0.2338284850120544,291.17193603515625,291.1499938964844,266.406005859375,265.0043334960937,282.6547546386719,293.9101867675781,291.17205810546875,1.0,0.2618163228034973,0.826509952545166,0.826509952545166,1.0,1.0,-1.0970754623413086,0.4490598738193512,0.648015558719635,0.2509118616580963,0.0,0.0,0.415086954832077,57.55156707763672,31.0,2.3224036693573,-9416.537109375,182.3403167724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76812744140625,306.9878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.232421875,18000.0,0.0,0.0,0.2610191106796264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319009840488434,0.3319057822227478,-4.785601504408987e-06,0.0,0.000264901202172,0.0,0.0,15.72555446624756,0.0,0.0,0.0,0.3174610137939453,4.0,0.0,1.0
392280,293.1472473144531,297.1499938964844,293.1499938964844,0.0421118736267089,-1263.0445556640625,304.1509704589844,0.58858323097229,0.0874886736273765,0.0804829224944114,294.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4757575094699859,0.050000000745058,0.0492235198616981,293.3417663574219,297.1499938964844,293.1499938964844,0.2270350158214569,-3425.926513671875,304.1728515625,0.8929570913314819,0.3092870116233825,0.2179388850927353,293.1893005371094,297.1499938964844,293.1499938964844,0.2623215317726135,-5206.58203125,304.15533447265625,0.9322428107261658,0.3489622473716736,0.3316606879234314,293.3081970214844,297.1499938964844,293.1499938964844,0.0056385202333331,-2053.67529296875,298.45458984375,0.4757575094699859,0.050000000745058,0.2334951907396316,291.1722412109375,291.1499938964844,266.413330078125,265.01080322265625,282.6584777832031,293.90869140625,291.17236328125,1.0,0.2592862248420715,0.8264750242233276,0.8264750242233276,1.0,1.0,-1.0954753160476685,0.4483394026756286,0.6471359729766846,0.2505133748054504,0.0,0.0,0.4144578576087951,55.74979019165039,25.0,2.280022144317627,-9398.919921875,178.49815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7644958496094,306.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.47265625,18000.0,0.0,0.0,0.2605625987052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311371803283691,0.3311419486999511,-4.78284800919937e-06,0.0,0.000264437898295,0.0,0.0,15.675008773803713,0.0,0.0,0.0,0.3172549307346344,4.0,0.0,1.0
392340,293.1488952636719,297.1499938964844,293.1499938964844,0.0416233204305172,-1255.0506591796875,304.1514587402344,0.6078578233718872,0.0872260928153991,0.0799760371446609,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4915615320205688,0.050000000745058,0.0489197634160518,293.3370361328125,297.1499938964844,293.1499938964844,0.223110094666481,-3379.08349609375,304.1717834472656,0.9186031222343444,0.3053929805755615,0.2149911075830459,293.1882019042969,297.1499938964844,293.1499938964844,0.2612630128860473,-5189.94384765625,304.1553039550781,0.9635507464408876,0.3481877148151397,0.3306235671043396,293.30743408203125,297.1499938964844,293.1499938964844,0.0055517395958304,-2026.0672607421875,298.40240478515625,0.4915615320205688,0.050000000745058,0.2320542931556701,291.1731872558594,291.1499938964844,266.45001220703125,265.0428466796875,282.6778259277344,293.9024658203125,291.1731872558594,1.0,0.2481335997581482,0.8263005018234253,0.8263005018234253,1.0,1.0,-1.087989330291748,0.4449583292007446,0.6430310606956482,0.2486813217401504,0.0,0.0,0.4112877547740936,47.95366287231445,25.0,1.2387852668762207,-9312.4072265625,161.8383331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479248046875,306.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.962890625,18000.0,0.0,0.0,0.2583043575286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272630870342254,0.3272678554058075,-4.7688331505924e-06,0.0,0.0002621460880618,0.0,0.0,15.419721603393556,0.0,0.0,0.0,0.3162132501602173,4.0,0.0,1.0
392400,293.1488952636719,297.1499938964844,293.1499938964844,0.0416233204305172,-1255.0506591796875,304.1514587402344,0.6078578233718872,0.0872260928153991,0.0799760371446609,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4915615320205688,0.050000000745058,0.0489197634160518,293.3370361328125,297.1499938964844,293.1499938964844,0.223110094666481,-3379.08349609375,304.1717834472656,0.9186031222343444,0.3053929805755615,0.2149911075830459,293.1882019042969,297.1499938964844,293.1499938964844,0.2612630128860473,-5189.94384765625,304.1553039550781,0.9635507464408876,0.3481877148151397,0.3306235671043396,293.30743408203125,297.1499938964844,293.1499938964844,0.0055517395958304,-2026.0672607421875,298.40240478515625,0.4915615320205688,0.050000000745058,0.2320542931556701,291.1731872558594,291.1499938964844,266.45001220703125,265.0428466796875,282.6778259277344,293.9024658203125,291.1731872558594,1.0,0.2481335997581482,0.8263005018234253,0.8263005018234253,1.0,1.0,-1.087989330291748,0.4449583292007446,0.6430310606956482,0.2486813217401504,0.0,0.0,0.4112877547740936,47.95366287231445,25.0,1.2387852668762207,-9312.4072265625,161.8383331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479248046875,306.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.962890625,18000.0,0.0,0.0,0.2583043575286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272630870342254,0.3272678554058075,-4.7688331505924e-06,0.0,0.0002621460880618,0.0,0.0,15.419721603393556,0.0,0.0,0.0,0.3162132501602173,4.0,0.0,1.0
392460,293.161865234375,297.1499938964844,293.1499938964844,0.0396344140172004,-1222.420166015625,304.1543273925781,0.6177752017974854,0.0846093669533729,0.0779101625084877,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5038692355155945,0.050000000745058,0.0487161688506603,293.3423156738281,297.1499938964844,293.1499938964844,0.2179103940725326,-3316.047119140625,304.1732482910156,0.9383372068405152,0.2995645403861999,0.2110427021980285,293.197265625,297.1499938964844,293.1499938964844,0.2587824165821075,-5149.9970703125,304.1577453613281,0.983686625957489,0.3453660011291504,0.3281515538692474,293.3191223144531,297.1499938964844,293.1499938964844,0.0054428311996161,-1991.2017822265625,298.3176574707031,0.5038692355155945,0.050000000745058,0.2310885339975357,291.1780090332031,291.1499938964844,266.4866638183594,265.0747375488281,282.7032775878906,293.8961181640625,291.17926025390625,1.0,0.239619642496109,0.8261565566062927,0.8261565566062927,1.0,1.0,-1.0764012336730957,0.4396442472934723,0.6367570161819458,0.2461197078227996,0.0,0.0,0.4073798358440399,42.643924713134766,25.0,8.904784202575684,-9206.462890625,148.85865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366638183594,306.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.802734375,18000.0,0.0,0.0,0.2560509741306305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230522572994232,0.3230569958686828,-4.754564088216284e-06,0.0,0.000259859196376,0.0,0.0,15.147400856018066,0.0,0.0,0.0,0.3150922358036041,4.0,0.0,1.0
392520,293.161865234375,297.1499938964844,293.1499938964844,0.0396344140172004,-1222.420166015625,304.1543273925781,0.6177752017974854,0.0846093669533729,0.0779101625084877,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5038692355155945,0.050000000745058,0.0487161688506603,293.3423156738281,297.1499938964844,293.1499938964844,0.2179103940725326,-3316.047119140625,304.1732482910156,0.9383372068405152,0.2995645403861999,0.2110427021980285,293.197265625,297.1499938964844,293.1499938964844,0.2587824165821075,-5149.9970703125,304.1577453613281,0.983686625957489,0.3453660011291504,0.3281515538692474,293.3191223144531,297.1499938964844,293.1499938964844,0.0054428311996161,-1991.2017822265625,298.3176574707031,0.5038692355155945,0.050000000745058,0.2310885339975357,291.1780090332031,291.1499938964844,266.4866638183594,265.0747375488281,282.7032775878906,293.8961181640625,291.17926025390625,1.0,0.239619642496109,0.8261565566062927,0.8261565566062927,1.0,1.0,-1.0764012336730957,0.4396442472934723,0.6367570161819458,0.2461197078227996,0.0,0.0,0.4073798358440399,42.643924713134766,25.0,8.904784202575684,-9206.462890625,148.85865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366638183594,306.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.802734375,18000.0,0.0,0.0,0.2560509741306305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230522572994232,0.3230569958686828,-4.754564088216284e-06,0.0,0.000259859196376,0.0,0.0,15.147400856018066,0.0,0.0,0.0,0.3150922358036041,4.0,0.0,1.0
392580,293.1711730957031,297.1499938964844,293.1499938964844,0.0375352799892425,-1188.0311279296875,304.1563415527344,0.6241889595985413,0.0824179798364639,0.0757308825850486,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5148571133613586,0.050000000745058,0.0485687889158725,293.34112548828125,297.1499938964844,293.1499938964844,0.213291198015213,-3260.099853515625,304.1731262207031,0.9539109468460084,0.2949219346046448,0.2075488120317459,293.2004699707031,297.1499938964844,293.1499938964844,0.2566814124584198,-5116.65185546875,304.1585998535156,0.9978910088539124,0.3435173332691192,0.326115608215332,293.3273620605469,297.1499938964844,293.1499938964844,0.0053521730005741,-1961.9923095703125,298.2384338378906,0.5148571133613586,0.050000000745058,0.2303894311189651,291.1827697753906,291.1499938964844,266.5233459472656,265.1065368652344,282.7167358398437,293.8731384277344,291.1824951171875,1.0,0.2329492419958114,0.8260126113891602,0.8260126113891602,1.0,1.0,-1.066112399101257,0.4349783360958099,0.631134033203125,0.2437226176261901,0.0,0.0,0.4025336802005768,38.77293014526367,28.0,2.978190422058105,-9092.40234375,139.0836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382202148437,306.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.408203125,18000.0,0.0,0.0,0.2536902725696563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172187805175781,0.3172235190868377,-4.735456059279386e-06,0.0,0.0002574633690528,0.0,0.0,14.775896072387695,0.0,0.0,0.0,0.313588798046112,4.0,0.0,1.0
392640,293.1711730957031,297.1499938964844,293.1499938964844,0.0375352799892425,-1188.0311279296875,304.1563415527344,0.6241889595985413,0.0824179798364639,0.0757308825850486,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5148571133613586,0.050000000745058,0.0485687889158725,293.34112548828125,297.1499938964844,293.1499938964844,0.213291198015213,-3260.099853515625,304.1731262207031,0.9539109468460084,0.2949219346046448,0.2075488120317459,293.2004699707031,297.1499938964844,293.1499938964844,0.2566814124584198,-5116.65185546875,304.1585998535156,0.9978910088539124,0.3435173332691192,0.326115608215332,293.3273620605469,297.1499938964844,293.1499938964844,0.0053521730005741,-1961.9923095703125,298.2384338378906,0.5148571133613586,0.050000000745058,0.2303894311189651,291.1827697753906,291.1499938964844,266.5233459472656,265.1065368652344,282.7167358398437,293.8731384277344,291.1824951171875,1.0,0.2329492419958114,0.8260126113891602,0.8260126113891602,1.0,1.0,-1.066112399101257,0.4349783360958099,0.631134033203125,0.2437226176261901,0.0,0.0,0.4025336802005768,38.77293014526367,28.0,2.978190422058105,-9092.40234375,139.0836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382202148437,306.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.408203125,18000.0,0.0,0.0,0.2536902725696563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172187805175781,0.3172235190868377,-4.735456059279386e-06,0.0,0.0002574633690528,0.0,0.0,14.775896072387695,0.0,0.0,0.0,0.313588798046112,4.0,0.0,1.0
392700,293.173583984375,297.1499938964844,293.1499938964844,0.0367249324917793,-1174.77294921875,304.1566772460937,0.6255972981452942,0.0816752687096595,0.0748807862401008,294.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5183768272399902,0.050000000745058,0.0485274158418178,293.3396911621094,297.1499938964844,293.1499938964844,0.2112800031900406,-3235.784912109375,304.1725769042969,0.9576625227928162,0.2927874028682709,0.2059989273548126,293.20147705078125,297.1499938964844,293.1499938964844,0.2536851167678833,-5068.72998046875,304.1625671386719,0.9990000128746032,0.3426786959171295,0.3229989409446716,293.3305053710937,297.1499938964844,293.1499938964844,0.0053134150803089,-1949.64453125,298.1989440917969,0.5183768272399902,0.050000000745058,0.2301931679248809,291.18194580078125,291.1499938964844,266.5416564941406,265.1224060058594,282.72509765625,293.860595703125,291.1820983886719,1.0,0.2305720299482345,0.8259406089782715,0.8259406089782715,1.0,1.0,-1.0590734481811523,0.4317614734172821,0.6273119449615479,0.2421688586473465,0.0,0.0,0.4004940092563629,37.63286590576172,28.0,2.962600946426392,-9033.9345703125,135.2291717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74322509765625,306.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.466796875,18000.0,0.0,0.0,0.2524591088294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147059381008148,0.3147106468677521,-4.726046881842194e-06,0.0,0.0002562139125075,0.0,0.0,14.61385440826416,0.0,0.0,0.0,0.312922716140747,4.0,0.0,1.0
392760,293.1749572753906,297.1499938964844,293.1499938964844,0.0361207798123359,-1164.823486328125,304.15655517578125,0.6263684630393982,0.0811041221022605,0.0742706581950187,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5207310914993286,0.050000000745058,0.0485011115670204,293.33807373046875,297.1499938964844,293.1499938964844,0.2092685401439666,-3211.329345703125,304.172119140625,0.9593074321746826,0.2907024919986725,0.2045124173164367,293.20068359375,297.1499938964844,293.1499938964844,0.2500716149806976,-5009.17333984375,304.1668395996094,0.9990000128746032,0.3421783447265625,0.3191332519054413,293.3331298828125,297.1499938964844,293.1499938964844,0.0052764336578547,-1937.505615234375,298.1623229980469,0.5207310914993286,0.050000000745058,0.2300684005022049,291.1854858398437,291.1499938964844,266.5599975585937,265.13824462890625,282.73272705078125,293.845703125,291.18670654296875,1.0,0.2286904752254486,0.8259085416793823,0.8259085416793823,1.0,1.0,-1.0518879890441897,0.4284965991973877,0.6233914494514465,0.2405526340007782,0.0,0.0,0.3977978527545929,36.87202835083008,31.0,8.371230125427246,-8973.8125,132.02554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7513732910156,306.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.265625,18000.0,0.0,0.0,0.2511835396289825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120003938674927,0.3120051026344299,-4.717127922049258e-06,0.0,0.0002549193450249,0.0,0.0,14.443777084350586,0.0,0.0,0.0,0.3122152090072632,4.0,0.0,1.0
392820,293.17657470703125,297.1499938964844,293.1499938964844,0.0352048054337501,-1149.753662109375,304.1558837890625,0.6266539096832275,0.0801396667957305,0.0733307376503944,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.523533821105957,0.050000000745058,0.0484711118042469,293.3348083496094,297.1499938964844,293.1499938964844,0.2054553925991058,-3164.919921875,304.1711120605469,0.9592893123626708,0.2865972518920898,0.2016198337078094,293.1978759765625,297.1499938964844,293.1499938964844,0.2456208169460296,-4937.96044921875,304.1683959960937,0.9990000128746032,0.3414667248725891,0.3146364688873291,293.337158203125,297.1499938964844,293.1499938964844,0.005207416601479,-1915.0941162109373,298.0896301269531,0.523533821105957,0.050000000745058,0.2299260944128036,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7440490722656,293.8207092285156,291.188720703125,1.0,0.2262990772724151,0.8258442878723145,0.8258442878723145,1.0,1.0,-1.041681885719299,0.4239310324192047,0.6177508234977722,0.2380795329809188,0.0,0.0,0.3920927941799164,35.97441864013672,34.0,0.4413802325725555,-8855.517578125,127.8912124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767639160156,306.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.62890625,18000.0,0.0,0.0,0.2484765946865081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052960336208343,0.3053007423877716,-4.695618372352328e-06,0.0,0.0002521721471566,0.0,0.0,14.027984619140623,0.0,0.0,0.0,0.310525894165039,4.0,0.0,1.0
392880,293.17657470703125,297.1499938964844,293.1499938964844,0.0352048054337501,-1149.753662109375,304.1558837890625,0.6266539096832275,0.0801396667957305,0.0733307376503944,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.523533821105957,0.050000000745058,0.0484711118042469,293.3348083496094,297.1499938964844,293.1499938964844,0.2054553925991058,-3164.919921875,304.1711120605469,0.9592893123626708,0.2865972518920898,0.2016198337078094,293.1978759765625,297.1499938964844,293.1499938964844,0.2456208169460296,-4937.96044921875,304.1683959960937,0.9990000128746032,0.3414667248725891,0.3146364688873291,293.337158203125,297.1499938964844,293.1499938964844,0.005207416601479,-1915.0941162109373,298.0896301269531,0.523533821105957,0.050000000745058,0.2299260944128036,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7440490722656,293.8207092285156,291.188720703125,1.0,0.2262990772724151,0.8258442878723145,0.8258442878723145,1.0,1.0,-1.041681885719299,0.4239310324192047,0.6177508234977722,0.2380795329809188,0.0,0.0,0.3920927941799164,35.97441864013672,34.0,0.4413802325725555,-8855.517578125,127.8912124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767639160156,306.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.62890625,18000.0,0.0,0.0,0.2484765946865081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052960336208343,0.3053007423877716,-4.695618372352328e-06,0.0,0.0002521721471566,0.0,0.0,14.027984619140623,0.0,0.0,0.0,0.310525894165039,4.0,0.0,1.0
392940,293.1777038574219,297.1499938964844,293.1499938964844,0.0344574935734272,-1137.55322265625,304.1551818847656,0.6249361634254456,0.0792394056916236,0.072509728372097,294.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5240333676338196,0.050000000745058,0.048465933650732,293.3317565917969,297.1499938964844,293.1499938964844,0.2019381076097488,-3122.112548828125,304.169921875,0.9553261399269104,0.2825345396995544,0.1987824738025665,293.1980285644531,297.1499938964844,293.1499938964844,0.2448160499334335,-4926.880859375,304.1635131835937,0.9990000128746032,0.3402336835861206,0.313849538564682,293.340087890625,297.1499938964844,293.1499938964844,0.0051459334790706,-1895.811279296875,298.0129699707031,0.5240333676338196,0.050000000745058,0.2299015372991562,291.1813049316406,291.1499938964844,266.6333312988281,265.20147705078125,282.7560729980469,293.81085205078125,291.18017578125,1.0,0.2254679799079895,0.8257800936698914,0.8257800936698914,1.0,1.0,-1.0363088846206665,0.4216525256633758,0.6146563291549683,0.2364465594291687,0.0,0.0,0.3884185552597046,35.7634162902832,37.0,-9.21233081817627,-8778.1796875,126.20333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8042907714844,306.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.03125,18000.0,0.0,0.0,0.2456365823745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004728257656097,0.3004775047302246,-4.676988282881212e-06,0.0,0.000249289907515,0.0,0.0,13.723731994628906,0.0,0.0,0.0,0.3092676103115082,4.0,0.0,1.0
393000,293.1777038574219,297.1499938964844,293.1499938964844,0.0344574935734272,-1137.55322265625,304.1551818847656,0.6249361634254456,0.0792394056916236,0.072509728372097,294.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5240333676338196,0.050000000745058,0.048465933650732,293.3317565917969,297.1499938964844,293.1499938964844,0.2019381076097488,-3122.112548828125,304.169921875,0.9553261399269104,0.2825345396995544,0.1987824738025665,293.1980285644531,297.1499938964844,293.1499938964844,0.2448160499334335,-4926.880859375,304.1635131835937,0.9990000128746032,0.3402336835861206,0.313849538564682,293.340087890625,297.1499938964844,293.1499938964844,0.0051459334790706,-1895.811279296875,298.0129699707031,0.5240333676338196,0.050000000745058,0.2299015372991562,291.1813049316406,291.1499938964844,266.6333312988281,265.20147705078125,282.7560729980469,293.81085205078125,291.18017578125,1.0,0.2254679799079895,0.8257800936698914,0.8257800936698914,1.0,1.0,-1.0363088846206665,0.4216525256633758,0.6146563291549683,0.2364465594291687,0.0,0.0,0.3884185552597046,35.7634162902832,37.0,-9.21233081817627,-8778.1796875,126.20333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8042907714844,306.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.03125,18000.0,0.0,0.0,0.2456365823745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004728257656097,0.3004775047302246,-4.676988282881212e-06,0.0,0.000249289907515,0.0,0.0,13.723731994628906,0.0,0.0,0.0,0.3092676103115082,4.0,0.0,1.0
393060,293.17877197265625,297.1499938964844,293.1499938964844,0.0337421968579292,-1125.8482666015625,304.1546325683594,0.6213061809539795,0.0783218517899513,0.0717078149318695,294.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5225784182548523,0.050000000745058,0.0484812706708908,293.3289794921875,297.1499938964844,293.1499938964844,0.1985201388597488,-3080.340087890625,304.16900634765625,0.9478340744972228,0.2784918844699859,0.195976972579956,293.20318603515625,297.1499938964844,293.1499938964844,0.2469697445631027,-4963.98193359375,304.1553649902344,0.9990000128746032,0.3379784524440765,0.3161541521549225,293.3425598144531,297.1499938964844,293.1499938964844,0.0050879302434623,-1877.7109375,297.93536376953125,0.5225784182548523,0.050000000745058,0.2299742847681045,291.1708679199219,291.1499938964844,266.6700134277344,265.2330017089844,282.7703857421875,293.81756591796875,291.16949462890625,1.0,0.2259214222431183,0.825722336769104,0.825722336769104,1.0,1.0,-1.0348494052886963,0.4212542474269867,0.613595187664032,0.2354077696800232,0.0,0.0,0.3863153159618377,36.11629867553711,40.0,-14.045331001281738,-8734.142578125,126.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81695556640625,306.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.732421875,18000.0,0.0,0.0,0.2428609728813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975560426712036,0.2975606918334961,-4.664889274863526e-06,0.0,0.0002464730059728,0.0,0.0,13.539023399353027,0.0,0.0,0.0,0.308494359254837,4.0,0.0,1.0
393120,293.17877197265625,297.1499938964844,293.1499938964844,0.0337421968579292,-1125.8482666015625,304.1546325683594,0.6213061809539795,0.0783218517899513,0.0717078149318695,294.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5225784182548523,0.050000000745058,0.0484812706708908,293.3289794921875,297.1499938964844,293.1499938964844,0.1985201388597488,-3080.340087890625,304.16900634765625,0.9478340744972228,0.2784918844699859,0.195976972579956,293.20318603515625,297.1499938964844,293.1499938964844,0.2469697445631027,-4963.98193359375,304.1553649902344,0.9990000128746032,0.3379784524440765,0.3161541521549225,293.3425598144531,297.1499938964844,293.1499938964844,0.0050879302434623,-1877.7109375,297.93536376953125,0.5225784182548523,0.050000000745058,0.2299742847681045,291.1708679199219,291.1499938964844,266.6700134277344,265.2330017089844,282.7703857421875,293.81756591796875,291.16949462890625,1.0,0.2259214222431183,0.825722336769104,0.825722336769104,1.0,1.0,-1.0348494052886963,0.4212542474269867,0.613595187664032,0.2354077696800232,0.0,0.0,0.3863153159618377,36.11629867553711,40.0,-14.045331001281738,-8734.142578125,126.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81695556640625,306.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.732421875,18000.0,0.0,0.0,0.2428609728813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975560426712036,0.2975606918334961,-4.664889274863526e-06,0.0,0.0002464730059728,0.0,0.0,13.539023399353027,0.0,0.0,0.0,0.308494359254837,4.0,0.0,1.0
393180,293.17999267578125,297.1499938964844,293.1499938964844,0.033010296523571,-1113.7950439453125,304.1543273925781,0.6149957776069641,0.0773438811302185,0.0708842873573303,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5187045931816101,0.050000000745058,0.0485238768160343,293.3265075683594,297.1499938964844,293.1499938964844,0.1951547861099243,-3039.005126953125,304.16827392578125,0.9356400966644288,0.2744638621807098,0.1932011395692825,293.2127380371094,297.1499938964844,293.1499938964844,0.248935729265213,-4997.2861328125,304.1507873535156,0.9967944622039796,0.334698885679245,0.3181588351726532,293.344970703125,297.1499938964844,293.1499938964844,0.0050330604426562,-1860.54345703125,297.8567810058594,0.5187045931816101,0.050000000745058,0.2301763892173767,291.1601257324219,291.1499938964844,266.7066650390625,265.264404296875,282.7906188964844,293.8381042480469,291.159423828125,1.0,0.2273599207401275,0.8256645202636719,0.8256645202636719,1.0,1.0,-1.033145546913147,0.4207982122898102,0.6123473048210144,0.2341748923063278,0.0,0.0,0.3857302665710449,37.15352630615234,43.0,-11.659128189086914,-8704.029296875,127.8884506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.804931640625,306.7861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.2403291910886764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964601218700409,0.2964647710323334,-4.658915713662282e-06,0.0,0.0002439035743009,0.0,0.0,13.46609592437744,0.0,0.0,0.0,0.3081794381141662,4.0,0.0,1.0
393240,293.17999267578125,297.1499938964844,293.1499938964844,0.033010296523571,-1113.7950439453125,304.1543273925781,0.6149957776069641,0.0773438811302185,0.0708842873573303,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5187045931816101,0.050000000745058,0.0485238768160343,293.3265075683594,297.1499938964844,293.1499938964844,0.1951547861099243,-3039.005126953125,304.16827392578125,0.9356400966644288,0.2744638621807098,0.1932011395692825,293.2127380371094,297.1499938964844,293.1499938964844,0.248935729265213,-4997.2861328125,304.1507873535156,0.9967944622039796,0.334698885679245,0.3181588351726532,293.344970703125,297.1499938964844,293.1499938964844,0.0050330604426562,-1860.54345703125,297.8567810058594,0.5187045931816101,0.050000000745058,0.2301763892173767,291.1601257324219,291.1499938964844,266.7066650390625,265.264404296875,282.7906188964844,293.8381042480469,291.159423828125,1.0,0.2273599207401275,0.8256645202636719,0.8256645202636719,1.0,1.0,-1.033145546913147,0.4207982122898102,0.6123473048210144,0.2341748923063278,0.0,0.0,0.3857302665710449,37.15352630615234,43.0,-11.659128189086914,-8704.029296875,127.8884506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.804931640625,306.7861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.2403291910886764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964601218700409,0.2964647710323334,-4.658915713662282e-06,0.0,0.0002439035743009,0.0,0.0,13.46609592437744,0.0,0.0,0.0,0.3081794381141662,4.0,0.0,1.0
393300,293.1806640625,297.1499938964844,293.1499938964844,0.0326103754341602,-1107.075927734375,304.1542663574219,0.6103212237358093,0.0768303945660591,0.0704651474952697,294.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5156058669090271,0.050000000745058,0.0485600233078002,293.3253479003906,297.1499938964844,293.1499938964844,0.1933832168579101,-3017.034912109375,304.1681823730469,0.9271942377090454,0.2724520266056061,0.1918281316757202,293.2160339355469,297.1499938964844,293.1499938964844,0.2476350963115692,-4975.3623046875,304.15301513671875,0.9915793538093568,0.3332545161247253,0.3167089521884918,293.3462219238281,297.1499938964844,293.1499938964844,0.0050056125037372,-1851.466064453125,297.8200378417969,0.5156058669090271,0.050000000745058,0.2303478419780731,291.160888671875,291.1499938964844,266.7250061035156,265.28009033203125,282.8036804199219,293.84637451171875,291.1618957519531,1.0,0.228291243314743,0.8256356120109558,0.8256356120109558,1.0,1.0,-1.029589295387268,0.419329434633255,0.6102599501609802,0.2330022156238556,0.0,0.0,0.3849671185016632,38.014251708984375,43.0,-0.8076135516166687,-8678.060546875,128.51686096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79107666015625,306.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.384765625,18000.0,0.0,0.0,0.2391714006662368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960212528705597,0.2960259020328522,-4.657568297261605e-06,0.0,0.0002427285653539,0.0,0.0,13.439748764038086,0.0,0.0,0.0,0.3080592155456543,4.0,0.0,1.0
