time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.181396484375,297.1499938964844,293.1499938964844,0.0321883969008922,-1099.920166015625,304.1542663574219,0.6052979230880737,0.0763021409511566,0.0700342282652854,294.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5124334096908569,0.050000000745058,0.0485991090536117,293.3243103027344,297.1499938964844,293.1499938964844,0.1915652602910995,-2994.388427734375,304.1681823730469,0.9185491800308228,0.2704360485076904,0.1904548704624176,293.2182006835937,297.1499938964844,293.1499938964844,0.2463914304971695,-4954.94970703125,304.1546936035156,0.9860096573829652,0.3319929838180542,0.3154794573783874,293.34747314453125,297.1499938964844,293.1499938964844,0.0049773985520005,-1841.90673828125,297.7849426269531,0.5124334096908569,0.050000000745058,0.2305332422256469,291.1654663085937,291.1499938964844,266.74334716796875,265.2957763671875,282.8149108886719,293.8527526855469,291.1663513183594,1.0,0.229350209236145,0.8255686163902283,0.8255686163902283,1.0,1.0,-1.026217341423035,0.4179599583148956,0.6082573533058167,0.2318222224712371,0.0,0.0,0.383474737405777,38.95083999633789,46.0,4.610783576965332,-8642.017578125,129.32757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749328613281,306.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.951171875,18000.0,0.0,0.0,0.2380671203136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947697639465332,0.2947744131088257,-4.655012162402272e-06,0.0,0.0002416078641545,0.0,0.0,13.368184089660645,0.0,0.0,0.0,0.3077675700187683,4.0,0.0,1.0
393420,293.182861328125,297.1499938964844,293.1499938964844,0.0313517749309539,-1085.73876953125,304.1542358398437,0.5945664644241333,0.0752070918679237,0.0691438317298889,294.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5060297846794128,0.050000000745058,0.0486851744353771,293.32244873046875,297.1499938964844,293.1499938964844,0.1880538165569305,-2950.6318359375,304.16796875,0.9018652439117432,0.2663989663124084,0.1877086460590362,293.2210998535156,297.1499938964844,293.1499938964844,0.2442981600761413,-4920.9462890625,304.1565856933594,0.9736948609352112,0.3296705782413482,0.3133262991905212,293.3499450683594,297.1499938964844,293.1499938964844,0.0049226153641939,-1823.72314453125,297.7110900878906,0.5060297846794128,0.050000000745058,0.230941504240036,291.16827392578125,291.1499938964844,266.7799987792969,265.3270568847656,282.8348083496094,293.8647766113281,291.1682434082031,1.0,0.2317873388528823,0.8254346251487732,0.8254346251487732,1.0,1.0,-1.0198609828948977,0.4154575169086456,0.6044034957885742,0.2293948382139206,0.0,0.0,0.3807590305805206,41.02593231201172,49.0,2.294463872909546,-8564.189453125,131.37452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425537109375,306.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2109375,18000.0,0.0,0.0,0.2359566390514373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916606962680816,0.2916653454303741,-4.64601816929644e-06,0.0,0.0002394659823039,0.0,0.0,13.184088706970217,0.0,0.0,0.0,0.3070266842842102,4.0,0.0,1.0
393480,293.182861328125,297.1499938964844,293.1499938964844,0.0313517749309539,-1085.73876953125,304.1542358398437,0.5945664644241333,0.0752070918679237,0.0691438317298889,294.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5060297846794128,0.050000000745058,0.0486851744353771,293.32244873046875,297.1499938964844,293.1499938964844,0.1880538165569305,-2950.6318359375,304.16796875,0.9018652439117432,0.2663989663124084,0.1877086460590362,293.2210998535156,297.1499938964844,293.1499938964844,0.2442981600761413,-4920.9462890625,304.1565856933594,0.9736948609352112,0.3296705782413482,0.3133262991905212,293.3499450683594,297.1499938964844,293.1499938964844,0.0049226153641939,-1823.72314453125,297.7110900878906,0.5060297846794128,0.050000000745058,0.230941504240036,291.16827392578125,291.1499938964844,266.7799987792969,265.3270568847656,282.8348083496094,293.8647766113281,291.1682434082031,1.0,0.2317873388528823,0.8254346251487732,0.8254346251487732,1.0,1.0,-1.0198609828948977,0.4154575169086456,0.6044034957885742,0.2293948382139206,0.0,0.0,0.3807590305805206,41.02593231201172,49.0,2.294463872909546,-8564.189453125,131.37452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425537109375,306.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2109375,18000.0,0.0,0.0,0.2359566390514373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916606962680816,0.2916653454303741,-4.64601816929644e-06,0.0,0.0002394659823039,0.0,0.0,13.184088706970217,0.0,0.0,0.0,0.3070266842842102,4.0,0.0,1.0
393540,293.1844177246094,297.1499938964844,293.1499938964844,0.0304964575916528,-1071.1380615234375,304.1542358398437,0.5831292271614075,0.0740583464503288,0.0682150647044181,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4997001886367798,0.050000000745058,0.0487808510661125,293.3208312988281,297.1499938964844,293.1499938964844,0.1845994442701339,-2907.43505859375,304.167724609375,0.8861122727394104,0.2623594999313354,0.1849670559167862,293.223388671875,297.1499938964844,293.1499938964844,0.2423331290483474,-4889.22216796875,304.1576538085937,0.959808588027954,0.3274067342281341,0.311286449432373,293.3524169921875,297.1499938964844,293.1499938964844,0.0048687779344618,-1805.9017333984373,297.6351623535156,0.4997001886367798,0.050000000745058,0.231395348906517,291.16851806640625,291.1499938964844,266.8166809082031,265.3582458496094,282.8533630371094,293.8783569335937,291.1685485839844,1.0,0.2345573455095291,0.8253006339073181,0.8253006339073181,1.0,1.0,-1.0136665105819702,0.4131057262420654,0.6005608439445496,0.2268112003803253,0.0,0.0,0.3782819509506225,43.3426513671875,52.0,1.1609597206115725,-8492.810546875,133.8474884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109375,306.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.068359375,18000.0,0.0,0.0,0.23396697640419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288951426744461,0.2889560759067535,-4.6371756070584524e-06,0.0,0.000237446729443,0.0,0.0,13.021949768066406,0.0,0.0,0.0,0.3063564896583557,4.0,0.0,1.0
393600,293.1844177246094,297.1499938964844,293.1499938964844,0.0304964575916528,-1071.1380615234375,304.1542358398437,0.5831292271614075,0.0740583464503288,0.0682150647044181,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4997001886367798,0.050000000745058,0.0487808510661125,293.3208312988281,297.1499938964844,293.1499938964844,0.1845994442701339,-2907.43505859375,304.167724609375,0.8861122727394104,0.2623594999313354,0.1849670559167862,293.223388671875,297.1499938964844,293.1499938964844,0.2423331290483474,-4889.22216796875,304.1576538085937,0.959808588027954,0.3274067342281341,0.311286449432373,293.3524169921875,297.1499938964844,293.1499938964844,0.0048687779344618,-1805.9017333984373,297.6351623535156,0.4997001886367798,0.050000000745058,0.231395348906517,291.16851806640625,291.1499938964844,266.8166809082031,265.3582458496094,282.8533630371094,293.8783569335937,291.1685485839844,1.0,0.2345573455095291,0.8253006339073181,0.8253006339073181,1.0,1.0,-1.0136665105819702,0.4131057262420654,0.6005608439445496,0.2268112003803253,0.0,0.0,0.3782819509506225,43.3426513671875,52.0,1.1609597206115725,-8492.810546875,133.8474884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109375,306.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.068359375,18000.0,0.0,0.0,0.23396697640419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288951426744461,0.2889560759067535,-4.6371756070584524e-06,0.0,0.000237446729443,0.0,0.0,13.021949768066406,0.0,0.0,0.0,0.3063564896583557,4.0,0.0,1.0
393660,293.1860656738281,297.1499938964844,293.1499938964844,0.0296265482902526,-1055.8345947265625,304.1542663574219,0.5712802410125732,0.0728515982627868,0.0672426521778106,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.493562251329422,0.050000000745058,0.0488844029605388,293.3199768066406,297.1499938964844,293.1499938964844,0.1811214387416839,-2863.736572265625,304.1676330566406,0.8706203103065491,0.2582058608531952,0.1821898818016052,293.22509765625,297.1499938964844,293.1499938964844,0.2403915375471115,-4857.947265625,304.1583251953125,0.9448052048683168,0.3251975178718567,0.3092820346355438,293.3548889160156,297.1499938964844,293.1499938964844,0.0048153335228562,-1788.1231689453125,297.5582580566406,0.493562251329422,0.050000000745058,0.2318865656852722,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8717346191406,293.8951110839844,291.1686706542969,1.0,0.2375623136758804,0.8252212405204773,0.8252212405204773,1.0,1.0,-1.0074738264083862,0.4108304977416992,0.5966433882713318,0.2240547835826873,0.0,0.0,0.3757714927196502,45.85554885864258,55.0,0.4064400494098663,-8421.6298828125,136.62152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68035888671875,306.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.890625,18000.0,0.0,0.0,0.2320911735296249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286224365234375,0.2862289845943451,-4.628582246368751e-06,0.0,0.0002355430333409,0.0,0.0,12.860445976257324,0.0,0.0,0.0,0.305691510438919,4.0,0.0,1.0
393720,293.1860656738281,297.1499938964844,293.1499938964844,0.0296265482902526,-1055.8345947265625,304.1542663574219,0.5712802410125732,0.0728515982627868,0.0672426521778106,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.493562251329422,0.050000000745058,0.0488844029605388,293.3199768066406,297.1499938964844,293.1499938964844,0.1811214387416839,-2863.736572265625,304.1676330566406,0.8706203103065491,0.2582058608531952,0.1821898818016052,293.22509765625,297.1499938964844,293.1499938964844,0.2403915375471115,-4857.947265625,304.1583251953125,0.9448052048683168,0.3251975178718567,0.3092820346355438,293.3548889160156,297.1499938964844,293.1499938964844,0.0048153335228562,-1788.1231689453125,297.5582580566406,0.493562251329422,0.050000000745058,0.2318865656852722,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8717346191406,293.8951110839844,291.1686706542969,1.0,0.2375623136758804,0.8252212405204773,0.8252212405204773,1.0,1.0,-1.0074738264083862,0.4108304977416992,0.5966433882713318,0.2240547835826873,0.0,0.0,0.3757714927196502,45.85554885864258,55.0,0.4064400494098663,-8421.6298828125,136.62152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68035888671875,306.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.890625,18000.0,0.0,0.0,0.2320911735296249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286224365234375,0.2862289845943451,-4.628582246368751e-06,0.0,0.0002355430333409,0.0,0.0,12.860445976257324,0.0,0.0,0.0,0.305691510438919,4.0,0.0,1.0
393780,293.1878356933594,297.1499938964844,293.1499938964844,0.0283848624676466,-1040.7408447265625,304.1549072265625,0.5592958927154541,0.0715836733579635,0.0662217214703559,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4875991344451904,0.050000000745058,0.048994243144989,293.3204345703125,297.1499938964844,293.1499938964844,0.1774509698152542,-2817.351318359375,304.1678771972656,0.855565071105957,0.2538085579872131,0.1792393028736114,293.22589111328125,297.1499938964844,293.1499938964844,0.2385760992765426,-4828.77099609375,304.1585693359375,0.9295491576194764,0.3231354355812073,0.3074256479740143,293.3574523925781,297.1499938964844,293.1499938964844,0.0047615836374461,-1770.1328125,297.4803771972656,0.4875991344451904,0.050000000745058,0.2324075996875763,291.16900634765625,291.1499938964844,266.8900146484375,265.4204406738281,282.89080810546875,293.91607666015625,291.1690368652344,1.0,0.2407273948192596,0.8251417875289917,0.8251417875289917,1.0,1.0,-1.0012357234954834,0.4085989594459533,0.5926368236541748,0.2211334705352783,0.0,0.0,0.3732248544692993,48.5243034362793,58.0,0.5598654747009277,-8351.0634765625,139.60975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522216796875,306.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.818359375,18000.0,0.0,0.0,0.2303089648485183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835125625133514,0.2835171818733215,-4.620146228262456e-06,0.0,0.0002337343175895,0.0,0.0,12.701010704040527,0.0,0.0,0.0,0.3050344884395599,4.0,0.0,1.0
393840,293.1878356933594,297.1499938964844,293.1499938964844,0.0283848624676466,-1040.7408447265625,304.1549072265625,0.5592958927154541,0.0715836733579635,0.0662217214703559,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4875991344451904,0.050000000745058,0.048994243144989,293.3204345703125,297.1499938964844,293.1499938964844,0.1774509698152542,-2817.351318359375,304.1678771972656,0.855565071105957,0.2538085579872131,0.1792393028736114,293.22589111328125,297.1499938964844,293.1499938964844,0.2385760992765426,-4828.77099609375,304.1585693359375,0.9295491576194764,0.3231354355812073,0.3074256479740143,293.3574523925781,297.1499938964844,293.1499938964844,0.0047615836374461,-1770.1328125,297.4803771972656,0.4875991344451904,0.050000000745058,0.2324075996875763,291.16900634765625,291.1499938964844,266.8900146484375,265.4204406738281,282.89080810546875,293.91607666015625,291.1690368652344,1.0,0.2407273948192596,0.8251417875289917,0.8251417875289917,1.0,1.0,-1.0012357234954834,0.4085989594459533,0.5926368236541748,0.2211334705352783,0.0,0.0,0.3732248544692993,48.5243034362793,58.0,0.5598654747009277,-8351.0634765625,139.60975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522216796875,306.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.818359375,18000.0,0.0,0.0,0.2303089648485183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835125625133514,0.2835171818733215,-4.620146228262456e-06,0.0,0.0002337343175895,0.0,0.0,12.701010704040527,0.0,0.0,0.0,0.3050344884395599,4.0,0.0,1.0
393900,293.188720703125,297.1499938964844,293.1499938964844,0.0279734693467617,-1031.5157470703125,304.1547546386719,0.553334653377533,0.0709275156259536,0.0656925588846206,294.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4846457540988922,0.050000000745058,0.0490510836243629,293.32080078125,297.1499938964844,293.1499938964844,0.17558453977108,-2793.68017578125,304.16802978515625,0.8483328819274902,0.2515797317028045,0.1777344644069671,293.2261962890625,297.1499938964844,293.1499938964844,0.2376878708600998,-4814.4951171875,304.1586303710937,0.9220681190490724,0.3221152126789093,0.3065207302570343,293.3587646484375,297.1499938964844,293.1499938964844,0.0047345547936856,-1761.0430908203125,297.4410705566406,0.4846457540988922,0.050000000745058,0.2326772212982177,291.16925048828125,291.1499938964844,266.9083251953125,265.4359436035156,282.9001770019531,293.92724609375,291.1692810058594,1.0,0.242351621389389,0.8251020908355713,0.8251020908355713,1.0,1.0,-0.9981000423431396,0.4074964821338653,0.5906035304069519,0.2196198105812072,0.0,0.0,0.3719167113304138,49.90631103515625,58.0,0.6033915281295776,-8315.7763671875,141.1642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394348144531,306.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9453125,18000.0,0.0,0.0,0.2294463515281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821280360221863,0.2821326553821563,-4.615909347194247e-06,0.0,0.0002328588889213,0.0,0.0,12.620125770568848,0.0,0.0,0.0,0.3047016859054565,4.0,0.0,1.0
393960,293.18963623046875,297.1499938964844,293.1499938964844,0.027611207216978,-1022.98779296875,304.154541015625,0.5474387407302856,0.0702576488256454,0.065151959657669,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4816802740097046,0.050000000745058,0.0491089895367622,293.3211975097656,297.1499938964844,293.1499938964844,0.1737113147974014,-2769.869873046875,304.16815185546875,0.8413242697715759,0.2493387907743454,0.1762207150459289,293.2264709472656,297.1499938964844,293.1499938964844,0.2368015050888061,-4800.2421875,304.1586608886719,0.9148375391960144,0.321092814207077,0.3056171834468841,293.360107421875,297.1499938964844,293.1499938964844,0.0047074081376194,-1751.889404296875,297.4014892578125,0.4816802740097046,0.050000000745058,0.2329519093036651,291.1694641113281,291.1499938964844,266.9266662597656,265.451416015625,282.90936279296875,293.938720703125,291.16949462890625,1.0,0.2439943850040435,0.8250688314437866,0.8250688314437866,1.0,1.0,-0.9949488043785096,0.4063991010189056,0.5885497331619263,0.2180762887001037,0.0,0.0,0.3705950677394867,51.3146858215332,46.0,0.6238673329353333,-8280.6220703125,142.74795532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62762451171875,306.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.02734375,18000.0,0.0,0.0,0.2285981178283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807327508926391,0.2807373702526092,-4.611651547747897e-06,0.0,0.0002319980267202,0.0,0.0,12.538867950439451,0.0,0.0,0.0,0.3043673634529114,4.0,0.0,1.0
394020,293.1913452148437,297.1499938964844,293.1499938964844,0.0266628209501504,-1003.4739379882812,304.1546325683594,0.5448460578918457,0.0689073279500007,0.0639149695634841,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4830007553100586,0.050000000745058,0.0490832217037677,293.32080078125,297.1499938964844,293.1499938964844,0.1698944419622421,-2721.15576171875,304.16845703125,0.8387064337730408,0.2450709193944931,0.1731413006782531,293.2269897460937,297.1499938964844,293.1499938964844,0.2348739951848983,-4769.10693359375,304.15899658203125,0.9153042435646056,0.3190539479255676,0.3036684691905975,293.3627624511719,297.1499938964844,293.1499938964844,0.0046381843276321,-1728.1785888671875,297.32232666015625,0.4830007553100586,0.050000000745058,0.2328296601772308,291.171142578125,291.1499938964844,266.9633483886719,265.4823303222656,282.92730712890625,293.9584045410156,291.1715087890625,1.0,0.2416294813156128,0.8250023126602173,0.8250023126602173,1.0,1.0,-0.9872517585754396,0.403564840555191,0.5836869478225708,0.2147295176982879,0.0,0.0,0.3677031397819519,50.53126907348633,34.0,2.878000259399414,-8205.0810546875,139.47332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60791015625,306.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.05078125,18000.0,0.0,0.0,0.2269263565540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778170704841614,0.2778216898441314,-4.603019078786019e-06,0.0,0.0002303014043718,0.0,0.0,12.37046718597412,0.0,0.0,0.0,0.3036737442016601,4.0,0.0,1.0
394080,293.1913452148437,297.1499938964844,293.1499938964844,0.0266628209501504,-1003.4739379882812,304.1546325683594,0.5448460578918457,0.0689073279500007,0.0639149695634841,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4830007553100586,0.050000000745058,0.0490832217037677,293.32080078125,297.1499938964844,293.1499938964844,0.1698944419622421,-2721.15576171875,304.16845703125,0.8387064337730408,0.2450709193944931,0.1731413006782531,293.2269897460937,297.1499938964844,293.1499938964844,0.2348739951848983,-4769.10693359375,304.15899658203125,0.9153042435646056,0.3190539479255676,0.3036684691905975,293.3627624511719,297.1499938964844,293.1499938964844,0.0046381843276321,-1728.1785888671875,297.32232666015625,0.4830007553100586,0.050000000745058,0.2328296601772308,291.171142578125,291.1499938964844,266.9633483886719,265.4823303222656,282.92730712890625,293.9584045410156,291.1715087890625,1.0,0.2416294813156128,0.8250023126602173,0.8250023126602173,1.0,1.0,-0.9872517585754396,0.403564840555191,0.5836869478225708,0.2147295176982879,0.0,0.0,0.3677031397819519,50.53126907348633,34.0,2.878000259399414,-8205.0810546875,139.47332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60791015625,306.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.05078125,18000.0,0.0,0.0,0.2269263565540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778170704841614,0.2778216898441314,-4.603019078786019e-06,0.0,0.0002303014043718,0.0,0.0,12.37046718597412,0.0,0.0,0.0,0.3036737442016601,4.0,0.0,1.0
394140,293.1927490234375,297.1499938964844,293.1499938964844,0.0255154147744178,-982.3512573242188,304.1549987792969,0.550199031829834,0.0675753951072692,0.0625786185264587,294.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4904059469699859,0.050000000745058,0.0489417687058448,293.3170166015625,297.1499938964844,293.1499938964844,0.1665551662445068,-2678.481689453125,304.1678466796875,0.8464596271514893,0.2415076345205307,0.1704592406749725,293.227294921875,297.1499938964844,293.1499938964844,0.2328557521104812,-4736.44482421875,304.15936279296875,0.9288378953933716,0.3170408904552459,0.3016247749328613,293.3652648925781,297.1499938964844,293.1499938964844,0.0045576211996376,-1700.3175048828125,297.24285888671875,0.4904059469699859,0.050000000745058,0.232158675789833,291.1732177734375,291.1499938964844,267.0,265.5131225585937,282.93756103515625,293.9644775390625,291.1732788085937,1.0,0.2352840900421142,0.824935793876648,0.824935793876648,1.0,1.0,-0.979000449180603,0.4004930853843689,0.5785073637962341,0.2112534046173095,0.0,0.0,0.3644369840621948,46.81290435791016,25.0,2.056321859359741,-8125.72119140625,131.2136993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5955810546875,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9296875,18000.0,0.0,0.0,0.2252451479434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274455577135086,0.2744601666927337,-4.593345238390612e-06,0.0,0.0002285951923113,0.0,0.0,12.178213119506836,0.0,0.0,0.0,0.3028872311115265,4.0,0.0,1.0
394200,293.1927490234375,297.1499938964844,293.1499938964844,0.0255154147744178,-982.3512573242188,304.1549987792969,0.550199031829834,0.0675753951072692,0.0625786185264587,294.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4904059469699859,0.050000000745058,0.0489417687058448,293.3170166015625,297.1499938964844,293.1499938964844,0.1665551662445068,-2678.481689453125,304.1678466796875,0.8464596271514893,0.2415076345205307,0.1704592406749725,293.227294921875,297.1499938964844,293.1499938964844,0.2328557521104812,-4736.44482421875,304.15936279296875,0.9288378953933716,0.3170408904552459,0.3016247749328613,293.3652648925781,297.1499938964844,293.1499938964844,0.0045576211996376,-1700.3175048828125,297.24285888671875,0.4904059469699859,0.050000000745058,0.232158675789833,291.1732177734375,291.1499938964844,267.0,265.5131225585937,282.93756103515625,293.9644775390625,291.1732788085937,1.0,0.2352840900421142,0.824935793876648,0.824935793876648,1.0,1.0,-0.979000449180603,0.4004930853843689,0.5785073637962341,0.2112534046173095,0.0,0.0,0.3644369840621948,46.81290435791016,25.0,2.056321859359741,-8125.72119140625,131.2136993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5955810546875,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9296875,18000.0,0.0,0.0,0.2252451479434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274455577135086,0.2744601666927337,-4.593345238390612e-06,0.0,0.0002285951923113,0.0,0.0,12.178213119506836,0.0,0.0,0.0,0.3028872311115265,4.0,0.0,1.0
394260,293.1938781738281,297.1499938964844,293.1499938964844,0.0243794731795787,-960.8900756835938,304.1552124023437,0.5606253147125244,0.066263310611248,0.0612145140767097,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5016112923622131,0.050000000745058,0.0487511493265628,293.31280517578125,297.1499938964844,293.1499938964844,0.1634508967399597,-2638.678955078125,304.1670837402344,0.8609991669654846,0.2381331473588943,0.1679471135139465,293.2274169921875,297.1499938964844,293.1499938964844,0.230837345123291,-4703.771484375,304.1596069335937,0.9504870772361756,0.3150549232959747,0.2995581328868866,293.3675842285156,297.1499938964844,293.1499938964844,0.0044730193912982,-1670.9163818359375,297.1624450683594,0.5016112923622131,0.050000000745058,0.2312544584274292,291.1741027832031,291.1499938964844,267.0366516113281,265.5438842773437,282.9465026855469,293.968505859375,291.1742248535156,1.0,0.2270328998565673,0.8248971700668335,0.8248971700668335,1.0,1.0,-0.97055321931839,0.3973424136638641,0.5732107758522034,0.2077420353889465,0.0,0.0,0.3611721396446228,41.84869384765625,25.0,1.6776386499404907,-8048.13671875,120.9784164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5908508300781,306.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.86328125,18000.0,0.0,0.0,0.2235215455293655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711118459701538,0.2711164355278015,-4.5834121920051984e-06,0.0,0.0002268459647893,0.0,0.0,11.987468719482422,0.0,0.0,0.0,0.3021025657653808,4.0,0.0,1.0
394320,293.1938781738281,297.1499938964844,293.1499938964844,0.0243794731795787,-960.8900756835938,304.1552124023437,0.5606253147125244,0.066263310611248,0.0612145140767097,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5016112923622131,0.050000000745058,0.0487511493265628,293.31280517578125,297.1499938964844,293.1499938964844,0.1634508967399597,-2638.678955078125,304.1670837402344,0.8609991669654846,0.2381331473588943,0.1679471135139465,293.2274169921875,297.1499938964844,293.1499938964844,0.230837345123291,-4703.771484375,304.1596069335937,0.9504870772361756,0.3150549232959747,0.2995581328868866,293.3675842285156,297.1499938964844,293.1499938964844,0.0044730193912982,-1670.9163818359375,297.1624450683594,0.5016112923622131,0.050000000745058,0.2312544584274292,291.1741027832031,291.1499938964844,267.0366516113281,265.5438842773437,282.9465026855469,293.968505859375,291.1742248535156,1.0,0.2270328998565673,0.8248971700668335,0.8248971700668335,1.0,1.0,-0.97055321931839,0.3973424136638641,0.5732107758522034,0.2077420353889465,0.0,0.0,0.3611721396446228,41.84869384765625,25.0,1.6776386499404907,-8048.13671875,120.9784164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5908508300781,306.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.86328125,18000.0,0.0,0.0,0.2235215455293655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711118459701538,0.2711164355278015,-4.5834121920051984e-06,0.0,0.0002268459647893,0.0,0.0,11.987468719482422,0.0,0.0,0.0,0.3021025657653808,4.0,0.0,1.0
394380,293.19488525390625,297.1499938964844,293.1499938964844,0.0233142152428627,-940.2199096679688,304.1552429199219,0.5688387751579285,0.0649492517113685,0.0599009990692138,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5117419958114624,0.050000000745058,0.0486084297299385,293.3089904785156,297.1499938964844,293.1499938964844,0.1604550778865814,-2600.09716796875,304.1663818359375,0.8732883930206299,0.2347819954156875,0.165509432554245,293.2275085449219,297.1499938964844,293.1499938964844,0.2288791090250015,-4672.0673828125,304.15966796875,0.9674135446548462,0.3130789697170257,0.2975543737411499,293.3697814941406,297.1499938964844,293.1499938964844,0.0043936581350862,-1643.2091064453125,297.0815734863281,0.5117419958114624,0.050000000745058,0.2305774539709091,291.1749267578125,291.1499938964844,267.0733337402344,265.5745544433594,282.9551086425781,293.9737854003906,291.1748962402344,1.0,0.2206979244947433,0.824858546257019,0.824858546257019,1.0,1.0,-0.9626613259315492,0.3944560885429382,0.5682052373886108,0.2043341100215912,0.0,0.0,0.3577788472175598,38.10465621948242,25.0,0.7173928618431091,-7972.64990234375,113.0301742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,306.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.177734375,18000.0,0.0,0.0,0.2217424362897873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267664223909378,0.2676688134670257,-4.573388650896959e-06,0.0,0.0002250403776997,0.0,0.0,11.79265022277832,0.0,0.0,0.0,0.3013026714324951,4.0,0.0,1.0
394440,293.19488525390625,297.1499938964844,293.1499938964844,0.0233142152428627,-940.2199096679688,304.1552429199219,0.5688387751579285,0.0649492517113685,0.0599009990692138,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5117419958114624,0.050000000745058,0.0486084297299385,293.3089904785156,297.1499938964844,293.1499938964844,0.1604550778865814,-2600.09716796875,304.1663818359375,0.8732883930206299,0.2347819954156875,0.165509432554245,293.2275085449219,297.1499938964844,293.1499938964844,0.2288791090250015,-4672.0673828125,304.15966796875,0.9674135446548462,0.3130789697170257,0.2975543737411499,293.3697814941406,297.1499938964844,293.1499938964844,0.0043936581350862,-1643.2091064453125,297.0815734863281,0.5117419958114624,0.050000000745058,0.2305774539709091,291.1749267578125,291.1499938964844,267.0733337402344,265.5745544433594,282.9551086425781,293.9737854003906,291.1748962402344,1.0,0.2206979244947433,0.824858546257019,0.824858546257019,1.0,1.0,-0.9626613259315492,0.3944560885429382,0.5682052373886108,0.2043341100215912,0.0,0.0,0.3577788472175598,38.10465621948242,25.0,0.7173928618431091,-7972.64990234375,113.0301742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,306.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.177734375,18000.0,0.0,0.0,0.2217424362897873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267664223909378,0.2676688134670257,-4.573388650896959e-06,0.0,0.0002250403776997,0.0,0.0,11.79265022277832,0.0,0.0,0.0,0.3013026714324951,4.0,0.0,1.0
394500,293.19537353515625,297.1499938964844,293.1499938964844,0.0228013079613447,-930.0621948242188,304.1552429199219,0.5718859434127808,0.0642841309309005,0.059253241866827,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5162320137023926,0.050000000745058,0.0485531352460384,293.3073425292969,297.1499938964844,293.1499938964844,0.1589759737253189,-2580.98583984375,304.1661071777344,0.8782153129577637,0.2330924719572067,0.1642944663763046,293.2275390625,297.1499938964844,293.1499938964844,0.2279249280691146,-4656.6201171875,304.1596374511719,0.9738994836807252,0.3120886087417602,0.2965673804283142,293.3708190917969,297.1499938964844,293.1499938964844,0.0043557565659284,-1629.9609375,297.0406494140625,0.5162320137023926,0.050000000745058,0.230315163731575,291.1748046875,291.1499938964844,267.0916748046875,265.58984375,282.9596862792969,293.97723388671875,291.1747436523437,1.0,0.2180447876453399,0.8248392343521118,0.8248392343521118,1.0,1.0,-0.9588596224784852,0.3930764198303222,0.5657832026481628,0.2026722878217697,0.0,0.0,0.3561373651027679,36.64176559448242,25.0,0.1687546968460083,-7936.2529296875,109.80025482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5947570800781,306.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.76953125,18000.0,0.0,0.0,0.2208307683467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659808695316314,0.2659854590892792,-4.568415533867665e-06,0.0,0.0002241151523776,0.0,0.0,11.697815895080566,0.0,0.0,0.0,0.3009128272533417,4.0,0.0,1.0
394560,293.19586181640625,297.1499938964844,293.1499938964844,0.0222978051751852,-919.9434204101562,304.1551818847656,0.5743597745895386,0.0636142641305923,0.0586081892251968,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5203965306282043,0.050000000745058,0.0485055595636367,293.30584716796875,297.1499938964844,293.1499938964844,0.1575007438659668,-2561.876953125,304.1658630371094,0.8824639320373535,0.2313955277204513,0.1630795001983642,293.22760009765625,297.1499938964844,293.1499938964844,0.2269763499498367,-4641.25,304.1596069335937,0.9793847799301147,0.3110962212085724,0.2955862581729889,293.37188720703125,297.1499938964844,293.1499938964844,0.0043186154216527,-1616.9461669921875,296.99957275390625,0.5203965306282043,0.050000000745058,0.2300895005464553,291.1746826171875,291.1499938964844,267.1099853515625,265.6051330566406,282.9644470214844,293.98101806640625,291.1746520996094,1.0,0.215672418475151,0.8248337507247925,0.8248337507247925,1.0,1.0,-0.9551213383674622,0.3917220830917358,0.5633992552757263,0.2010402530431747,0.0,0.0,0.3545037806034088,35.37569046020508,25.0,-0.0167933329939842,-7900.66357421875,106.92742919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979919433594,306.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34765625,18000.0,0.0,0.0,0.2199058830738067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643334865570068,0.2643380463123321,-4.563574293570127e-06,0.0,0.0002231765247415,0.0,0.0,11.605376243591309,0.0,0.0,0.0,0.300532191991806,4.0,0.0,1.0
394620,293.19677734375,297.1499938964844,293.1499938964844,0.0213178228586912,-899.7931518554688,304.15509033203125,0.5777233242988586,0.0622627511620521,0.0573245882987976,294.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5277157425880432,0.050000000745058,0.0484293960034847,293.30322265625,297.1499938964844,293.1499938964844,0.1545590162277221,-2523.633056640625,304.1654663085937,0.8890188336372375,0.2279813885688781,0.1606487482786178,293.22772216796875,297.1499938964844,293.1499938964844,0.2250905036926269,-4610.64794921875,304.1595458984375,0.9878488183021544,0.3091052770614624,0.2936370372772217,293.3739318847656,297.1499938964844,293.1499938964844,0.0042461985722184,-1591.4703369140625,296.91705322265625,0.5277157425880432,0.050000000745058,0.2297282069921493,291.1746520996094,291.1499938964844,267.14666748046875,265.6356201171875,282.9744873046875,293.9891357421875,291.17462158203125,1.0,0.2116384506225586,0.8248227834701538,0.8248227834701538,1.0,1.0,-0.9477984309196472,0.3890632688999176,0.5587351322174072,0.1978732347488403,0.0,0.0,0.3512208461761474,33.328125,25.0,-0.0516299530863761,-7830.46630859375,102.0570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058349609375,306.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.919921875,18000.0,0.0,0.0,0.218019962310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610654830932617,0.261070042848587,-4.554150564217707e-06,0.0,0.0002212625549873,0.0,0.0,11.423314094543455,0.0,0.0,0.0,0.2997835874557495,4.0,0.0,1.0
394680,293.19677734375,297.1499938964844,293.1499938964844,0.0213178228586912,-899.7931518554688,304.15509033203125,0.5777233242988586,0.0622627511620521,0.0573245882987976,294.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5277157425880432,0.050000000745058,0.0484293960034847,293.30322265625,297.1499938964844,293.1499938964844,0.1545590162277221,-2523.633056640625,304.1654663085937,0.8890188336372375,0.2279813885688781,0.1606487482786178,293.22772216796875,297.1499938964844,293.1499938964844,0.2250905036926269,-4610.64794921875,304.1595458984375,0.9878488183021544,0.3091052770614624,0.2936370372772217,293.3739318847656,297.1499938964844,293.1499938964844,0.0042461985722184,-1591.4703369140625,296.91705322265625,0.5277157425880432,0.050000000745058,0.2297282069921493,291.1746520996094,291.1499938964844,267.14666748046875,265.6356201171875,282.9744873046875,293.9891357421875,291.17462158203125,1.0,0.2116384506225586,0.8248227834701538,0.8248227834701538,1.0,1.0,-0.9477984309196472,0.3890632688999176,0.5587351322174072,0.1978732347488403,0.0,0.0,0.3512208461761474,33.328125,25.0,-0.0516299530863761,-7830.46630859375,102.0570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058349609375,306.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.919921875,18000.0,0.0,0.0,0.218019962310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610654830932617,0.261070042848587,-4.554150564217707e-06,0.0,0.0002212625549873,0.0,0.0,11.423314094543455,0.0,0.0,0.0,0.2997835874557495,4.0,0.0,1.0
394740,293.1975402832031,297.1499938964844,293.1499938964844,0.0203823763877153,-879.9456176757812,304.15496826171875,0.5793200135231018,0.0609260909259319,0.0560595393180847,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5337586998939514,0.050000000745058,0.0483725778758525,293.3009948730469,297.1499938964844,293.1499938964844,0.151635006070137,-2485.447021484375,304.1651916503906,0.8932902812957764,0.2245520651340484,0.1582178622484207,293.2278137207031,297.1499938964844,293.1499938964844,0.2232277691364288,-4580.37353515625,304.15948486328125,0.993760347366333,0.3071165680885315,0.291704386472702,293.3759155273437,297.1499938964844,293.1499938964844,0.0041757682338356,-1566.590087890625,296.833984375,0.5337586998939514,0.050000000745058,0.229458674788475,291.1744384765625,291.1499938964844,267.1833190917969,265.6660461425781,282.9825134277344,293.99273681640625,291.17431640625,1.0,0.2083529084920883,0.8248118162155151,0.8248118162155151,1.0,1.0,-0.940650761127472,0.3864468932151794,0.5542039275169373,0.1948553174734115,0.0,0.0,0.3479679822921753,31.775598526000977,25.0,-0.6298583745956421,-7762.1279296875,98.08296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145324707031,306.421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.453125,18000.0,0.0,0.0,0.216091901063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578418552875519,0.2578463852405548,-4.544959665508941e-06,0.0,0.0002193058171542,0.0,0.0,11.245111465454102,0.0,0.0,0.0,0.299051821231842,4.0,0.0,1.0
394800,293.1975402832031,297.1499938964844,293.1499938964844,0.0203823763877153,-879.9456176757812,304.15496826171875,0.5793200135231018,0.0609260909259319,0.0560595393180847,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5337586998939514,0.050000000745058,0.0483725778758525,293.3009948730469,297.1499938964844,293.1499938964844,0.151635006070137,-2485.447021484375,304.1651916503906,0.8932902812957764,0.2245520651340484,0.1582178622484207,293.2278137207031,297.1499938964844,293.1499938964844,0.2232277691364288,-4580.37353515625,304.15948486328125,0.993760347366333,0.3071165680885315,0.291704386472702,293.3759155273437,297.1499938964844,293.1499938964844,0.0041757682338356,-1566.590087890625,296.833984375,0.5337586998939514,0.050000000745058,0.229458674788475,291.1744384765625,291.1499938964844,267.1833190917969,265.6660461425781,282.9825134277344,293.99273681640625,291.17431640625,1.0,0.2083529084920883,0.8248118162155151,0.8248118162155151,1.0,1.0,-0.940650761127472,0.3864468932151794,0.5542039275169373,0.1948553174734115,0.0,0.0,0.3479679822921753,31.775598526000977,25.0,-0.6298583745956421,-7762.1279296875,98.08296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145324707031,306.421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.453125,18000.0,0.0,0.0,0.216091901063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578418552875519,0.2578463852405548,-4.544959665508941e-06,0.0,0.0002193058171542,0.0,0.0,11.245111465454102,0.0,0.0,0.0,0.299051821231842,4.0,0.0,1.0
394860,293.1976318359375,297.1499938964844,293.1499938964844,0.0195467099547386,-861.6726684570312,304.1546936035156,0.5798127055168152,0.0597007796168327,0.0548890270292758,294.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5386804342269897,0.050000000745058,0.0483297146856784,293.2989196777344,297.1499938964844,293.1499938964844,0.1487669050693512,-2447.8525390625,304.1649169921875,0.8957098722457886,0.2211461812257766,0.1558065563440323,293.2276916503906,297.1499938964844,293.1499938964844,0.2214375883340835,-4551.28564453125,304.1593017578125,0.9978796243667604,0.3051714897155761,0.289816290140152,293.3775329589844,297.1499938964844,293.1499938964844,0.0041077532805502,-1542.53955078125,296.7503967285156,0.5386804342269897,0.050000000745058,0.2292553633451461,291.1727905273437,291.1499938964844,267.2200012207031,265.6964111328125,282.9854431152344,293.9862976074219,291.1724548339844,1.0,0.2056448310613632,0.824811577796936,0.824811577796936,1.0,1.0,-0.9337887763977052,0.3839154243469238,0.5498733520507812,0.1920280754566192,0.0,0.0,0.3450254797935486,30.583345413208008,25.0,-2.343520164489746,-7698.9482421875,94.7924575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6223449707031,306.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2141393572092056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548654079437256,0.2548699378967285,-4.5362971832219046e-06,0.0,0.0002173242246499,0.0,0.0,11.08116054534912,0.0,0.0,0.0,0.2983778119087219,4.0,0.0,1.0
394920,293.1976318359375,297.1499938964844,293.1499938964844,0.0195467099547386,-861.6726684570312,304.1546936035156,0.5798127055168152,0.0597007796168327,0.0548890270292758,294.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5386804342269897,0.050000000745058,0.0483297146856784,293.2989196777344,297.1499938964844,293.1499938964844,0.1487669050693512,-2447.8525390625,304.1649169921875,0.8957098722457886,0.2211461812257766,0.1558065563440323,293.2276916503906,297.1499938964844,293.1499938964844,0.2214375883340835,-4551.28564453125,304.1593017578125,0.9978796243667604,0.3051714897155761,0.289816290140152,293.3775329589844,297.1499938964844,293.1499938964844,0.0041077532805502,-1542.53955078125,296.7503967285156,0.5386804342269897,0.050000000745058,0.2292553633451461,291.1727905273437,291.1499938964844,267.2200012207031,265.6964111328125,282.9854431152344,293.9862976074219,291.1724548339844,1.0,0.2056448310613632,0.824811577796936,0.824811577796936,1.0,1.0,-0.9337887763977052,0.3839154243469238,0.5498733520507812,0.1920280754566192,0.0,0.0,0.3450254797935486,30.583345413208008,25.0,-2.343520164489746,-7698.9482421875,94.7924575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6223449707031,306.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2141393572092056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548654079437256,0.2548699378967285,-4.5362971832219046e-06,0.0,0.0002173242246499,0.0,0.0,11.08116054534912,0.0,0.0,0.0,0.2983778119087219,4.0,0.0,1.0
394980,293.1972351074219,297.1499938964844,293.1499938964844,0.0188111588358879,-845.0972900390625,304.15435791015625,0.5792597532272339,0.0585753880441188,0.053828440606594,294.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423648953437805,0.050000000745058,0.0482993982732296,293.2967529296875,297.1499938964844,293.1499938964844,0.1459622830152511,-2410.932861328125,304.16461181640625,0.8962733149528503,0.2178133726119995,0.1534426063299179,293.22686767578125,297.1499938964844,293.1499938964844,0.2189808636903762,-4510.76806640625,304.16033935546875,0.9990000128746032,0.3033649027347564,0.2871715128421783,293.3786926269531,297.1499938964844,293.1499938964844,0.0040417849086225,-1519.0941162109375,296.66748046875,0.5423648953437805,0.050000000745058,0.2291115522384643,291.1712341308594,291.1499938964844,267.25665283203125,265.7266540527344,282.98828125,293.9753723144531,291.17120361328125,1.0,0.2033630460500717,0.8248113393783569,0.8248113393783569,1.0,1.0,-0.9263119101524352,0.3810329139232635,0.5452789664268494,0.1892862319946289,0.0,0.0,0.3423242568969726,29.70697784423828,25.0,-1.2252286672592163,-7637.48388671875,91.92010498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6270751953125,306.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.2121918946504593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522328794002533,0.2522374093532562,-4.52867197964224e-06,0.0,0.0002153477980755,0.0,0.0,10.93703842163086,0.0,0.0,0.0,0.2977830767631531,4.0,0.0,1.0
395040,293.1972351074219,297.1499938964844,293.1499938964844,0.0188111588358879,-845.0972900390625,304.15435791015625,0.5792597532272339,0.0585753880441188,0.053828440606594,294.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423648953437805,0.050000000745058,0.0482993982732296,293.2967529296875,297.1499938964844,293.1499938964844,0.1459622830152511,-2410.932861328125,304.16461181640625,0.8962733149528503,0.2178133726119995,0.1534426063299179,293.22686767578125,297.1499938964844,293.1499938964844,0.2189808636903762,-4510.76806640625,304.16033935546875,0.9990000128746032,0.3033649027347564,0.2871715128421783,293.3786926269531,297.1499938964844,293.1499938964844,0.0040417849086225,-1519.0941162109375,296.66748046875,0.5423648953437805,0.050000000745058,0.2291115522384643,291.1712341308594,291.1499938964844,267.25665283203125,265.7266540527344,282.98828125,293.9753723144531,291.17120361328125,1.0,0.2033630460500717,0.8248113393783569,0.8248113393783569,1.0,1.0,-0.9263119101524352,0.3810329139232635,0.5452789664268494,0.1892862319946289,0.0,0.0,0.3423242568969726,29.70697784423828,25.0,-1.2252286672592163,-7637.48388671875,91.92010498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6270751953125,306.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.2121918946504593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522328794002533,0.2522374093532562,-4.52867197964224e-06,0.0,0.0002153477980755,0.0,0.0,10.93703842163086,0.0,0.0,0.0,0.2977830767631531,4.0,0.0,1.0
395100,293.1968994140625,297.1499938964844,293.1499938964844,0.0184694826602935,-837.2109985351562,304.1541748046875,0.5786176919937134,0.0580391101539135,0.0533285699784755,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5437870025634766,0.050000000745058,0.0482880733907222,293.2955017089844,297.1499938964844,293.1499938964844,0.1445919871330261,-2392.826171875,304.1644592285156,0.8959840536117554,0.2161996066570282,0.1522972136735916,293.2258605957031,297.1499938964844,293.1499938964844,0.217430830001831,-4485.2255859375,304.1612854003906,0.9990000128746032,0.3025879859924316,0.2855418622493744,293.3791198730469,297.1499938964844,293.1499938964844,0.004009180702269,-1507.4039306640625,296.6269836425781,0.5437870025634766,0.050000000745058,0.2290578335523605,291.1716003417969,291.1499938964844,267.2749938964844,265.74176025390625,282.9896240234375,293.9677124023437,291.1717224121094,1.0,0.2023446857929229,0.8248112201690674,0.8248112201690674,1.0,1.0,-0.922286868095398,0.3794330954551697,0.5428537726402283,0.1879413425922393,0.0,0.0,0.3408495485782623,29.36466789245605,25.0,0.1940946578979492,-7605.015625,90.59600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62841796875,306.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.41015625,18000.0,0.0,0.0,0.2112228870391845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508803606033325,0.2508848905563354,-4.525034000835149e-06,0.0,0.0002143643796443,0.0,0.0,10.86391830444336,0.0,0.0,0.0,0.2974827289581299,4.0,0.0,1.0
