time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.196533203125,297.1499938964844,293.1499938964844,0.0181418508291244,-829.5396118164062,304.1540222167969,0.5778492093086243,0.0575160980224609,0.0528429225087165,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5450565814971924,0.050000000745058,0.0482781268656253,293.2942199707031,297.1499938964844,293.1499938964844,0.1432473808526992,-2375.022705078125,304.1642761230469,0.8954969644546509,0.2146088182926178,0.1511728763580322,293.2245788574219,297.1499938964844,293.1499938964844,0.2159019708633422,-4459.9521484375,304.1619873046875,0.9990000128746032,0.3018793165683746,0.2839296758174896,293.37945556640625,297.1499938964844,293.1499938964844,0.0039768959395587,-1495.79638671875,296.5867614746094,0.5450565814971924,0.050000000745058,0.2290106564760208,291.1722106933594,291.1499938964844,267.2933349609375,265.7568359375,282.99090576171875,293.9594116210937,291.1723022460937,1.0,0.2013954818248748,0.8248217701911926,0.8248217701911926,1.0,1.0,-0.9183516502380372,0.3778595328330993,0.5404921174049377,0.1866577714681625,0.0,0.0,0.3393060266971588,29.05937957763672,25.0,0.7326306104660034,-7571.61474609375,89.35514068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62939453125,306.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98828125,18000.0,0.0,0.0,0.2102550417184829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494457215070724,0.2494502514600753,-4.5212641452963e-06,0.0,0.0002133821399183,0.0,0.0,10.786765098571776,0.0,0.0,0.0,0.2971678078174591,4.0,0.0,1.0
395220,293.1957397460937,297.1499938964844,293.1499938964844,0.0175250060856342,-814.8120727539062,304.1537170410156,0.5760655999183655,0.0565034076571464,0.0519063659012317,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5472856760025024,0.050000000745058,0.0482610277831554,293.2917175292969,297.1499938964844,293.1499938964844,0.1406212598085403,-2340.15966796875,304.16387939453125,0.894092321395874,0.2114626318216323,0.1489591896533966,293.2217712402344,297.1499938964844,293.1499938964844,0.2131658345460891,-4414.86669921875,304.1625366210937,0.9990000128746032,0.3005641400814056,0.2810506522655487,293.37994384765625,297.1499938964844,293.1499938964844,0.0039133131504058,-1472.925537109375,296.50616455078125,0.5472856760025024,0.050000000745058,0.2289295345544815,291.17242431640625,291.1499938964844,267.3299865722656,265.7869567871094,282.9945068359375,293.9432678222656,291.1723327636719,1.0,0.1996815502643585,0.8248428106307983,0.8248428106307983,1.0,1.0,-0.9109970927238464,0.3749004006385803,0.5360966920852661,0.1843185722827911,0.0,0.0,0.3362848162651062,28.52823829650879,25.0,-0.0130229713395237,-7505.89794921875,87.12123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6307067871094,306.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.021484375,18000.0,0.0,0.0,0.2083213776350021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465673387050628,0.2465718537569046,-4.513511612458387e-06,0.0,0.0002114197122864,0.0,0.0,10.632182121276855,0.0,0.0,0.0,0.2965365946292877,4.0,0.0,1.0
395280,293.1957397460937,297.1499938964844,293.1499938964844,0.0175250060856342,-814.8120727539062,304.1537170410156,0.5760655999183655,0.0565034076571464,0.0519063659012317,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5472856760025024,0.050000000745058,0.0482610277831554,293.2917175292969,297.1499938964844,293.1499938964844,0.1406212598085403,-2340.15966796875,304.16387939453125,0.894092321395874,0.2114626318216323,0.1489591896533966,293.2217712402344,297.1499938964844,293.1499938964844,0.2131658345460891,-4414.86669921875,304.1625366210937,0.9990000128746032,0.3005641400814056,0.2810506522655487,293.37994384765625,297.1499938964844,293.1499938964844,0.0039133131504058,-1472.925537109375,296.50616455078125,0.5472856760025024,0.050000000745058,0.2289295345544815,291.17242431640625,291.1499938964844,267.3299865722656,265.7869567871094,282.9945068359375,293.9432678222656,291.1723327636719,1.0,0.1996815502643585,0.8248428106307983,0.8248428106307983,1.0,1.0,-0.9109970927238464,0.3749004006385803,0.5360966920852661,0.1843185722827911,0.0,0.0,0.3362848162651062,28.52823829650879,25.0,-0.0130229713395237,-7505.89794921875,87.12123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6307067871094,306.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.021484375,18000.0,0.0,0.0,0.2083213776350021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465673387050628,0.2465718537569046,-4.513511612458387e-06,0.0,0.0002114197122864,0.0,0.0,10.632182121276855,0.0,0.0,0.0,0.2965365946292877,4.0,0.0,1.0
395340,293.19482421875,297.1499938964844,293.1499938964844,0.0169510263949632,-800.74658203125,304.1534423828125,0.5740015506744385,0.0555283911526203,0.0510085299611091,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5491669774055481,0.050000000745058,0.0482469424605369,293.2893981933594,297.1499938964844,293.1499938964844,0.1380472630262375,-2305.853515625,304.1635437011719,0.8921756744384766,0.2083463668823242,0.14677095413208,293.2191772460937,297.1499938964844,293.1499938964844,0.2108715176582336,-4377.20068359375,304.16217041015625,0.9990000128746032,0.2992703914642334,0.278645247220993,293.38018798828125,297.1499938964844,293.1499938964844,0.0038507170975208,-1450.3670654296875,296.42547607421875,0.5491669774055481,0.050000000745058,0.2288627177476883,291.1717529296875,291.1499938964844,267.3666687011719,265.81695556640625,283.00079345703125,293.9296875,291.171630859375,1.0,0.1981835067272186,0.8248639106750488,0.8248639106750488,1.0,1.0,-0.9043087959289552,0.3721743524074554,0.532134473323822,0.1822947114706039,0.0,0.0,0.3334265053272247,28.084890365600582,25.0,-0.7468804717063904,-7443.57666015625,85.17683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303100585937,306.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.125,18000.0,0.0,0.0,0.2064027190208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438573092222213,0.2438618093729019,-4.506081950239604e-06,0.0,0.0002094725205097,0.0,0.0,10.487128257751465,0.0,0.0,0.0,0.2959420680999756,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.0169510263949632,-800.74658203125,304.1534423828125,0.5740015506744385,0.0555283911526203,0.0510085299611091,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5491669774055481,0.050000000745058,0.0482469424605369,293.2893981933594,297.1499938964844,293.1499938964844,0.1380472630262375,-2305.853515625,304.1635437011719,0.8921756744384766,0.2083463668823242,0.14677095413208,293.2191772460937,297.1499938964844,293.1499938964844,0.2108715176582336,-4377.20068359375,304.16217041015625,0.9990000128746032,0.2992703914642334,0.278645247220993,293.38018798828125,297.1499938964844,293.1499938964844,0.0038507170975208,-1450.3670654296875,296.42547607421875,0.5491669774055481,0.050000000745058,0.2288627177476883,291.1717529296875,291.1499938964844,267.3666687011719,265.81695556640625,283.00079345703125,293.9296875,291.171630859375,1.0,0.1981835067272186,0.8248639106750488,0.8248639106750488,1.0,1.0,-0.9043087959289552,0.3721743524074554,0.532134473323822,0.1822947114706039,0.0,0.0,0.3334265053272247,28.084890365600582,25.0,-0.7468804717063904,-7443.57666015625,85.17683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303100585937,306.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.125,18000.0,0.0,0.0,0.2064027190208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438573092222213,0.2438618093729019,-4.506081950239604e-06,0.0,0.0002094725205097,0.0,0.0,10.487128257751465,0.0,0.0,0.0,0.2959420680999756,4.0,0.0,1.0
395460,293.1938781738281,297.1499938964844,293.1499938964844,0.0164111759513616,-787.1658325195312,304.1531982421875,0.5716882348060608,0.0545829087495803,0.050141267478466,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5507545471191406,0.050000000745058,0.048235286027193,293.28717041015625,297.1499938964844,293.1499938964844,0.1355133056640625,-2271.93798828125,304.16326904296875,0.8898307681083679,0.2052639871835708,0.1446065753698349,293.2171325683594,297.1499938964844,293.1499938964844,0.2089354991912841,-4345.48876953125,304.16131591796875,0.9990000128746032,0.2979367673397064,0.2766274809837341,293.3803100585937,297.1499938964844,293.1499938964844,0.0037888002116233,-1427.9735107421875,296.34503173828125,0.5507545471191406,0.050000000745058,0.2288074344396591,291.1710205078125,291.1499938964844,267.4033203125,265.8468933105469,283.0102233886719,293.9187927246094,291.1708984375,1.0,0.1968645900487899,0.8249094486236572,0.8249094486236572,1.0,1.0,-0.8981679081916809,0.3696193397045135,0.528548538684845,0.1805862188339233,0.0,0.0,0.3306765854358673,27.713685989379883,25.0,-0.9578625559806824,-7383.587890625,83.46735382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273193359375,306.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.2045168876647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412877082824707,0.2412922084331512,-4.4991197682975326e-06,0.0,0.0002075586380669,0.0,0.0,10.350469589233398,0.0,0.0,0.0,0.2953821122646332,4.0,0.0,1.0
395520,293.1938781738281,297.1499938964844,293.1499938964844,0.0164111759513616,-787.1658325195312,304.1531982421875,0.5716882348060608,0.0545829087495803,0.050141267478466,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5507545471191406,0.050000000745058,0.048235286027193,293.28717041015625,297.1499938964844,293.1499938964844,0.1355133056640625,-2271.93798828125,304.16326904296875,0.8898307681083679,0.2052639871835708,0.1446065753698349,293.2171325683594,297.1499938964844,293.1499938964844,0.2089354991912841,-4345.48876953125,304.16131591796875,0.9990000128746032,0.2979367673397064,0.2766274809837341,293.3803100585937,297.1499938964844,293.1499938964844,0.0037888002116233,-1427.9735107421875,296.34503173828125,0.5507545471191406,0.050000000745058,0.2288074344396591,291.1710205078125,291.1499938964844,267.4033203125,265.8468933105469,283.0102233886719,293.9187927246094,291.1708984375,1.0,0.1968645900487899,0.8249094486236572,0.8249094486236572,1.0,1.0,-0.8981679081916809,0.3696193397045135,0.528548538684845,0.1805862188339233,0.0,0.0,0.3306765854358673,27.713685989379883,25.0,-0.9578625559806824,-7383.587890625,83.46735382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273193359375,306.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.2045168876647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412877082824707,0.2412922084331512,-4.4991197682975326e-06,0.0,0.0002075586380669,0.0,0.0,10.350469589233398,0.0,0.0,0.0,0.2953821122646332,4.0,0.0,1.0
395580,293.1929626464844,297.1499938964844,293.1499938964844,0.015899658203125,-773.9591674804688,304.1529846191406,0.5691556334495544,0.0536609441041946,0.0492982305586338,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5520968437194824,0.050000000745058,0.0482255965471267,293.2850341796875,297.1499938964844,293.1499938964844,0.1330241411924362,-2238.481689453125,304.1629943847656,0.8871487379074097,0.2022265493869781,0.1424726396799087,293.2156066894531,297.1499938964844,293.1499938964844,0.2072951048612594,-4318.6552734375,304.1602783203125,0.9990000128746032,0.2965426743030548,0.274927020072937,293.3803405761719,297.1499938964844,293.1499938964844,0.0037273904308676,-1405.678466796875,296.2648010253906,0.5520968437194824,0.050000000745058,0.2287614643573761,291.1703796386719,291.1499938964844,267.44000244140625,265.8767395019531,283.0228881835937,293.9100341796875,291.1702880859375,1.0,0.195695549249649,0.8249550461769104,0.8249550461769104,1.0,1.0,-0.8924869894981384,0.3671852946281433,0.5253016948699951,0.1791946738958358,0.0,0.0,0.3280051350593567,27.401960372924805,25.0,-0.8468707203865051,-7325.09912109375,81.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214599609375,306.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69921875,18000.0,0.0,0.0,0.2026775032281875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388231009244918,0.2388276010751724,-4.4925368456461e-06,0.0,0.0002056919038295,0.0,0.0,10.220230102539062,0.0,0.0,0.0,0.2948491275310516,4.0,0.0,1.0
395640,293.1929626464844,297.1499938964844,293.1499938964844,0.015899658203125,-773.9591674804688,304.1529846191406,0.5691556334495544,0.0536609441041946,0.0492982305586338,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5520968437194824,0.050000000745058,0.0482255965471267,293.2850341796875,297.1499938964844,293.1499938964844,0.1330241411924362,-2238.481689453125,304.1629943847656,0.8871487379074097,0.2022265493869781,0.1424726396799087,293.2156066894531,297.1499938964844,293.1499938964844,0.2072951048612594,-4318.6552734375,304.1602783203125,0.9990000128746032,0.2965426743030548,0.274927020072937,293.3803405761719,297.1499938964844,293.1499938964844,0.0037273904308676,-1405.678466796875,296.2648010253906,0.5520968437194824,0.050000000745058,0.2287614643573761,291.1703796386719,291.1499938964844,267.44000244140625,265.8767395019531,283.0228881835937,293.9100341796875,291.1702880859375,1.0,0.195695549249649,0.8249550461769104,0.8249550461769104,1.0,1.0,-0.8924869894981384,0.3671852946281433,0.5253016948699951,0.1791946738958358,0.0,0.0,0.3280051350593567,27.401960372924805,25.0,-0.8468707203865051,-7325.09912109375,81.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214599609375,306.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69921875,18000.0,0.0,0.0,0.2026775032281875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388231009244918,0.2388276010751724,-4.4925368456461e-06,0.0,0.0002056919038295,0.0,0.0,10.220230102539062,0.0,0.0,0.0,0.2948491275310516,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0156533271074295,-767.4745483398438,304.15289306640625,0.5678156614303589,0.0532077327370643,0.0488845519721508,294.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5526877641677856,0.050000000745058,0.0482213757932186,293.283935546875,297.1499938964844,293.1499938964844,0.1317988783121109,-2221.962158203125,304.162841796875,0.8857063055038452,0.2007296085357666,0.1414198577404022,293.2150573730469,297.1499938964844,293.1499938964844,0.2065709233283996,-4306.81591796875,304.15972900390625,0.9990000128746032,0.2958206832408905,0.2741795480251312,293.3803405761719,297.1499938964844,293.1499938964844,0.0036968421190977,-1394.5550537109375,296.2247619628906,0.5526877641677856,0.050000000745058,0.2287414371967315,291.1701354980469,291.1499938964844,267.4583435058594,265.89166259765625,283.0304260253906,293.90625,291.1700439453125,1.0,0.195160686969757,0.8249778151512146,0.8249778151512146,1.0,1.0,-0.8898007273674011,0.3660026490688324,0.5237981081008911,0.1786201894283294,0.0,0.0,0.3266875147819519,27.265485763549805,25.0,-0.7117761373519897,-7296.23779296875,81.25627136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6174621582031,306.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4609375,18000.0,0.0,0.0,0.2017783969640731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376203835010528,0.2376248836517334,-4.489362254389562e-06,0.0,0.0002047794259851,0.0,0.0,10.156976699829102,0.0,0.0,0.0,0.294590562582016,4.0,0.0,1.0
395760,293.1920166015625,297.1499938964844,293.1499938964844,0.0154136717319488,-761.0850219726562,304.1528015136719,0.5664433240890503,0.0527636669576168,0.0484770908951759,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5532357096672058,0.050000000745058,0.0482174828648567,293.2826843261719,297.1499938964844,293.1499938964844,0.1305976510047912,-2205.736328125,304.1626892089844,0.8842335343360901,0.1992770135402679,0.1403865069150924,293.214599609375,297.1499938964844,293.1499938964844,0.2058987766504287,-4295.826171875,304.1591796875,0.9990000128746032,0.295086145401001,0.2734868228435516,293.3803405761719,297.1499938964844,293.1499938964844,0.0036663827486336,-1383.44384765625,296.184814453125,0.5532357096672058,0.050000000745058,0.2287229895591735,291.1699523925781,291.1499938964844,267.4766540527344,265.9065246582031,283.0382995605469,293.9019775390625,291.1698608398437,1.0,0.1946549713611602,0.8250038027763367,0.8250038027763367,1.0,1.0,-0.8872132301330566,0.3648397624492645,0.5223734378814697,0.1781293302774429,0.0,0.0,0.3253776431083679,27.139780044555664,25.0,-0.6472105979919434,-7267.6953125,80.59883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,306.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.263671875,18000.0,0.0,0.0,0.2008940726518631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364311516284942,0.2364356368780136,-4.486246325541288e-06,0.0,0.0002038819511653,0.0,0.0,10.094624519348145,0.0,0.0,0.0,0.2943358719348907,4.0,0.0,1.0
395820,293.1909484863281,297.1499938964844,293.1499938964844,0.0149624329060316,-748.8370361328125,304.1526184082031,0.5637073516845703,0.0519133545458316,0.0476948469877243,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5542352795600891,0.050000000745058,0.0482104457914829,293.2797546386719,297.1499938964844,293.1499938964844,0.1283233165740966,-2174.949951171875,304.1622619628906,0.8813453912734985,0.1965134590864181,0.138423815369606,293.2138977050781,297.1499938964844,293.1499938964844,0.2046804726123809,-4275.8994140625,304.1581726074219,0.9990000128746032,0.2935942709445953,0.2722238600254059,293.3802795410156,297.1499938964844,293.1499938964844,0.0036059010308235,-1361.344970703125,296.1048583984375,0.5542352795600891,0.050000000745058,0.2286895960569381,291.1692810058594,291.1499938964844,267.5133361816406,265.93621826171875,283.0545654296875,293.890869140625,291.16912841796875,1.0,0.1937231570482254,0.8250557780265808,0.8250557780265808,1.0,1.0,-0.8823543190956116,0.3625773191452026,0.5197769999504089,0.1774116307497024,0.0,0.0,0.3228482007980346,26.91465950012207,25.0,-1.022431254386902,-7212.1103515625,79.38912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019592285156,306.2405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6796875,18000.0,0.0,0.0,0.1991733908653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341252565383911,0.2341297417879104,-4.480200004763901e-06,0.0,0.0002021356631303,0.0,0.0,9.974113464355469,0.0,0.0,0.0,0.293843924999237,4.0,0.0,1.0
395880,293.1909484863281,297.1499938964844,293.1499938964844,0.0149624329060316,-748.8370361328125,304.1526184082031,0.5637073516845703,0.0519133545458316,0.0476948469877243,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5542352795600891,0.050000000745058,0.0482104457914829,293.2797546386719,297.1499938964844,293.1499938964844,0.1283233165740966,-2174.949951171875,304.1622619628906,0.8813453912734985,0.1965134590864181,0.138423815369606,293.2138977050781,297.1499938964844,293.1499938964844,0.2046804726123809,-4275.8994140625,304.1581726074219,0.9990000128746032,0.2935942709445953,0.2722238600254059,293.3802795410156,297.1499938964844,293.1499938964844,0.0036059010308235,-1361.344970703125,296.1048583984375,0.5542352795600891,0.050000000745058,0.2286895960569381,291.1692810058594,291.1499938964844,267.5133361816406,265.93621826171875,283.0545654296875,293.890869140625,291.16912841796875,1.0,0.1937231570482254,0.8250557780265808,0.8250557780265808,1.0,1.0,-0.8823543190956116,0.3625773191452026,0.5197769999504089,0.1774116307497024,0.0,0.0,0.3228482007980346,26.91465950012207,25.0,-1.022431254386902,-7212.1103515625,79.38912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019592285156,306.2405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6796875,18000.0,0.0,0.0,0.1991733908653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341252565383911,0.2341297417879104,-4.480200004763901e-06,0.0,0.0002021356631303,0.0,0.0,9.974113464355469,0.0,0.0,0.0,0.293843924999237,4.0,0.0,1.0
395940,293.1898498535156,297.1499938964844,293.1499938964844,0.0145437829196453,-737.2005615234375,304.1524353027344,0.5609740018844604,0.0511014908552169,0.0469517260789871,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5551098585128784,0.050000000745058,0.0482043474912643,293.2766418457031,297.1499938964844,293.1499938964844,0.1261592358350753,-2145.548583984375,304.1617736816406,0.8784399032592773,0.1938568651676178,0.136550024151802,293.21343994140625,297.1499938964844,293.1499938964844,0.2036160230636596,-4258.4736328125,304.1572265625,0.9990000128746032,0.2920682430267334,0.2711189687252044,293.3800964355469,297.1499938964844,293.1499938964844,0.00354591361247,-1339.3577880859375,296.02520751953125,0.5551098585128784,0.050000000745058,0.2286606580018997,291.1685791015625,291.1499938964844,267.54998779296875,265.9658203125,283.0740661621094,293.8800048828125,291.16851806640625,1.0,0.1928872019052505,0.825107753276825,0.825107753276825,1.0,1.0,-0.8778454065322876,0.3603572249412536,0.5174881815910339,0.1770548522472381,0.0,0.0,0.3204261362552643,26.722944259643555,25.0,-0.7253038883209229,-7158.25732421875,78.3018569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887756347656,306.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.029296875,18000.0,0.0,0.0,0.1975251287221908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319529801607132,0.2319574505090713,-4.474530214793049e-06,0.0,0.0002004628913709,0.0,0.0,9.861120223999023,0.0,0.0,0.0,0.2933822572231293,4.0,0.0,1.0
396000,293.1898498535156,297.1499938964844,293.1499938964844,0.0145437829196453,-737.2005615234375,304.1524353027344,0.5609740018844604,0.0511014908552169,0.0469517260789871,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5551098585128784,0.050000000745058,0.0482043474912643,293.2766418457031,297.1499938964844,293.1499938964844,0.1261592358350753,-2145.548583984375,304.1617736816406,0.8784399032592773,0.1938568651676178,0.136550024151802,293.21343994140625,297.1499938964844,293.1499938964844,0.2036160230636596,-4258.4736328125,304.1572265625,0.9990000128746032,0.2920682430267334,0.2711189687252044,293.3800964355469,297.1499938964844,293.1499938964844,0.00354591361247,-1339.3577880859375,296.02520751953125,0.5551098585128784,0.050000000745058,0.2286606580018997,291.1685791015625,291.1499938964844,267.54998779296875,265.9658203125,283.0740661621094,293.8800048828125,291.16851806640625,1.0,0.1928872019052505,0.825107753276825,0.825107753276825,1.0,1.0,-0.8778454065322876,0.3603572249412536,0.5174881815910339,0.1770548522472381,0.0,0.0,0.3204261362552643,26.722944259643555,25.0,-0.7253038883209229,-7158.25732421875,78.3018569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887756347656,306.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.029296875,18000.0,0.0,0.0,0.1975251287221908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319529801607132,0.2319574505090713,-4.474530214793049e-06,0.0,0.0002004628913709,0.0,0.0,9.861120223999023,0.0,0.0,0.0,0.2933822572231293,4.0,0.0,1.0
396060,293.1887512207031,297.1499938964844,293.1499938964844,0.0141476392745971,-725.9230346679688,304.1522827148437,0.5582034587860107,0.0503149144351482,0.0462342016398906,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5558770895004272,0.050000000745058,0.048199038952589,293.2735900878906,297.1499938964844,293.1499938964844,0.1240587458014488,-2116.89013671875,304.161376953125,0.8754742741584778,0.1912678033113479,0.1347310096025467,293.2132263183594,297.1499938964844,293.1499938964844,0.2026705145835876,-4242.9619140625,304.1564025878906,0.9990000128746032,0.2905036807060241,0.2701496183872223,293.3798522949219,297.1499938964844,293.1499938964844,0.0034862305037677,-1317.382080078125,295.9462585449219,0.5558770895004272,0.050000000745058,0.2286355048418045,291.16864013671875,291.1499938964844,267.5882873535156,265.9967956542969,283.0980529785156,293.87078857421875,291.168701171875,1.0,0.1921292543411255,0.8251689672470093,0.8251689672470093,1.0,1.0,-0.8736011385917664,0.3581514656543731,0.5154496431350708,0.1770164519548416,0.0,0.0,0.3179448544979095,26.55946159362793,25.0,0.1944915950298309,-7103.95654296875,77.31184387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740661621094,306.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.970703125,18000.0,0.0,0.0,0.1959475576877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297867089509964,0.2297911792993545,-4.4690564209304284e-06,0.0,0.0001988618605537,0.0,0.0,9.749275207519531,0.0,0.0,0.0,0.2929266393184662,4.0,0.0,1.0
396120,293.1887512207031,297.1499938964844,293.1499938964844,0.0141476392745971,-725.9230346679688,304.1522827148437,0.5582034587860107,0.0503149144351482,0.0462342016398906,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5558770895004272,0.050000000745058,0.048199038952589,293.2735900878906,297.1499938964844,293.1499938964844,0.1240587458014488,-2116.89013671875,304.161376953125,0.8754742741584778,0.1912678033113479,0.1347310096025467,293.2132263183594,297.1499938964844,293.1499938964844,0.2026705145835876,-4242.9619140625,304.1564025878906,0.9990000128746032,0.2905036807060241,0.2701496183872223,293.3798522949219,297.1499938964844,293.1499938964844,0.0034862305037677,-1317.382080078125,295.9462585449219,0.5558770895004272,0.050000000745058,0.2286355048418045,291.16864013671875,291.1499938964844,267.5882873535156,265.9967956542969,283.0980529785156,293.87078857421875,291.168701171875,1.0,0.1921292543411255,0.8251689672470093,0.8251689672470093,1.0,1.0,-0.8736011385917664,0.3581514656543731,0.5154496431350708,0.1770164519548416,0.0,0.0,0.3179448544979095,26.55946159362793,25.0,0.1944915950298309,-7103.95654296875,77.31184387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740661621094,306.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.970703125,18000.0,0.0,0.0,0.1959475576877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297867089509964,0.2297911792993545,-4.4690564209304284e-06,0.0,0.0001988618605537,0.0,0.0,9.749275207519531,0.0,0.0,0.0,0.2929266393184662,4.0,0.0,1.0
396180,293.18780517578125,297.1499938964844,293.1499938964844,0.0138571700081229,-717.7633666992188,304.1455383300781,0.5565993785858154,0.050000000745058,0.0457652248442173,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5566044449806213,0.050000000745058,0.048194047063589,293.2709045410156,297.1499938964844,293.1499938964844,0.1219770163297653,-2088.359130859375,304.1610412597656,0.8724547624588013,0.18868288397789,0.1329263597726822,293.2132263183594,297.1499938964844,293.1499938964844,0.20176762342453,-4228.06982421875,304.1557922363281,0.9990000128746032,0.2889010310173034,0.269230306148529,293.37957763671875,297.1499938964844,293.1499938964844,0.0034267315641045,-1295.3802490234375,295.8679504394531,0.5566044449806213,0.050000000745058,0.2286118119955063,291.1694641113281,291.1499938964844,267.6296691894531,266.030517578125,283.1272888183594,293.864501953125,291.1695861816406,1.0,0.1914410442113876,0.8252301216125488,0.8252301216125488,1.0,1.0,-0.8697344660758972,0.3560317456722259,0.5137027502059937,0.1772608608007431,0.0,0.0,0.3153009414672851,26.41202735900879,25.0,1.0671099424362185,-7048.23193359375,76.41883087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592041015625,306.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4140625,18000.0,0.0,0.0,0.1944306194782257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275208085775375,0.2275252789258957,-4.463494406081736e-06,0.0,0.0001973223697859,0.0,0.0,9.633105278015137,0.0,0.0,0.0,0.2924550175666809,4.0,0.0,1.0
396240,293.18780517578125,297.1499938964844,293.1499938964844,0.0138571700081229,-717.7633666992188,304.1455383300781,0.5565993785858154,0.050000000745058,0.0457652248442173,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5566044449806213,0.050000000745058,0.048194047063589,293.2709045410156,297.1499938964844,293.1499938964844,0.1219770163297653,-2088.359130859375,304.1610412597656,0.8724547624588013,0.18868288397789,0.1329263597726822,293.2132263183594,297.1499938964844,293.1499938964844,0.20176762342453,-4228.06982421875,304.1557922363281,0.9990000128746032,0.2889010310173034,0.269230306148529,293.37957763671875,297.1499938964844,293.1499938964844,0.0034267315641045,-1295.3802490234375,295.8679504394531,0.5566044449806213,0.050000000745058,0.2286118119955063,291.1694641113281,291.1499938964844,267.6296691894531,266.030517578125,283.1272888183594,293.864501953125,291.1695861816406,1.0,0.1914410442113876,0.8252301216125488,0.8252301216125488,1.0,1.0,-0.8697344660758972,0.3560317456722259,0.5137027502059937,0.1772608608007431,0.0,0.0,0.3153009414672851,26.41202735900879,25.0,1.0671099424362185,-7048.23193359375,76.41883087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592041015625,306.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4140625,18000.0,0.0,0.0,0.1944306194782257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275208085775375,0.2275252789258957,-4.463494406081736e-06,0.0,0.0001973223697859,0.0,0.0,9.633105278015137,0.0,0.0,0.0,0.2924550175666809,4.0,0.0,1.0
396300,293.18768310546875,297.1499938964844,293.1499938964844,0.0138506423681974,-717.6049194335938,304.1390075683594,0.5569856762886047,0.050000000745058,0.0457631982862949,294.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5569884181022644,0.050000000745058,0.0481914244592189,293.269775390625,297.1499938964844,293.1499938964844,0.1209319457411766,-2073.989501953125,304.16094970703125,0.8709441423416138,0.1873763054609298,0.1320169270038604,293.2132568359375,297.1499938964844,293.1499938964844,0.201295867562294,-4220.24951171875,304.1556091308594,0.9990000128746032,0.2880962789058685,0.2687447965145111,293.37945556640625,297.1499938964844,293.1499938964844,0.0033970710355788,-1284.39111328125,295.828857421875,0.5569884181022644,0.050000000745058,0.2285993695259094,291.169921875,291.1499938964844,267.6514892578125,266.0483703613281,283.1441345214844,293.8632507324219,291.1700134277344,1.0,0.1911242753267288,0.8252606987953186,0.8252606987953186,1.0,1.0,-0.8680399060249329,0.3550492823123932,0.5129905939102173,0.177503302693367,0.0,0.0,0.3139267861843109,26.339082717895508,25.0,1.127678632736206,-7020.046875,76.01713562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520935058594,306.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.650390625,18000.0,0.0,0.0,0.1936908960342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263417840003967,0.2263462394475937,-4.460621767066186e-06,0.0,0.0001965716219274,0.0,0.0,9.57289218902588,0.0,0.0,0.0,0.2922110855579376,4.0,0.0,1.0
396360,293.1877136230469,297.1499938964844,293.1499938964844,0.0138308024033904,-717.1646728515625,304.132080078125,0.5573448538780212,0.050000000745058,0.0457614436745643,294.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5573448538780212,0.050000000745058,0.0481889992952346,293.26873779296875,297.1499938964844,293.1499938964844,0.1198817193508148,-2059.51806640625,304.1608581542969,0.8693748712539673,0.1860612630844116,0.1311007738113403,293.2132873535156,297.1499938964844,293.1499938964844,0.2008559852838516,-4212.962890625,304.1553649902344,0.9990000128746032,0.2872875034809112,0.2682939767837524,293.3793334960937,297.1499938964844,293.1499938964844,0.0033674587029963,-1273.40625,295.7897644042969,0.5573448538780212,0.050000000745058,0.2285878658294677,291.1703491210937,291.1499938964844,267.6739807128906,266.0668029785156,283.1624450683594,293.8630676269531,291.17047119140625,1.0,0.190822571516037,0.8252979516983032,0.8252979516983032,1.0,1.0,-0.866380512714386,0.3540618419647217,0.5123186707496643,0.1778057515621185,0.0,0.0,0.3125255107879638,26.27254295349121,25.0,1.3354763984680176,-6991.5009765625,75.6322250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54541015625,306.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.814453125,18000.0,0.0,0.0,0.1929605901241302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22514708340168,0.2251515388488769,-4.457707746041706e-06,0.0,0.000195830463781,0.0,0.0,9.512004852294922,0.0,0.0,0.0,0.2919642925262451,4.0,0.0,1.0
396420,293.1881103515625,297.1499938964844,293.1499938964844,0.0137887084856629,-716.2117919921875,304.1175537109375,0.5579835176467896,0.050000000745058,0.0457573309540748,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5579835176467896,0.050000000745058,0.0481846705079078,293.2669982910156,297.1499938964844,293.1499938964844,0.1177647709846496,-2030.248291015625,304.1607666015625,0.8660829067230225,0.1834092736244201,0.1292526572942733,293.2135009765625,297.1499938964844,293.1499938964844,0.2000534981489181,-4199.662109375,304.1549377441406,0.9990000128746032,0.285641998052597,0.2674857079982757,293.3791198730469,297.1499938964844,293.1499938964844,0.0033082440495491,-1251.3756103515625,295.7119140625,0.5579835176467896,0.050000000745058,0.2285673320293426,291.1717834472656,291.1499938964844,267.72100830078125,266.10546875,283.2030334472656,293.8648681640625,291.17205810546875,1.0,0.1902603358030319,0.8253724575042725,0.8253724575042725,1.0,1.0,-0.8631577491760254,0.3520680665969848,0.5110896825790405,0.1785832792520523,0.0,0.0,0.3095263540744781,26.15682411193848,25.0,2.1539764404296875,-6932.5751953125,74.90788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533935546875,306.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.466796875,18000.0,0.0,0.0,0.1915186792612075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226435393095016,0.2226479947566986,-4.451716449693777e-06,0.0,0.0001943671086337,0.0,0.0,9.38507843017578,0.0,0.0,0.0,0.2914504110813141,4.0,0.0,1.0
396480,293.1881103515625,297.1499938964844,293.1499938964844,0.0137887084856629,-716.2117919921875,304.1175537109375,0.5579835176467896,0.050000000745058,0.0457573309540748,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5579835176467896,0.050000000745058,0.0481846705079078,293.2669982910156,297.1499938964844,293.1499938964844,0.1177647709846496,-2030.248291015625,304.1607666015625,0.8660829067230225,0.1834092736244201,0.1292526572942733,293.2135009765625,297.1499938964844,293.1499938964844,0.2000534981489181,-4199.662109375,304.1549377441406,0.9990000128746032,0.285641998052597,0.2674857079982757,293.3791198730469,297.1499938964844,293.1499938964844,0.0033082440495491,-1251.3756103515625,295.7119140625,0.5579835176467896,0.050000000745058,0.2285673320293426,291.1717834472656,291.1499938964844,267.72100830078125,266.10546875,283.2030334472656,293.8648681640625,291.17205810546875,1.0,0.1902603358030319,0.8253724575042725,0.8253724575042725,1.0,1.0,-0.8631577491760254,0.3520680665969848,0.5110896825790405,0.1785832792520523,0.0,0.0,0.3095263540744781,26.15682411193848,25.0,2.1539764404296875,-6932.5751953125,74.90788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533935546875,306.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.466796875,18000.0,0.0,0.0,0.1915186792612075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226435393095016,0.2226479947566986,-4.451716449693777e-06,0.0,0.0001943671086337,0.0,0.0,9.38507843017578,0.0,0.0,0.0,0.2914504110813141,4.0,0.0,1.0
396540,293.18865966796875,297.1499938964844,293.1499938964844,0.0137454951182007,-715.2205810546875,304.10260009765625,0.5585391521453857,0.050000000745058,0.0457537770271301,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5585391521453857,0.050000000745058,0.0481809303164482,293.265625,297.1499938964844,293.1499938964844,0.1156295612454414,-2000.597900390625,304.1607360839844,0.8626119494438171,0.1807272732257843,0.1273840367794037,293.21392822265625,297.1499938964844,293.1499938964844,0.1993412524461746,-4187.84716796875,304.15447998046875,0.9990000128746032,0.2839489579200744,0.2667817175388336,293.37896728515625,297.1499938964844,293.1499938964844,0.0032490952871739,-1229.30126953125,295.63433837890625,0.5585391521453857,0.050000000745058,0.2285495847463607,291.1737670898437,291.1499938964844,267.7705383300781,266.1463623046875,283.2480773925781,293.8685302734375,291.1740417480469,1.0,0.1897446811199188,0.8254469633102417,0.8254469633102417,1.0,1.0,-0.8600402474403381,0.3500421643257141,0.509998083114624,0.1795771867036819,0.0,0.0,0.3062222898006439,26.060863494873047,25.0,2.6822078227996826,-6870.51806640625,74.23464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.439453125,18000.0,0.0,0.0,0.190079316496849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199175506830215,0.2199219912290573,-4.445319973456208e-06,0.0,0.0001929063437273,0.0,0.0,9.247782707214355,0.0,0.0,0.0,0.2908961772918701,4.0,0.0,1.0
396600,293.18865966796875,297.1499938964844,293.1499938964844,0.0137454951182007,-715.2205810546875,304.10260009765625,0.5585391521453857,0.050000000745058,0.0457537770271301,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5585391521453857,0.050000000745058,0.0481809303164482,293.265625,297.1499938964844,293.1499938964844,0.1156295612454414,-2000.597900390625,304.1607360839844,0.8626119494438171,0.1807272732257843,0.1273840367794037,293.21392822265625,297.1499938964844,293.1499938964844,0.1993412524461746,-4187.84716796875,304.15447998046875,0.9990000128746032,0.2839489579200744,0.2667817175388336,293.37896728515625,297.1499938964844,293.1499938964844,0.0032490952871739,-1229.30126953125,295.63433837890625,0.5585391521453857,0.050000000745058,0.2285495847463607,291.1737670898437,291.1499938964844,267.7705383300781,266.1463623046875,283.2480773925781,293.8685302734375,291.1740417480469,1.0,0.1897446811199188,0.8254469633102417,0.8254469633102417,1.0,1.0,-0.8600402474403381,0.3500421643257141,0.509998083114624,0.1795771867036819,0.0,0.0,0.3062222898006439,26.060863494873047,25.0,2.6822078227996826,-6870.51806640625,74.23464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.439453125,18000.0,0.0,0.0,0.190079316496849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199175506830215,0.2199219912290573,-4.445319973456208e-06,0.0,0.0001929063437273,0.0,0.0,9.247782707214355,0.0,0.0,0.0,0.2908961772918701,4.0,0.0,1.0
396660,293.1889038085937,297.1499938964844,293.1499938964844,0.0137062845751643,-714.3276977539062,304.08837890625,0.5590212941169739,0.050000000745058,0.0457507073879241,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5590212941169739,0.050000000745058,0.0481776967644691,293.2643737792969,297.1499938964844,293.1499938964844,0.1135009825229644,-1970.9295654296875,304.16070556640625,0.8590093851089478,0.1780487298965454,0.1255085319280624,293.21435546875,297.1499938964844,293.1499938964844,0.1986949145793914,-4177.1220703125,304.154052734375,0.9990000128746032,0.2822394967079162,0.2661349475383758,293.3786926269531,297.1499938964844,293.1499938964844,0.0031905688811093,-1207.4407958984375,295.5569152832031,0.5590212941169739,0.050000000745058,0.2285342514514923,291.17529296875,291.1499938964844,267.8223876953125,266.1892395019531,283.2912902832031,293.86395263671875,291.1753845214844,1.0,0.1892666965723037,0.8255303502082825,0.8255303502082825,1.0,1.0,-0.8569872379302979,0.3479721546173095,0.5090150833129883,0.1807646751403808,0.0,0.0,0.3027320206165313,25.982074737548828,25.0,1.6650738716125488,-6807.60205078125,73.60121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52264404296875,306.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.05859375,18000.0,0.0,0.0,0.1886175274848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170245945453643,0.2170290350914001,-4.438516498339595e-06,0.0,0.0001914228196255,0.0,0.0,9.102782249450684,0.0,0.0,0.0,0.2903114557266235,4.0,0.0,1.0
396720,293.1889038085937,297.1499938964844,293.1499938964844,0.0137062845751643,-714.3276977539062,304.08837890625,0.5590212941169739,0.050000000745058,0.0457507073879241,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5590212941169739,0.050000000745058,0.0481776967644691,293.2643737792969,297.1499938964844,293.1499938964844,0.1135009825229644,-1970.9295654296875,304.16070556640625,0.8590093851089478,0.1780487298965454,0.1255085319280624,293.21435546875,297.1499938964844,293.1499938964844,0.1986949145793914,-4177.1220703125,304.154052734375,0.9990000128746032,0.2822394967079162,0.2661349475383758,293.3786926269531,297.1499938964844,293.1499938964844,0.0031905688811093,-1207.4407958984375,295.5569152832031,0.5590212941169739,0.050000000745058,0.2285342514514923,291.17529296875,291.1499938964844,267.8223876953125,266.1892395019531,283.2912902832031,293.86395263671875,291.1753845214844,1.0,0.1892666965723037,0.8255303502082825,0.8255303502082825,1.0,1.0,-0.8569872379302979,0.3479721546173095,0.5090150833129883,0.1807646751403808,0.0,0.0,0.3027320206165313,25.982074737548828,25.0,1.6650738716125488,-6807.60205078125,73.60121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52264404296875,306.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.05859375,18000.0,0.0,0.0,0.1886175274848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170245945453643,0.2170290350914001,-4.438516498339595e-06,0.0,0.0001914228196255,0.0,0.0,9.102782249450684,0.0,0.0,0.0,0.2903114557266235,4.0,0.0,1.0
396780,293.1882629394531,297.1499938964844,293.1499938964844,0.0136756589636206,-713.658203125,304.07647705078125,0.5594227313995361,0.050000000745058,0.04574815928936,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5594227313995361,0.050000000745058,0.0481750145554542,293.2630310058594,297.1499938964844,293.1499938964844,0.1114317700266838,-1942.0009765625,304.1605834960937,0.8553617000579834,0.1754280477762222,0.1236664876341819,293.2144775390625,297.1499938964844,293.1499938964844,0.1980447620153427,-4166.31005859375,304.15380859375,0.9990000128746032,0.2805852591991424,0.2654491066932678,293.3779602050781,297.1499938964844,293.1499938964844,0.0031334175728261,-1186.119384765625,295.4797668457031,0.5594227313995361,0.050000000745058,0.2285215258598327,291.1753234863281,291.1499938964844,267.8763427734375,266.2340087890625,283.33209228515625,293.8503112792969,291.1752624511719,1.0,0.1888191103935241,0.8256136775016785,0.8256136775016785,1.0,1.0,-0.8539319634437561,0.3458358645439148,0.5080960988998413,0.1821106076240539,0.0,0.0,0.2993448972702026,25.92038917541504,25.0,0.2256914377212524,-6746.8046875,72.9957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232238769531,305.9972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.603515625,18000.0,0.0,0.0,0.1871208399534225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141949236392974,0.2141993641853332,-4.431698016560404e-06,0.0,0.0001899038616102,0.0,0.0,8.96136474609375,0.0,0.0,0.0,0.2897396683692932,4.0,0.0,1.0
396840,293.1882629394531,297.1499938964844,293.1499938964844,0.0136756589636206,-713.658203125,304.07647705078125,0.5594227313995361,0.050000000745058,0.04574815928936,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5594227313995361,0.050000000745058,0.0481750145554542,293.2630310058594,297.1499938964844,293.1499938964844,0.1114317700266838,-1942.0009765625,304.1605834960937,0.8553617000579834,0.1754280477762222,0.1236664876341819,293.2144775390625,297.1499938964844,293.1499938964844,0.1980447620153427,-4166.31005859375,304.15380859375,0.9990000128746032,0.2805852591991424,0.2654491066932678,293.3779602050781,297.1499938964844,293.1499938964844,0.0031334175728261,-1186.119384765625,295.4797668457031,0.5594227313995361,0.050000000745058,0.2285215258598327,291.1753234863281,291.1499938964844,267.8763427734375,266.2340087890625,283.33209228515625,293.8503112792969,291.1752624511719,1.0,0.1888191103935241,0.8256136775016785,0.8256136775016785,1.0,1.0,-0.8539319634437561,0.3458358645439148,0.5080960988998413,0.1821106076240539,0.0,0.0,0.2993448972702026,25.92038917541504,25.0,0.2256914377212524,-6746.8046875,72.9957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232238769531,305.9972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.603515625,18000.0,0.0,0.0,0.1871208399534225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141949236392974,0.2141993641853332,-4.431698016560404e-06,0.0,0.0001899038616102,0.0,0.0,8.96136474609375,0.0,0.0,0.0,0.2897396683692932,4.0,0.0,1.0
396900,293.1876525878906,297.1499938964844,293.1499938964844,0.0136628737673163,-713.3795776367188,304.0714416503906,0.5595874786376953,0.050000000745058,0.0457471162080764,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5595874786376953,0.050000000745058,0.0481739155948162,293.26226806640625,297.1499938964844,293.1499938964844,0.1104200556874275,-1927.81787109375,304.1604919433594,0.8535271883010864,0.1741430163383484,0.1227631196379661,293.21435546875,297.1499938964844,293.1499938964844,0.1976809501647949,-4160.2236328125,304.1537780761719,0.9990000128746032,0.279794305562973,0.2650595009326935,293.3774108886719,297.1499938964844,293.1499938964844,0.0031053414568305,-1175.6334228515625,295.4417419433594,0.5595874786376953,0.050000000745058,0.2285163253545761,291.1752319335937,291.1499938964844,267.9040832519531,266.25701904296875,283.3524780273437,293.8417358398437,291.1752319335937,1.0,0.1886040270328521,0.8256553411483765,0.8256553411483765,1.0,1.0,-0.8523718118667603,0.3447320461273193,0.5076397657394409,0.1828281730413437,0.0,0.0,0.2976713180541992,25.89636611938477,25.0,0.0884772390127182,-6717.103515625,72.69868469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52459716796875,305.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.337890625,18000.0,0.0,0.0,0.1863593608140945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128233313560485,0.2128277719020843,-4.428409738466144e-06,0.0,0.0001891310676001,0.0,0.0,8.893110275268555,0.0,0.0,0.0,0.2894633710384369,4.0,0.0,1.0
