time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1868896484375,297.1499938964844,293.1499938964844,0.0136514157056808,-713.1262817382812,304.0669860839844,0.5597235560417175,0.050000000745058,0.0457462556660175,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5597235560417175,0.050000000745058,0.0481730103492736,293.2615051269531,297.1499938964844,293.1499938964844,0.1094217076897621,-1913.7939453125,304.160400390625,0.8516802191734314,0.1728745698928833,0.1218713223934173,293.2140808105469,297.1499938964844,293.1499938964844,0.1972699463367462,-4153.3203125,304.1538391113281,0.998994529247284,0.2790332436561584,0.2646191120147705,293.37677001953125,297.1499938964844,293.1499938964844,0.0030776329804211,-1165.27001953125,295.4042053222656,0.5597235560417175,0.050000000745058,0.2285120189189911,291.17529296875,291.1499938964844,267.9322509765625,266.2803955078125,283.373046875,293.8324584960937,291.1753234863281,1.0,0.1883928626775741,0.8257066607475281,0.8257066607475281,1.0,1.0,-0.8507658243179321,0.343596488237381,0.5071693658828735,0.183565467596054,0.0,0.0,0.2959794998168945,25.877296447753903,25.0,0.2177525907754898,-6687.330078125,72.40196990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52642822265625,305.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.20703125,18000.0,0.0,0.0,0.1855895519256591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114544063806533,0.2114588320255279,-4.425175575306639e-06,0.0,0.0001883498043753,0.0,0.0,8.825248718261719,0.0,0.0,0.0,0.2891891002655029,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136323319748044,-712.6964721679688,304.0595703125,0.5599024295806885,0.050000000745058,0.0457451269030571,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5599024295806885,0.050000000745058,0.0481718219816684,293.25982666015625,297.1499938964844,293.1499938964844,0.1074661985039711,-1886.24365234375,304.1601867675781,0.8479433059692383,0.1703867316246032,0.1201223731040954,293.2130432128906,297.1499938964844,293.1499938964844,0.1962695568799972,-4136.4404296875,304.1542358398437,0.9982131719589232,0.2776195406913757,0.2635434567928314,293.3751220703125,297.1499938964844,293.1499938964844,0.0030231839045882,-1144.8690185546875,295.3305969238281,0.5599024295806885,0.050000000745058,0.2285063713788986,291.1757507324219,291.1499938964844,267.9898681640625,266.32830810546875,283.41461181640625,293.8118896484375,291.1758117675781,1.0,0.1879772543907165,0.8258092999458313,0.8258092999458313,1.0,1.0,-0.8473660349845886,0.3412148654460907,0.5061511397361755,0.1850653737783432,0.0,0.0,0.2925193011760711,25.85417938232422,25.0,0.5836357474327087,-6626.2548828125,71.80157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316467285156,305.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.1840214282274246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086873650550842,0.2086917906999588,-4.418752723722719e-06,0.0,0.0001867583487182,0.0,0.0,8.688801765441895,0.0,0.0,0.0,0.2886390388011932,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136323319748044,-712.6964721679688,304.0595703125,0.5599024295806885,0.050000000745058,0.0457451269030571,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5599024295806885,0.050000000745058,0.0481718219816684,293.25982666015625,297.1499938964844,293.1499938964844,0.1074661985039711,-1886.24365234375,304.1601867675781,0.8479433059692383,0.1703867316246032,0.1201223731040954,293.2130432128906,297.1499938964844,293.1499938964844,0.1962695568799972,-4136.4404296875,304.1542358398437,0.9982131719589232,0.2776195406913757,0.2635434567928314,293.3751220703125,297.1499938964844,293.1499938964844,0.0030231839045882,-1144.8690185546875,295.3305969238281,0.5599024295806885,0.050000000745058,0.2285063713788986,291.1757507324219,291.1499938964844,267.9898681640625,266.32830810546875,283.41461181640625,293.8118896484375,291.1758117675781,1.0,0.1879772543907165,0.8258092999458313,0.8258092999458313,1.0,1.0,-0.8473660349845886,0.3412148654460907,0.5061511397361755,0.1850653737783432,0.0,0.0,0.2925193011760711,25.85417938232422,25.0,0.5836357474327087,-6626.2548828125,71.80157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316467285156,305.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.1840214282274246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086873650550842,0.2086917906999588,-4.418752723722719e-06,0.0,0.0001867583487182,0.0,0.0,8.688801765441895,0.0,0.0,0.0,0.2886390388011932,4.0,0.0,1.0
397140,293.1825256347656,297.1499938964844,293.1499938964844,0.0136166717857122,-712.306640625,304.0541381835937,0.5600284337997437,0.050000000745058,0.0457443296909332,294.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5600284337997437,0.050000000745058,0.0481709837913513,293.2580871582031,297.1499938964844,293.1499938964844,0.1055553406476974,-1859.2025146484373,304.15997314453125,0.8442349433898926,0.1679597347974777,0.1184177994728088,293.2113647460937,297.1499938964844,293.1499938964844,0.1951323300600052,-4117.19677734375,304.1546936035156,0.9972509145736694,0.2763636112213135,0.2623419165611267,293.37310791015625,297.1499938964844,293.1499938964844,0.0029699527658522,-1124.841064453125,295.2593994140625,0.5600284337997437,0.050000000745058,0.228502407670021,291.1773376464844,291.1499938964844,268.0490417480469,266.3775329589844,283.45635986328125,293.78936767578125,291.1778259277344,1.0,0.18756765127182,0.8259118795394897,0.8259118795394897,1.0,1.0,-0.8438725471496582,0.3387770354747772,0.5050955414772034,0.1865767389535904,0.0,0.0,0.2887938320636749,25.83962821960449,25.0,3.1091482639312744,-6570.59912109375,71.20149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,305.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.767578125,18000.0,0.0,0.0,0.1824169605970382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058155834674835,0.2058199942111969,-4.41228439740371e-06,0.0,0.000185130018508,0.0,0.0,8.548267364501953,0.0,0.0,0.0,0.2880738079547882,4.0,0.0,1.0
397200,293.1825256347656,297.1499938964844,293.1499938964844,0.0136166717857122,-712.306640625,304.0541381835937,0.5600284337997437,0.050000000745058,0.0457443296909332,294.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5600284337997437,0.050000000745058,0.0481709837913513,293.2580871582031,297.1499938964844,293.1499938964844,0.1055553406476974,-1859.2025146484373,304.15997314453125,0.8442349433898926,0.1679597347974777,0.1184177994728088,293.2113647460937,297.1499938964844,293.1499938964844,0.1951323300600052,-4117.19677734375,304.1546936035156,0.9972509145736694,0.2763636112213135,0.2623419165611267,293.37310791015625,297.1499938964844,293.1499938964844,0.0029699527658522,-1124.841064453125,295.2593994140625,0.5600284337997437,0.050000000745058,0.228502407670021,291.1773376464844,291.1499938964844,268.0490417480469,266.3775329589844,283.45635986328125,293.78936767578125,291.1778259277344,1.0,0.18756765127182,0.8259118795394897,0.8259118795394897,1.0,1.0,-0.8438725471496582,0.3387770354747772,0.5050955414772034,0.1865767389535904,0.0,0.0,0.2887938320636749,25.83962821960449,25.0,3.1091482639312744,-6570.59912109375,71.20149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,305.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.767578125,18000.0,0.0,0.0,0.1824169605970382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058155834674835,0.2058199942111969,-4.41228439740371e-06,0.0,0.000185130018508,0.0,0.0,8.548267364501953,0.0,0.0,0.0,0.2880738079547882,4.0,0.0,1.0
397260,293.17974853515625,297.1499938964844,293.1499938964844,0.0136028947308659,-711.9033203125,304.0505676269531,0.5601873993873596,0.050000000745058,0.0457433275878429,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5601873993873596,0.050000000745058,0.0481699295341968,293.25634765625,297.1499938964844,293.1499938964844,0.1036703363060951,-1832.397705078125,304.1597900390625,0.8406305313110352,0.165574237704277,0.1167456284165382,293.2093200683594,297.1499938964844,293.1499938964844,0.1940452307462692,-4098.806640625,304.1549377441406,0.9964006543159484,0.2752213776111603,0.2612404525279999,293.37078857421875,297.1499938964844,293.1499938964844,0.0029175467789173,-1105.0172119140625,295.1912536621094,0.5601873993873596,0.050000000745058,0.2284974008798599,291.18115234375,291.1499938964844,268.1095275878906,266.4278869628906,283.4979553222656,293.7666015625,291.1815795898437,1.0,0.1871674209833145,0.8260357975959778,0.8260357975959778,1.0,1.0,-0.8405353426933289,0.3364239037036896,0.5041114687919617,0.1880803704261779,0.0,0.0,0.2843807637691498,25.820463180541992,25.0,4.2997589111328125,-6511.3876953125,70.62423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439758300781,305.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.708984375,18000.0,0.0,0.0,0.1807937175035476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024957984685897,0.2025002092123031,-4.405193976708688e-06,0.0,0.0001834826398408,0.0,0.0,8.387401580810547,0.0,0.0,0.0,0.2874317765235901,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136028947308659,-711.9033203125,304.0505676269531,0.5601873993873596,0.050000000745058,0.0457433275878429,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5601873993873596,0.050000000745058,0.0481699295341968,293.25634765625,297.1499938964844,293.1499938964844,0.1036703363060951,-1832.397705078125,304.1597900390625,0.8406305313110352,0.165574237704277,0.1167456284165382,293.2093200683594,297.1499938964844,293.1499938964844,0.1940452307462692,-4098.806640625,304.1549377441406,0.9964006543159484,0.2752213776111603,0.2612404525279999,293.37078857421875,297.1499938964844,293.1499938964844,0.0029175467789173,-1105.0172119140625,295.1912536621094,0.5601873993873596,0.050000000745058,0.2284974008798599,291.18115234375,291.1499938964844,268.1095275878906,266.4278869628906,283.4979553222656,293.7666015625,291.1815795898437,1.0,0.1871674209833145,0.8260357975959778,0.8260357975959778,1.0,1.0,-0.8405353426933289,0.3364239037036896,0.5041114687919617,0.1880803704261779,0.0,0.0,0.2843807637691498,25.820463180541992,25.0,4.2997589111328125,-6511.3876953125,70.62423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439758300781,305.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.708984375,18000.0,0.0,0.0,0.1807937175035476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024957984685897,0.2025002092123031,-4.405193976708688e-06,0.0,0.0001834826398408,0.0,0.0,8.387401580810547,0.0,0.0,0.0,0.2874317765235901,4.0,0.0,1.0
397380,293.1767272949219,297.1499938964844,293.1499938964844,0.0136005841195583,-711.898681640625,304.048583984375,0.5603538751602173,0.050000000745058,0.045742280781269,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5603538751602173,0.050000000745058,0.0481688268482685,293.2546691894531,297.1499938964844,293.1499938964844,0.1018683165311813,-1806.7490234375,304.1595458984375,0.8370750546455383,0.163221076130867,0.115096665918827,293.2071533203125,297.1499938964844,293.1499938964844,0.1931222379207611,-4083.345947265625,304.1548156738281,0.9956203699111938,0.2741575539112091,0.2602186799049377,293.36822509765625,297.1499938964844,293.1499938964844,0.0028665366116911,-1085.928466796875,295.12109375,0.5603538751602173,0.050000000745058,0.2284921705722808,291.179931640625,291.1499938964844,268.171142578125,266.47918701171875,283.5392150878906,293.7447204589844,291.17889404296875,1.0,0.1867775171995163,0.8261597156524658,0.8261597156524658,1.0,1.0,-0.837321400642395,0.3341670930385589,0.5031543374061584,0.189500942826271,0.0,0.0,0.2803563475608825,25.79930305480957,25.0,-4.186223030090332,-6433.275390625,70.06765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,305.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.779296875,18000.0,0.0,0.0,0.1791080683469772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991779953241348,0.199182391166687,-4.3975569496979006e-06,0.0,0.0001817719166865,0.0,0.0,8.22654914855957,0.0,0.0,0.0,0.2867887914180755,4.0,0.0,1.0
397440,293.1767272949219,297.1499938964844,293.1499938964844,0.0136005841195583,-711.898681640625,304.048583984375,0.5603538751602173,0.050000000745058,0.045742280781269,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5603538751602173,0.050000000745058,0.0481688268482685,293.2546691894531,297.1499938964844,293.1499938964844,0.1018683165311813,-1806.7490234375,304.1595458984375,0.8370750546455383,0.163221076130867,0.115096665918827,293.2071533203125,297.1499938964844,293.1499938964844,0.1931222379207611,-4083.345947265625,304.1548156738281,0.9956203699111938,0.2741575539112091,0.2602186799049377,293.36822509765625,297.1499938964844,293.1499938964844,0.0028665366116911,-1085.928466796875,295.12109375,0.5603538751602173,0.050000000745058,0.2284921705722808,291.179931640625,291.1499938964844,268.171142578125,266.47918701171875,283.5392150878906,293.7447204589844,291.17889404296875,1.0,0.1867775171995163,0.8261597156524658,0.8261597156524658,1.0,1.0,-0.837321400642395,0.3341670930385589,0.5031543374061584,0.189500942826271,0.0,0.0,0.2803563475608825,25.79930305480957,25.0,-4.186223030090332,-6433.275390625,70.06765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,305.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.779296875,18000.0,0.0,0.0,0.1791080683469772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991779953241348,0.199182391166687,-4.3975569496979006e-06,0.0,0.0001817719166865,0.0,0.0,8.22654914855957,0.0,0.0,0.0,0.2867887914180755,4.0,0.0,1.0
397500,293.1751403808594,297.1499938964844,293.1499938964844,0.0136042730882763,-712.0703125,304.0481262207031,0.5604344606399536,0.050000000745058,0.0457417778670787,294.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5604344606399536,0.050000000745058,0.0481682941317558,293.2538452148437,297.1499938964844,293.1499938964844,0.1010018140077591,-1794.413818359375,304.15936279296875,0.8353079557418823,0.1620571315288543,0.1142808571457862,293.2060546875,297.1499938964844,293.1499938964844,0.1927272230386734,-4076.7958984375,304.1546630859375,0.9952470660209656,0.273651510477066,0.259733110666275,293.36688232421875,297.1499938964844,293.1499938964844,0.0028417941648513,-1076.7655029296875,295.08453369140625,0.5604344606399536,0.050000000745058,0.2284896373748779,291.1764221191406,291.1499938964844,268.20233154296875,266.5051574707031,283.5595092773437,293.7342834472656,291.1754455566406,1.0,0.1865866035223007,0.8262217044830322,0.8262217044830322,1.0,1.0,-0.8357553482055664,0.3330816030502319,0.5026737451553345,0.1901566386222839,0.0,0.0,0.2789525687694549,25.788387298583984,25.0,-6.409727096557617,-6402.474609375,69.79676055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5600891113281,305.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.265625,18000.0,0.0,0.0,0.1782265901565551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979504972696304,0.1979548782110214,-4.394265488372184e-06,0.0,0.0001808773376978,0.0,0.0,8.166439056396484,0.0,0.0,0.0,0.286542683839798,4.0,0.0,1.0
397560,293.17352294921875,297.1499938964844,293.1499938964844,0.0136072384193539,-712.1929931640625,304.0480651855469,0.56051105260849,0.050000000745058,0.0457412973046302,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.56051105260849,0.050000000745058,0.0481677874922752,293.2530212402344,297.1499938964844,293.1499938964844,0.1001323983073234,-1781.9952392578125,304.15924072265625,0.8335445523262024,0.1609014868736267,0.1134708598256111,293.2049255371094,297.1499938964844,293.1499938964844,0.192325547337532,-4070.097900390625,304.154541015625,0.9948811531066896,0.2731607556343078,0.2592626214027405,293.365478515625,297.1499938964844,293.1499938964844,0.0028174486942589,-1067.6951904296875,295.0489807128906,0.56051105260849,0.050000000745058,0.2284872382879257,291.1739196777344,291.1499938964844,268.23370361328125,266.5312805175781,283.5794372558594,293.7242431640625,291.1734619140625,1.0,0.1863983720541,0.8262910842895508,0.8262910842895508,1.0,1.0,-0.8342146277427673,0.3320290744304657,0.5021855235099792,0.1907642781734466,0.0,0.0,0.277617335319519,25.77737236022949,25.0,-5.294188976287842,-6376.57177734375,69.53057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56658935546875,305.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.458984375,18000.0,0.0,0.0,0.1773348599672317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969107836484909,0.1969151794910431,-4.391560196381761e-06,0.0,0.0001799723395379,0.0,0.0,8.115781784057617,0.0,0.0,0.0,0.2863335013389587,4.0,0.0,1.0
397620,293.1702880859375,297.1499938964844,293.1499938964844,0.0136102400720119,-712.2686157226562,304.0489196777344,0.5606452822685242,0.050000000745058,0.0457404553890228,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5606452822685242,0.050000000745058,0.0481669045984745,293.2514343261719,297.1499938964844,293.1499938964844,0.0983821302652359,-1756.87158203125,304.1590881347656,0.8300161361694336,0.1586131155490875,0.1118675619363784,293.2027282714844,297.1499938964844,293.1499938964844,0.1914921849966049,-4056.089599609375,304.1544189453125,0.9941592812538148,0.2722187042236328,0.2583613693714142,293.3626708984375,297.1499938964844,293.1499938964844,0.0027686622925102,-1049.34423828125,294.9817199707031,0.5606452822685242,0.050000000745058,0.2284830510616302,291.17315673828125,291.1499938964844,268.2970275878906,266.583984375,283.6178283691406,293.70526123046875,291.1732482910156,1.0,0.1860299557447433,0.8264298439025879,0.8264298439025879,1.0,1.0,-0.8312018513679504,0.3300319314002991,0.5011699199676514,0.1918003857135772,0.0,0.0,0.2746167778968811,25.75547409057617,25.0,-1.1512070894241333,-6326.6474609375,69.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57568359375,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26171875,18000.0,0.0,0.0,0.1755571514368057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947343945503235,0.1947387903928756,-4.386739874462364e-06,0.0,0.0001781681930879,0.0,0.0,8.011543273925781,0.0,0.0,0.0,0.285913348197937,4.0,0.0,1.0
397680,293.1702880859375,297.1499938964844,293.1499938964844,0.0136102400720119,-712.2686157226562,304.0489196777344,0.5606452822685242,0.050000000745058,0.0457404553890228,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5606452822685242,0.050000000745058,0.0481669045984745,293.2514343261719,297.1499938964844,293.1499938964844,0.0983821302652359,-1756.87158203125,304.1590881347656,0.8300161361694336,0.1586131155490875,0.1118675619363784,293.2027282714844,297.1499938964844,293.1499938964844,0.1914921849966049,-4056.089599609375,304.1544189453125,0.9941592812538148,0.2722187042236328,0.2583613693714142,293.3626708984375,297.1499938964844,293.1499938964844,0.0027686622925102,-1049.34423828125,294.9817199707031,0.5606452822685242,0.050000000745058,0.2284830510616302,291.17315673828125,291.1499938964844,268.2970275878906,266.583984375,283.6178283691406,293.70526123046875,291.1732482910156,1.0,0.1860299557447433,0.8264298439025879,0.8264298439025879,1.0,1.0,-0.8312018513679504,0.3300319314002991,0.5011699199676514,0.1918003857135772,0.0,0.0,0.2746167778968811,25.75547409057617,25.0,-1.1512070894241333,-6326.6474609375,69.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57568359375,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26171875,18000.0,0.0,0.0,0.1755571514368057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947343945503235,0.1947387903928756,-4.386739874462364e-06,0.0,0.0001781681930879,0.0,0.0,8.011543273925781,0.0,0.0,0.0,0.285913348197937,4.0,0.0,1.0
397740,293.1670837402344,297.1499938964844,293.1499938964844,0.0136145465075969,-712.3489379882812,304.0507507324219,0.5607447624206543,0.050000000745058,0.0457398369908332,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5607447624206543,0.050000000745058,0.0481662526726722,293.2499084472656,297.1499938964844,293.1499938964844,0.0966514721512794,-1731.9417724609375,304.158935546875,0.8264634609222412,0.1563530564308166,0.1102844476699829,293.2005615234375,297.1499938964844,293.1499938964844,0.1906837522983551,-4042.4736328125,304.154296875,0.993431568145752,0.2713199853897095,0.2575037777423858,293.3598327636719,297.1499938964844,293.1499938964844,0.0027205166406929,-1031.18310546875,294.9162902832031,0.5607447624206543,0.050000000745058,0.2284799516201019,291.17364501953125,291.1499938964844,268.3608703613281,266.6371154785156,283.6536865234375,293.6879577636719,291.1736145019531,1.0,0.1856718808412552,0.8265686631202698,0.8265686631202698,1.0,1.0,-0.8282674551010132,0.328190416097641,0.5000770688056946,0.1925527453422546,0.0,0.0,0.2714199125766754,25.734331130981445,25.0,-0.2925304770469665,-6273.85986328125,68.50934600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,305.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.759765625,18000.0,0.0,0.0,0.1738041043281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923671960830688,0.1923715770244598,-4.381703547551297e-06,0.0,0.000176389075932,0.0,0.0,7.898971080780029,0.0,0.0,0.0,0.2854653298854828,4.0,0.0,1.0
397800,293.1670837402344,297.1499938964844,293.1499938964844,0.0136145465075969,-712.3489379882812,304.0507507324219,0.5607447624206543,0.050000000745058,0.0457398369908332,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5607447624206543,0.050000000745058,0.0481662526726722,293.2499084472656,297.1499938964844,293.1499938964844,0.0966514721512794,-1731.9417724609375,304.158935546875,0.8264634609222412,0.1563530564308166,0.1102844476699829,293.2005615234375,297.1499938964844,293.1499938964844,0.1906837522983551,-4042.4736328125,304.154296875,0.993431568145752,0.2713199853897095,0.2575037777423858,293.3598327636719,297.1499938964844,293.1499938964844,0.0027205166406929,-1031.18310546875,294.9162902832031,0.5607447624206543,0.050000000745058,0.2284799516201019,291.17364501953125,291.1499938964844,268.3608703613281,266.6371154785156,283.6536865234375,293.6879577636719,291.1736145019531,1.0,0.1856718808412552,0.8265686631202698,0.8265686631202698,1.0,1.0,-0.8282674551010132,0.328190416097641,0.5000770688056946,0.1925527453422546,0.0,0.0,0.2714199125766754,25.734331130981445,25.0,-0.2925304770469665,-6273.85986328125,68.50934600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,305.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.759765625,18000.0,0.0,0.0,0.1738041043281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923671960830688,0.1923715770244598,-4.381703547551297e-06,0.0,0.000176389075932,0.0,0.0,7.898971080780029,0.0,0.0,0.0,0.2854653298854828,4.0,0.0,1.0
397860,293.1640014648437,297.1499938964844,293.1499938964844,0.0136225838214159,-712.5490112304688,304.0533142089844,0.5608038306236267,0.050000000745058,0.045739471912384,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5608038306236267,0.050000000745058,0.0481658652424812,293.2484436035156,297.1499938964844,293.1499938964844,0.0949581861495971,-1707.5120849609375,304.1587829589844,0.8228690028190613,0.1541217267513275,0.1087212860584259,293.1985168457031,297.1499938964844,293.1499938964844,0.1899313926696777,-4029.8291015625,304.15411376953125,0.9926830530166626,0.2704555988311767,0.2566808462142944,293.3570556640625,297.1499938964844,293.1499938964844,0.0026732287369668,-1013.3856201171876,294.8507080078125,0.5608038306236267,0.050000000745058,0.2284781336784362,291.1727600097656,291.1499938964844,268.4250793457031,266.69049072265625,283.6867370605469,293.67254638671875,291.17254638671875,1.0,0.1853235810995102,0.8267121315002441,0.8267121315002441,1.0,1.0,-0.8254007697105408,0.3265104293823242,0.4988903403282165,0.1929955035448074,0.0,0.0,0.2684381008148193,25.71428680419922,25.0,-1.3147644996643066,-6222.48779296875,68.0219955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,305.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1015625,18000.0,0.0,0.0,0.1720823496580124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901174932718277,0.1901218742132187,-4.376705874165054e-06,0.0,0.0001746417110553,0.0,0.0,7.792040348052978,0.0,0.0,0.0,0.2850376069545746,4.0,0.0,1.0
397920,293.1640014648437,297.1499938964844,293.1499938964844,0.0136225838214159,-712.5490112304688,304.0533142089844,0.5608038306236267,0.050000000745058,0.045739471912384,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5608038306236267,0.050000000745058,0.0481658652424812,293.2484436035156,297.1499938964844,293.1499938964844,0.0949581861495971,-1707.5120849609375,304.1587829589844,0.8228690028190613,0.1541217267513275,0.1087212860584259,293.1985168457031,297.1499938964844,293.1499938964844,0.1899313926696777,-4029.8291015625,304.15411376953125,0.9926830530166626,0.2704555988311767,0.2566808462142944,293.3570556640625,297.1499938964844,293.1499938964844,0.0026732287369668,-1013.3856201171876,294.8507080078125,0.5608038306236267,0.050000000745058,0.2284781336784362,291.1727600097656,291.1499938964844,268.4250793457031,266.69049072265625,283.6867370605469,293.67254638671875,291.17254638671875,1.0,0.1853235810995102,0.8267121315002441,0.8267121315002441,1.0,1.0,-0.8254007697105408,0.3265104293823242,0.4988903403282165,0.1929955035448074,0.0,0.0,0.2684381008148193,25.71428680419922,25.0,-1.3147644996643066,-6222.48779296875,68.0219955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,305.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1015625,18000.0,0.0,0.0,0.1720823496580124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901174932718277,0.1901218742132187,-4.376705874165054e-06,0.0,0.0001746417110553,0.0,0.0,7.792040348052978,0.0,0.0,0.0,0.2850376069545746,4.0,0.0,1.0
397980,293.1611633300781,297.1499938964844,293.1499938964844,0.0136326868087053,-712.8088989257812,304.056396484375,0.5608242154121399,0.050000000745058,0.0457393527030944,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5608242154121399,0.050000000745058,0.048165738582611,293.2469787597656,297.1499938964844,293.1499938964844,0.0932954996824264,-1683.491943359375,304.1586303710937,0.8192252516746521,0.1519224345684051,0.1071799919009208,293.19659423828125,297.1499938964844,293.1499938964844,0.1892143934965133,-4017.779052734375,304.1539306640625,0.9919084310531616,0.2696182429790497,0.2558853328227997,293.3544006347656,297.1499938964844,293.1499938964844,0.0026263380423188,-995.7440795898438,294.7853698730469,0.5608242154121399,0.050000000745058,0.2284775376319885,291.1712341308594,291.1499938964844,268.4894104003906,266.7439880371094,283.7170715332031,293.658935546875,291.1709899902344,1.0,0.1849845200777053,0.8268555998802185,0.8268555998802185,1.0,1.0,-0.8225952386856079,0.324979692697525,0.4976155459880829,0.1931509226560592,0.0,0.0,0.2657065689563751,25.695451736450195,25.0,-2.005821704864502,-6174.25390625,67.54859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756530761719,305.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.158203125,18000.0,0.0,0.0,0.1704126149415969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880795657634735,0.1880839318037033,-4.372137027530698e-06,0.0,0.0001729471405269,0.0,0.0,7.695463180541992,0.0,0.0,0.0,0.2846501469612121,4.0,0.0,1.0
398040,293.1611633300781,297.1499938964844,293.1499938964844,0.0136326868087053,-712.8088989257812,304.056396484375,0.5608242154121399,0.050000000745058,0.0457393527030944,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5608242154121399,0.050000000745058,0.048165738582611,293.2469787597656,297.1499938964844,293.1499938964844,0.0932954996824264,-1683.491943359375,304.1586303710937,0.8192252516746521,0.1519224345684051,0.1071799919009208,293.19659423828125,297.1499938964844,293.1499938964844,0.1892143934965133,-4017.779052734375,304.1539306640625,0.9919084310531616,0.2696182429790497,0.2558853328227997,293.3544006347656,297.1499938964844,293.1499938964844,0.0026263380423188,-995.7440795898438,294.7853698730469,0.5608242154121399,0.050000000745058,0.2284775376319885,291.1712341308594,291.1499938964844,268.4894104003906,266.7439880371094,283.7170715332031,293.658935546875,291.1709899902344,1.0,0.1849845200777053,0.8268555998802185,0.8268555998802185,1.0,1.0,-0.8225952386856079,0.324979692697525,0.4976155459880829,0.1931509226560592,0.0,0.0,0.2657065689563751,25.695451736450195,25.0,-2.005821704864502,-6174.25390625,67.54859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756530761719,305.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.158203125,18000.0,0.0,0.0,0.1704126149415969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880795657634735,0.1880839318037033,-4.372137027530698e-06,0.0,0.0001729471405269,0.0,0.0,7.695463180541992,0.0,0.0,0.0,0.2846501469612121,4.0,0.0,1.0
398100,293.1597900390625,297.1499938964844,293.1499938964844,0.0136382430791854,-712.952392578125,304.0580444335937,0.5608227849006653,0.050000000745058,0.0457393638789653,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5608227849006653,0.050000000745058,0.0481657534837722,293.24627685546875,297.1499938964844,293.1499938964844,0.0924751088023185,-1671.6317138671875,304.1585388183594,0.8173843622207642,0.1508357375860214,0.1064182594418525,293.1956787109375,297.1499938964844,293.1499938964844,0.1888656318187713,-4011.9150390625,304.15386962890625,0.9915125370025636,0.2692079246044159,0.2554959952831268,293.3531188964844,297.1499938964844,293.1499938964844,0.002603106200695,-987.0023803710938,294.7528381347656,0.5608227849006653,0.050000000745058,0.2284775972366333,291.17041015625,291.1499938964844,268.5215759277344,266.77069091796875,283.7314147949219,293.6527099609375,291.1701354980469,1.0,0.1848182678222656,0.8269273042678833,0.8269273042678833,1.0,1.0,-0.8212139010429382,0.3242598474025726,0.4969540536403656,0.1931448727846145,0.0,0.0,0.2644329965114593,25.68647575378418,25.0,-2.224364280700684,-6151.16796875,67.31681823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57177734375,305.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.1696040481328964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871339976787567,0.1871383637189865,-4.370022907096427e-06,0.0,0.0001721265580272,0.0,0.0,7.650778293609619,0.0,0.0,0.0,0.2844709455966949,4.0,0.0,1.0
398160,293.15850830078125,297.1499938964844,293.1499938964844,0.0136440573260188,-713.1019287109375,304.059814453125,0.56081622838974,0.050000000745058,0.0457394085824489,294.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.56081622838974,0.050000000745058,0.0481658019125461,293.2455444335937,297.1499938964844,293.1499938964844,0.091661587357521,-1659.8673095703125,304.1584777832031,0.8155305981636047,0.1497579216957092,0.1056626066565513,293.1947937011719,297.1499938964844,293.1499938964844,0.1885218918323516,-4006.132080078125,304.1537780761719,0.991113305091858,0.2688026130199432,0.2551114857196808,293.35186767578125,297.1499938964844,293.1499938964844,0.0025799814611673,-978.2984008789062,294.7204284667969,0.56081622838974,0.050000000745058,0.2284778207540512,291.1695251464844,291.1499938964844,268.5537109375,266.79736328125,283.7453918457031,293.6467590332031,291.1692810058594,1.0,0.1846540868282318,0.8269999027252197,0.8269999027252197,1.0,1.0,-0.8198459148406982,0.3235607743263244,0.4962851703166961,0.193105474114418,0.0,0.0,0.2632191479206085,25.67778778076172,25.0,-2.312001466751098,-6128.7294921875,67.08812713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667419433594,305.7029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.236328125,18000.0,0.0,0.0,0.1688161194324493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862369775772094,0.1862413436174392,-4.368020199763123e-06,0.0,0.0001713269011816,0.0,0.0,7.608460426330566,0.0,0.0,0.0,0.2843012511730194,4.0,0.0,1.0
398220,293.15606689453125,297.1499938964844,293.1499938964844,0.0136562678962945,-713.4085083007812,304.0636291503906,0.5607951283454895,0.050000000745058,0.0457395501434803,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5607951283454895,0.050000000745058,0.048165950924158,293.2440795898437,297.1499938964844,293.1499938964844,0.0900560766458511,-1636.6434326171875,304.1583251953125,0.8117888569831848,0.147636592388153,0.1041725128889083,293.193115234375,297.1499938964844,293.1499938964844,0.1878458708524704,-3994.744873046875,304.1536560058594,0.9903136491775512,0.2680081725120544,0.2543573975563049,293.3494567871094,297.1499938964844,293.1499938964844,0.0025340204592794,-960.98388671875,294.6560974121094,0.5607951283454895,0.050000000745058,0.2284785211086273,291.16796875,291.1499938964844,268.6177673339844,266.8504638671875,283.7726745605469,293.6351928710937,291.1677551269531,1.0,0.1843318194150924,0.8271450400352478,0.8271450400352478,1.0,1.0,-0.8171537518501282,0.3222070336341858,0.49494668841362,0.1929747611284256,0.0,0.0,0.2609345018863678,25.6610164642334,25.0,-2.1085245609283447,-6085.4736328125,66.64016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55322265625,305.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44921875,18000.0,0.0,0.0,0.1673113107681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845681816339492,0.184572547674179,-4.364326741779223e-06,0.0,0.0001697997067822,0.0,0.0,7.529961109161377,0.0,0.0,0.0,0.2839867174625397,4.0,0.0,1.0
398280,293.15606689453125,297.1499938964844,293.1499938964844,0.0136562678962945,-713.4085083007812,304.0636291503906,0.5607951283454895,0.050000000745058,0.0457395501434803,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5607951283454895,0.050000000745058,0.048165950924158,293.2440795898437,297.1499938964844,293.1499938964844,0.0900560766458511,-1636.6434326171875,304.1583251953125,0.8117888569831848,0.147636592388153,0.1041725128889083,293.193115234375,297.1499938964844,293.1499938964844,0.1878458708524704,-3994.744873046875,304.1536560058594,0.9903136491775512,0.2680081725120544,0.2543573975563049,293.3494567871094,297.1499938964844,293.1499938964844,0.0025340204592794,-960.98388671875,294.6560974121094,0.5607951283454895,0.050000000745058,0.2284785211086273,291.16796875,291.1499938964844,268.6177673339844,266.8504638671875,283.7726745605469,293.6351928710937,291.1677551269531,1.0,0.1843318194150924,0.8271450400352478,0.8271450400352478,1.0,1.0,-0.8171537518501282,0.3222070336341858,0.49494668841362,0.1929747611284256,0.0,0.0,0.2609345018863678,25.6610164642334,25.0,-2.1085245609283447,-6085.4736328125,66.64016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55322265625,305.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44921875,18000.0,0.0,0.0,0.1673113107681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845681816339492,0.184572547674179,-4.364326741779223e-06,0.0,0.0001697997067822,0.0,0.0,7.529961109161377,0.0,0.0,0.0,0.2839867174625397,4.0,0.0,1.0
398340,293.1536865234375,297.1499938964844,293.1499938964844,0.0136700281873345,-713.7443237304688,304.0680847167969,0.5607849359512329,0.050000000745058,0.0457396246492862,294.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5607849359512329,0.050000000745058,0.048166025429964,293.2421569824219,297.1499938964844,293.1499938964844,0.0885198190808296,-1614.432373046875,304.1581115722656,0.8081058263778687,0.1456383168697357,0.1027489379048347,293.1914978027344,297.1499938964844,293.1499938964844,0.1871917247772216,-3983.71533203125,304.1535339355469,0.989543914794922,0.2672445476055145,0.2536288499832153,293.3471374511719,297.1499938964844,293.1499938964844,0.0024884373415261,-943.7966918945312,294.5924072265625,0.5607849359512329,0.050000000745058,0.2284788936376571,291.16656494140625,291.1499938964844,268.681396484375,266.90313720703125,283.79766845703125,293.62188720703125,291.1663513183594,1.0,0.1840183585882187,0.8272902369499207,0.8272902369499207,1.0,1.0,-0.8145714402198792,0.3209288120269775,0.4936425983905792,0.1928015500307083,0.0,0.0,0.2588168382644653,25.64235496520996,25.0,-2.093330383300781,-6044.38525390625,66.20897674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5356750488281,305.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.802734375,18000.0,0.0,0.0,0.165908083319664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830321848392486,0.1830365508794784,-4.360965704108821e-06,0.0,0.0001683756127022,0.0,0.0,7.457972049713135,0.0,0.0,0.0,0.2836988568305969,4.0,0.0,1.0
398400,293.1536865234375,297.1499938964844,293.1499938964844,0.0136700281873345,-713.7443237304688,304.0680847167969,0.5607849359512329,0.050000000745058,0.0457396246492862,294.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5607849359512329,0.050000000745058,0.048166025429964,293.2421569824219,297.1499938964844,293.1499938964844,0.0885198190808296,-1614.432373046875,304.1581115722656,0.8081058263778687,0.1456383168697357,0.1027489379048347,293.1914978027344,297.1499938964844,293.1499938964844,0.1871917247772216,-3983.71533203125,304.1535339355469,0.989543914794922,0.2672445476055145,0.2536288499832153,293.3471374511719,297.1499938964844,293.1499938964844,0.0024884373415261,-943.7966918945312,294.5924072265625,0.5607849359512329,0.050000000745058,0.2284788936376571,291.16656494140625,291.1499938964844,268.681396484375,266.90313720703125,283.79766845703125,293.62188720703125,291.1663513183594,1.0,0.1840183585882187,0.8272902369499207,0.8272902369499207,1.0,1.0,-0.8145714402198792,0.3209288120269775,0.4936425983905792,0.1928015500307083,0.0,0.0,0.2588168382644653,25.64235496520996,25.0,-2.093330383300781,-6044.38525390625,66.20897674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5356750488281,305.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.802734375,18000.0,0.0,0.0,0.165908083319664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830321848392486,0.1830365508794784,-4.360965704108821e-06,0.0,0.0001683756127022,0.0,0.0,7.457972049713135,0.0,0.0,0.0,0.2836988568305969,4.0,0.0,1.0
398460,293.1513061523437,297.1499938964844,293.1499938964844,0.0136866513639688,-714.150146484375,304.0734558105469,0.5608060359954834,0.050000000745058,0.0457395017147064,294.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5608060359954834,0.050000000745058,0.0481658987700939,293.2397766113281,297.1499938964844,293.1499938964844,0.0871035307645797,-1593.9864501953125,304.15777587890625,0.8046174645423889,0.1437913924455642,0.1014360785484314,293.1898803710937,297.1499938964844,293.1499938964844,0.1865778118371963,-3973.371337890625,304.15338134765625,0.9888420701026917,0.2665216028690338,0.2529375851154327,293.3448791503906,297.1499938964844,293.1499938964844,0.0024434949737042,-926.8546752929688,294.5291748046875,0.5608060359954834,0.050000000745058,0.2284782826900482,291.16485595703125,291.1499938964844,268.744384765625,266.9552001953125,283.8200988769531,293.60614013671875,291.16455078125,1.0,0.1837163120508194,0.8274378180503845,0.8274378180503845,1.0,1.0,-0.8121650815010071,0.3197485506534576,0.4924165308475494,0.1926165074110031,0.0,0.0,0.2569546401500702,25.619428634643555,25.0,-2.437281608581543,-6006.44873046875,65.80133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145568847656,305.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1646196246147155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816698014736175,0.1816741526126861,-4.357945726951584e-06,0.0,0.0001670679921517,0.0,0.0,7.394214153289795,0.0,0.0,0.0,0.2834436595439911,4.0,0.0,1.0
398520,293.1513061523437,297.1499938964844,293.1499938964844,0.0136866513639688,-714.150146484375,304.0734558105469,0.5608060359954834,0.050000000745058,0.0457395017147064,294.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5608060359954834,0.050000000745058,0.0481658987700939,293.2397766113281,297.1499938964844,293.1499938964844,0.0871035307645797,-1593.9864501953125,304.15777587890625,0.8046174645423889,0.1437913924455642,0.1014360785484314,293.1898803710937,297.1499938964844,293.1499938964844,0.1865778118371963,-3973.371337890625,304.15338134765625,0.9888420701026917,0.2665216028690338,0.2529375851154327,293.3448791503906,297.1499938964844,293.1499938964844,0.0024434949737042,-926.8546752929688,294.5291748046875,0.5608060359954834,0.050000000745058,0.2284782826900482,291.16485595703125,291.1499938964844,268.744384765625,266.9552001953125,283.8200988769531,293.60614013671875,291.16455078125,1.0,0.1837163120508194,0.8274378180503845,0.8274378180503845,1.0,1.0,-0.8121650815010071,0.3197485506534576,0.4924165308475494,0.1926165074110031,0.0,0.0,0.2569546401500702,25.619428634643555,25.0,-2.437281608581543,-6006.44873046875,65.80133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145568847656,305.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1646196246147155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816698014736175,0.1816741526126861,-4.357945726951584e-06,0.0,0.0001670679921517,0.0,0.0,7.394214153289795,0.0,0.0,0.0,0.2834436595439911,4.0,0.0,1.0
398580,293.1488342285156,297.1499938964844,293.1499938964844,0.0137055926024913,-714.6034545898438,304.0798034667969,0.5608413815498352,0.050000000745058,0.0457392893731594,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5608413815498352,0.050000000745058,0.048165675252676,293.23712158203125,297.1499938964844,293.1499938964844,0.0857713222503662,-1574.7767333984375,304.15740966796875,0.8012979626655579,0.1420524716377258,0.100202776491642,293.18829345703125,297.1499938964844,293.1499938964844,0.1859960556030273,-3963.564697265625,304.1532287597656,0.9881877303123474,0.2658351957798004,0.2522818148136139,293.34259033203125,297.1499938964844,293.1499938964844,0.0023991246707737,-910.1184692382812,294.4667358398437,0.5608413815498352,0.050000000745058,0.2284772247076034,291.1631164550781,291.1499938964844,268.8065185546875,267.0064697265625,283.8412780761719,293.58990478515625,291.1628723144531,1.0,0.1834264248609542,0.8275853991508484,0.8275853991508484,1.0,1.0,-0.8098960518836975,0.3186427652835846,0.4912532866001129,0.192426711320877,0.0,0.0,0.2553310692310333,25.59496116638184,25.0,-2.278444766998291,-5971.6279296875,65.41466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490234375,305.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1875,18000.0,0.0,0.0,0.163455531001091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804949194192886,0.1804992854595184,-4.355330929683987e-06,0.0,0.0001658865803619,0.0,0.0,7.339334964752197,0.0,0.0,0.0,0.2832235991954803,4.0,0.0,1.0
398640,293.1488342285156,297.1499938964844,293.1499938964844,0.0137055926024913,-714.6034545898438,304.0798034667969,0.5608413815498352,0.050000000745058,0.0457392893731594,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5608413815498352,0.050000000745058,0.048165675252676,293.23712158203125,297.1499938964844,293.1499938964844,0.0857713222503662,-1574.7767333984375,304.15740966796875,0.8012979626655579,0.1420524716377258,0.100202776491642,293.18829345703125,297.1499938964844,293.1499938964844,0.1859960556030273,-3963.564697265625,304.1532287597656,0.9881877303123474,0.2658351957798004,0.2522818148136139,293.34259033203125,297.1499938964844,293.1499938964844,0.0023991246707737,-910.1184692382812,294.4667358398437,0.5608413815498352,0.050000000745058,0.2284772247076034,291.1631164550781,291.1499938964844,268.8065185546875,267.0064697265625,283.8412780761719,293.58990478515625,291.1628723144531,1.0,0.1834264248609542,0.8275853991508484,0.8275853991508484,1.0,1.0,-0.8098960518836975,0.3186427652835846,0.4912532866001129,0.192426711320877,0.0,0.0,0.2553310692310333,25.59496116638184,25.0,-2.278444766998291,-5971.6279296875,65.41466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490234375,305.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1875,18000.0,0.0,0.0,0.163455531001091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804949194192886,0.1804992854595184,-4.355330929683987e-06,0.0,0.0001658865803619,0.0,0.0,7.339334964752197,0.0,0.0,0.0,0.2832235991954803,4.0,0.0,1.0
398700,293.1476135253906,297.1499938964844,293.1499938964844,0.013715723529458,-714.8399658203125,304.08331298828125,0.5608637928962708,0.050000000745058,0.0457391515374183,294.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5608637928962708,0.050000000745058,0.0481655299663543,293.2357177734375,297.1499938964844,293.1499938964844,0.0851356163620948,-1565.618408203125,304.1572265625,0.799713134765625,0.141227439045906,0.0996158048510551,293.1875,297.1499938964844,293.1499938964844,0.1857142597436905,-3958.808837890625,304.15313720703125,0.9878769516944884,0.2655046880245209,0.2519661486148834,293.3414611816406,297.1499938964844,293.1499938964844,0.0023771303240209,-901.8147583007812,294.4359130859375,0.5608637928962708,0.050000000745058,0.2284765392541885,291.1623840332031,291.1499938964844,268.83721923828125,267.03173828125,283.8515014648437,293.58172607421875,291.16217041015625,1.0,0.1832862198352813,0.8276592493057251,0.8276592493057251,1.0,1.0,-0.8088115453720093,0.318115085363388,0.4906964600086212,0.1923347115516662,0.0,0.0,0.2545813322067261,25.582332611083984,25.0,-2.073687791824341,-5955.103515625,65.22913360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,305.5682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.1629221737384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799592226743698,0.1799635738134384,-4.3541554077819455e-06,0.0,0.0001653452927712,0.0,0.0,7.314376831054687,0.0,0.0,0.0,0.2831236720085144,4.0,0.0,1.0
