time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1463928222656,297.1499938964844,293.1499938964844,0.0137263033539056,-715.0836181640625,304.0870361328125,0.5608903169631958,0.050000000745058,0.0457389913499355,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5608903169631958,0.050000000745058,0.0481653623282909,293.2342224121094,297.1499938964844,293.1499938964844,0.0845228657126426,-1556.7974853515625,304.1570129394531,0.7981873154640198,0.1404359340667724,0.0990510284900665,293.1867370605469,297.1499938964844,293.1499938964844,0.185438260436058,-3954.148193359375,304.153076171875,0.9875779151916504,0.265182226896286,0.2516581118106842,293.34033203125,297.1499938964844,293.1499938964844,0.0023552919737994,-893.5655517578125,294.4053649902344,0.5608903169631958,0.050000000745058,0.228475734591484,291.1617736816406,291.1499938964844,268.8676452636719,267.0567626953125,283.8614807128906,293.5734558105469,291.1615600585937,1.0,0.1831492483615875,0.8277351260185242,0.8277351260185242,1.0,1.0,-0.807762622833252,0.317604124546051,0.4901585280895233,0.1922481209039688,0.0,0.0,0.2538651525974273,25.5693588256836,25.0,-1.8697688579559328,-5939.07861328125,65.04900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634094238281,305.553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.162420853972435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794498264789581,0.1794541776180267,-4.353047188487835e-06,0.0,0.0001648365141591,0.0,0.0,7.290680408477783,0.0,0.0,0.0,0.2830289304256439,4.0,0.0,1.0
398820,293.1439514160156,297.1499938964844,293.1499938964844,0.0137488199397921,-715.5946655273438,304.0950927734375,0.5609589219093323,0.050000000745058,0.0457385703921318,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5609589219093323,0.050000000745058,0.0481649190187454,293.2309875488281,297.1499938964844,293.1499938964844,0.0833749026060104,-1540.294189453125,304.1565856933594,0.7953411936759949,0.1389644294977188,0.0979954823851585,293.1852111816406,297.1499938964844,293.1499938964844,0.1849039047956466,-3945.11767578125,304.1529541015625,0.9870179891586304,0.2645599544048309,0.2510635554790497,293.33807373046875,297.1499938964844,293.1499938964844,0.0023119819816201,-877.1959838867188,294.34490966796875,0.5609589219093323,0.050000000745058,0.2284736335277557,291.16064453125,291.1499938964844,268.9275207519531,267.10595703125,283.8807067871094,293.5566101074219,291.1604919433594,1.0,0.1828852146863937,0.8278869390487671,0.8278869390487671,1.0,1.0,-0.8057786822319031,0.3166317343711853,0.4891469478607178,0.1921005398035049,0.0,0.0,0.2525242269039154,25.54208374023437,25.0,-1.5427958965301514,-5908.49267578125,64.70549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352111816406,305.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.1615094989538192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785002201795578,0.1785045713186264,-4.350995368440636e-06,0.0,0.0001639116089791,0.0,0.0,7.246583461761475,0.0,0.0,0.0,0.2828528881072998,4.0,0.0,1.0
398880,293.1439514160156,297.1499938964844,293.1499938964844,0.0137488199397921,-715.5946655273438,304.0950927734375,0.5609589219093323,0.050000000745058,0.0457385703921318,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5609589219093323,0.050000000745058,0.0481649190187454,293.2309875488281,297.1499938964844,293.1499938964844,0.0833749026060104,-1540.294189453125,304.1565856933594,0.7953411936759949,0.1389644294977188,0.0979954823851585,293.1852111816406,297.1499938964844,293.1499938964844,0.1849039047956466,-3945.11767578125,304.1529541015625,0.9870179891586304,0.2645599544048309,0.2510635554790497,293.33807373046875,297.1499938964844,293.1499938964844,0.0023119819816201,-877.1959838867188,294.34490966796875,0.5609589219093323,0.050000000745058,0.2284736335277557,291.16064453125,291.1499938964844,268.9275207519531,267.10595703125,283.8807067871094,293.5566101074219,291.1604919433594,1.0,0.1828852146863937,0.8278869390487671,0.8278869390487671,1.0,1.0,-0.8057786822319031,0.3166317343711853,0.4891469478607178,0.1921005398035049,0.0,0.0,0.2525242269039154,25.54208374023437,25.0,-1.5427958965301514,-5908.49267578125,64.70549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352111816406,305.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.1615094989538192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785002201795578,0.1785045713186264,-4.350995368440636e-06,0.0,0.0001639116089791,0.0,0.0,7.246583461761475,0.0,0.0,0.0,0.2828528881072998,4.0,0.0,1.0
398940,293.1415100097656,297.1499938964844,293.1499938964844,0.0137732187286019,-716.140625,304.1039428710937,0.5610541701316833,0.050000000745058,0.0457379855215549,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5610541701316833,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823485106229782,-1525.5703125,304.1560974121094,0.7928271889686584,0.1376654505729675,0.0970547199249267,293.1837463378906,297.1499938964844,293.1499938964844,0.1843933910131454,-3936.4833984375,304.1528015136719,0.9865160584449768,0.2639670372009277,0.2504967153072357,293.3358154296875,297.1499938964844,293.1499938964844,0.0022691984195262,-861.0161743164062,294.2853088378906,0.5610541701316833,0.050000000745058,0.2284707129001617,291.1596984863281,291.1499938964844,268.9859924316406,267.1538391113281,283.8989562988281,293.5391540527344,291.1595458984375,1.0,0.1826352775096893,0.82803875207901,0.82803875207901,1.0,1.0,-0.8039643168449402,0.3157276511192322,0.488236665725708,0.1920042335987091,0.0,0.0,0.2512988448143005,25.512508392333984,25.0,-1.344330906867981,-5879.94287109375,64.38611602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,305.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1607144325971603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776360422372818,0.1776403933763504,-4.349136361270212e-06,0.0,0.0001631047198316,0.0,0.0,7.206530094146728,0.0,0.0,0.0,0.2826931178569793,4.0,0.0,1.0
399000,293.1415100097656,297.1499938964844,293.1499938964844,0.0137732187286019,-716.140625,304.1039428710937,0.5610541701316833,0.050000000745058,0.0457379855215549,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5610541701316833,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823485106229782,-1525.5703125,304.1560974121094,0.7928271889686584,0.1376654505729675,0.0970547199249267,293.1837463378906,297.1499938964844,293.1499938964844,0.1843933910131454,-3936.4833984375,304.1528015136719,0.9865160584449768,0.2639670372009277,0.2504967153072357,293.3358154296875,297.1499938964844,293.1499938964844,0.0022691984195262,-861.0161743164062,294.2853088378906,0.5610541701316833,0.050000000745058,0.2284707129001617,291.1596984863281,291.1499938964844,268.9859924316406,267.1538391113281,283.8989562988281,293.5391540527344,291.1595458984375,1.0,0.1826352775096893,0.82803875207901,0.82803875207901,1.0,1.0,-0.8039643168449402,0.3157276511192322,0.488236665725708,0.1920042335987091,0.0,0.0,0.2512988448143005,25.512508392333984,25.0,-1.344330906867981,-5879.94287109375,64.38611602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,305.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1607144325971603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776360422372818,0.1776403933763504,-4.349136361270212e-06,0.0,0.0001631047198316,0.0,0.0,7.206530094146728,0.0,0.0,0.0,0.2826931178569793,4.0,0.0,1.0
399060,293.1390686035156,297.1499938964844,293.1499938964844,0.0137996282428503,-716.7256469726562,304.1136474609375,0.5611831545829773,0.050000000745058,0.045737188309431,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5611831545829773,0.050000000745058,0.0481634624302387,293.2229919433594,297.1499938964844,293.1499938964844,0.0814693346619606,-1512.9913330078125,304.1555480957031,0.7907248139381409,0.1365708261728286,0.0962515249848365,293.18231201171875,297.1499938964844,293.1499938964844,0.1839076429605484,-3928.263671875,304.1526794433594,0.9860817193984984,0.2634033858776092,0.2499573975801468,293.33355712890625,297.1499938964844,293.1499938964844,0.002226976212114,-845.0422973632812,294.2264709472656,0.5611831545829773,0.050000000745058,0.2284667342901229,291.1587829589844,291.1499938964844,269.0428161621094,267.20025634765625,283.9161682128906,293.5209655761719,291.1586303710937,1.0,0.1824011355638504,0.8281927108764648,0.8281927108764648,1.0,1.0,-0.8023462891578674,0.3148976862430572,0.4874485731124878,0.1919793635606765,0.0,0.0,0.2501895129680633,25.48003196716309,25.0,-1.255177617073059,-5853.62255859375,64.09387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780822753906,305.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.1600304394960403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768552958965301,0.1768596321344375,-4.347458343545441e-06,0.0,0.0001624105498194,0.0,0.0,7.170395374298096,0.0,0.0,0.0,0.2825489938259125,4.0,0.0,1.0
399120,293.1390686035156,297.1499938964844,293.1499938964844,0.0137996282428503,-716.7256469726562,304.1136474609375,0.5611831545829773,0.050000000745058,0.045737188309431,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5611831545829773,0.050000000745058,0.0481634624302387,293.2229919433594,297.1499938964844,293.1499938964844,0.0814693346619606,-1512.9913330078125,304.1555480957031,0.7907248139381409,0.1365708261728286,0.0962515249848365,293.18231201171875,297.1499938964844,293.1499938964844,0.1839076429605484,-3928.263671875,304.1526794433594,0.9860817193984984,0.2634033858776092,0.2499573975801468,293.33355712890625,297.1499938964844,293.1499938964844,0.002226976212114,-845.0422973632812,294.2264709472656,0.5611831545829773,0.050000000745058,0.2284667342901229,291.1587829589844,291.1499938964844,269.0428161621094,267.20025634765625,283.9161682128906,293.5209655761719,291.1586303710937,1.0,0.1824011355638504,0.8281927108764648,0.8281927108764648,1.0,1.0,-0.8023462891578674,0.3148976862430572,0.4874485731124878,0.1919793635606765,0.0,0.0,0.2501895129680633,25.48003196716309,25.0,-1.255177617073059,-5853.62255859375,64.09387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780822753906,305.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.1600304394960403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768552958965301,0.1768596321344375,-4.347458343545441e-06,0.0,0.0001624105498194,0.0,0.0,7.170395374298096,0.0,0.0,0.0,0.2825489938259125,4.0,0.0,1.0
399180,293.1366271972656,297.1499938964844,293.1499938964844,0.0138281099498271,-717.3516235351562,304.1241455078125,0.5613507628440857,0.050000000745058,0.0457361526787281,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5613507628440857,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807589441537857,-1502.85986328125,304.1548767089844,0.7891000509262085,0.1357074677944183,0.0956048518419265,293.180908203125,297.1499938964844,293.1499938964844,0.1834468245506286,-3920.462890625,304.1525573730469,0.9857215881347656,0.2628684937953949,0.2494450658559799,293.331298828125,297.1499938964844,293.1499938964844,0.0021853130310773,-829.2756958007812,294.16845703125,0.5613507628440857,0.050000000745058,0.2284615486860275,291.15789794921875,291.1499938964844,269.09783935546875,267.2450256347656,283.9324035644531,293.5019836425781,291.1577453613281,1.0,0.1821844279766082,0.8283466696739197,0.8283466696739197,1.0,1.0,-0.8009464740753174,0.3141466975212097,0.4867997467517853,0.1920416057109832,0.0,0.0,0.2491975426673889,25.44428825378418,25.0,-1.2304975986480713,-5829.6943359375,63.831356048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,305.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.1594487130641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761573851108551,0.1761617362499237,-4.34595494880341e-06,0.0,0.0001618201786186,0.0,0.0,7.138130187988281,0.0,0.0,0.0,0.2824203073978424,4.0,0.0,1.0
399240,293.1366271972656,297.1499938964844,293.1499938964844,0.0138281099498271,-717.3516235351562,304.1241455078125,0.5613507628440857,0.050000000745058,0.0457361526787281,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5613507628440857,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807589441537857,-1502.85986328125,304.1548767089844,0.7891000509262085,0.1357074677944183,0.0956048518419265,293.180908203125,297.1499938964844,293.1499938964844,0.1834468245506286,-3920.462890625,304.1525573730469,0.9857215881347656,0.2628684937953949,0.2494450658559799,293.331298828125,297.1499938964844,293.1499938964844,0.0021853130310773,-829.2756958007812,294.16845703125,0.5613507628440857,0.050000000745058,0.2284615486860275,291.15789794921875,291.1499938964844,269.09783935546875,267.2450256347656,283.9324035644531,293.5019836425781,291.1577453613281,1.0,0.1821844279766082,0.8283466696739197,0.8283466696739197,1.0,1.0,-0.8009464740753174,0.3141466975212097,0.4867997467517853,0.1920416057109832,0.0,0.0,0.2491975426673889,25.44428825378418,25.0,-1.2304975986480713,-5829.6943359375,63.831356048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,305.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.1594487130641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761573851108551,0.1761617362499237,-4.34595494880341e-06,0.0,0.0001618201786186,0.0,0.0,7.138130187988281,0.0,0.0,0.0,0.2824203073978424,4.0,0.0,1.0
399300,293.1354064941406,297.1499938964844,293.1499938964844,0.0138431536033749,-717.6804809570312,304.1297302246094,0.5614506006240845,0.050000000745058,0.0457355342805385,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5614506006240845,0.050000000745058,0.048161718994379,293.2154541015625,297.1499938964844,293.1499938964844,0.0804747864603996,-1498.820556640625,304.1545104980469,0.788489818572998,0.1353718489408493,0.0953470841050148,293.18023681640625,297.1499938964844,293.1499938964844,0.183225929737091,-3916.72265625,304.1524963378906,0.985571563243866,0.2626118957996368,0.249199092388153,293.3301696777344,297.1499938964844,293.1499938964844,0.0021646972745656,-821.4728393554688,294.1397399902344,0.5614506006240845,0.050000000745058,0.2284584641456604,291.1574401855469,291.1499938964844,269.1246032714844,267.2667236328125,283.94012451171875,293.4921875,291.15728759765625,1.0,0.1820832788944244,0.8284236192703247,0.8284236192703247,1.0,1.0,-0.8003366589546204,0.3138035237789154,0.4865331351757049,0.1921093314886093,0.0,0.0,0.2487471848726272,25.42509078979492,25.0,-1.2322769165039062,-5818.68896484375,63.7122688293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,305.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1591941863298416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758402436971664,0.175844594836235,-4.345269189798273e-06,0.0,0.0001615618675714,0.0,0.0,7.123477458953857,0.0,0.0,0.0,0.2823618054389953,4.0,0.0,1.0
399360,293.1342163085937,297.1499938964844,293.1499938964844,0.0138587588444352,-718.0205688476562,304.1355285644531,0.5615614652633667,0.050000000745058,0.0457348488271236,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5615614652633667,0.050000000745058,0.0481609962880611,293.2126159667969,297.1499938964844,293.1499938964844,0.08024213463068,-1495.5233154296875,304.15411376953125,0.7880260348320007,0.1351053118705749,0.0951366797089576,293.1795349121094,297.1499938964844,293.1499938964844,0.183011457324028,-3913.0908203125,304.1524353027344,0.9854423403739928,0.2623626887798309,0.2489599585533142,293.3290405273437,297.1499938964844,293.1499938964844,0.0021442300640046,-813.7254028320312,294.1112060546875,0.5615614652633667,0.050000000745058,0.2284550368785858,291.156982421875,291.1499938964844,269.1508483886719,267.2879638671875,283.9476318359375,293.48223876953125,291.1568603515625,1.0,0.1819873750209808,0.8285009860992432,0.8285009860992432,1.0,1.0,-0.7997913360595703,0.3134836256504059,0.4863077104091644,0.1922029107809066,0.0,0.0,0.2483283877372741,25.40499496459961,25.0,-1.2380404472351074,-5808.35791015625,63.60190582275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,305.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.662109375,18000.0,0.0,0.0,0.1589626520872116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755449324846267,0.1755492836236953,-4.344628905528225e-06,0.0,0.0001613268832443,0.0,0.0,7.109836578369141,0.0,0.0,0.0,0.282307356595993,4.0,0.0,1.0
399420,293.1317749023437,297.1499938964844,293.1499938964844,0.0138915032148361,-718.730712890625,304.147705078125,0.5618144273757935,0.050000000745058,0.0457332842051982,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5618144273757935,0.050000000745058,0.0481593497097492,293.2064208984375,297.1499938964844,293.1499938964844,0.079925537109375,-1491.0679931640625,304.1532897949219,0.7875213623046875,0.1347716897726059,0.094852328300476,293.17822265625,297.1499938964844,293.1499938964844,0.1826000809669494,-3906.123291015625,304.1523132324219,0.9852418899536132,0.2618840932846069,0.2485004067420959,293.3267822265625,297.1499938964844,293.1499938964844,0.0021037068217992,-798.3844604492188,294.05474853515625,0.5618144273757935,0.050000000745058,0.2284472286701202,291.1560974121094,291.1499938964844,269.2016296386719,267.3289489746094,283.9618835449219,293.4620361328125,291.15594482421875,1.0,0.1818107962608337,0.8286557197570801,0.8286557197570801,1.0,1.0,-0.7988852858543396,0.3129107654094696,0.48597452044487,0.192463144659996,0.0,0.0,0.2475786954164505,25.362348556518555,25.0,-1.2604568004608154,-5789.59228515625,63.40620803833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002014160156,305.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.291015625,18000.0,0.0,0.0,0.1585587561130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750148087739944,0.1750191450119018,-4.343471573520219e-06,0.0,0.0001609169848961,0.0,0.0,7.085354804992676,0.0,0.0,0.0,0.2822095155715942,4.0,0.0,1.0
399480,293.1317749023437,297.1499938964844,293.1499938964844,0.0138915032148361,-718.730712890625,304.147705078125,0.5618144273757935,0.050000000745058,0.0457332842051982,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5618144273757935,0.050000000745058,0.0481593497097492,293.2064208984375,297.1499938964844,293.1499938964844,0.079925537109375,-1491.0679931640625,304.1532897949219,0.7875213623046875,0.1347716897726059,0.094852328300476,293.17822265625,297.1499938964844,293.1499938964844,0.1826000809669494,-3906.123291015625,304.1523132324219,0.9852418899536132,0.2618840932846069,0.2485004067420959,293.3267822265625,297.1499938964844,293.1499938964844,0.0021037068217992,-798.3844604492188,294.05474853515625,0.5618144273757935,0.050000000745058,0.2284472286701202,291.1560974121094,291.1499938964844,269.2016296386719,267.3289489746094,283.9618835449219,293.4620361328125,291.15594482421875,1.0,0.1818107962608337,0.8286557197570801,0.8286557197570801,1.0,1.0,-0.7988852858543396,0.3129107654094696,0.48597452044487,0.192463144659996,0.0,0.0,0.2475786954164505,25.362348556518555,25.0,-1.2604568004608154,-5789.59228515625,63.40620803833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002014160156,305.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.291015625,18000.0,0.0,0.0,0.1585587561130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750148087739944,0.1750191450119018,-4.343471573520219e-06,0.0,0.0001609169848961,0.0,0.0,7.085354804992676,0.0,0.0,0.0,0.2822095155715942,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.0141374031081795,-725.9011840820312,304.14947509765625,0.5646094083786011,0.0507274344563484,0.0461875461041927,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5622995495796204,0.050000000745058,0.048156201839447,293.1996765136719,297.1499938964844,293.1499938964844,0.0798207819461822,-1489.6572265625,304.1523742675781,0.787840723991394,0.13471020758152,0.0947600156068801,293.17694091796875,297.1499938964844,293.1499938964844,0.1822152286767959,-3899.61083984375,304.1521911621094,0.9853528141975404,0.2614313662052154,0.2480642944574356,293.32452392578125,297.1499938964844,293.1499938964844,0.0020636403933167,-783.2222900390625,293.9988708496094,0.5622995495796204,0.050000000745058,0.2284322828054428,291.1549377441406,291.1499938964844,269.25,267.3677673339844,283.9753723144531,293.44268798828125,291.1546630859375,1.0,0.1816671192646026,0.828810453414917,0.828810453414917,1.0,1.0,-0.7987743020057678,0.3126637041568756,0.4861105978488922,0.1929481327533722,0.0,0.0,0.2469906508922577,25.29120826721192,25.0,-1.9829400777816768,-5775.0087890625,63.29266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774963378906,305.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1582319438457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745802909135818,0.1745846271514892,-4.342491138231708e-06,0.0,0.0001605853030923,0.0,0.0,7.065255165100098,0.0,0.0,0.0,0.2821290194988251,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.0141374031081795,-725.9011840820312,304.14947509765625,0.5646094083786011,0.0507274344563484,0.0461875461041927,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5622995495796204,0.050000000745058,0.048156201839447,293.1996765136719,297.1499938964844,293.1499938964844,0.0798207819461822,-1489.6572265625,304.1523742675781,0.787840723991394,0.13471020758152,0.0947600156068801,293.17694091796875,297.1499938964844,293.1499938964844,0.1822152286767959,-3899.61083984375,304.1521911621094,0.9853528141975404,0.2614313662052154,0.2480642944574356,293.32452392578125,297.1499938964844,293.1499938964844,0.0020636403933167,-783.2222900390625,293.9988708496094,0.5622995495796204,0.050000000745058,0.2284322828054428,291.1549377441406,291.1499938964844,269.25,267.3677673339844,283.9753723144531,293.44268798828125,291.1546630859375,1.0,0.1816671192646026,0.828810453414917,0.828810453414917,1.0,1.0,-0.7987743020057678,0.3126637041568756,0.4861105978488922,0.1929481327533722,0.0,0.0,0.2469906508922577,25.29120826721192,25.0,-1.9829400777816768,-5775.0087890625,63.29266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774963378906,305.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1582319438457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745802909135818,0.1745846271514892,-4.342491138231708e-06,0.0,0.0001605853030923,0.0,0.0,7.065255165100098,0.0,0.0,0.0,0.2821290194988251,4.0,0.0,1.0
399660,293.1286315917969,297.1499938964844,293.1499938964844,0.0145209096372127,-736.8668823242188,304.1490173339844,0.5686512589454651,0.0514636635780334,0.0468777082860469,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5628759860992432,0.050000000745058,0.0481524728238582,293.19244384765625,297.1499938964844,293.1499938964844,0.0799225270748138,-1491.2171630859375,304.1513977050781,0.7887904644012451,0.1349173188209533,0.0948503166437149,293.1756896972656,297.1499938964844,293.1499938964844,0.1818657666444778,-3893.7177734375,304.15203857421875,0.9855998754501344,0.2610026597976684,0.2476505935192108,293.3222961425781,297.1499938964844,293.1499938964844,0.0020242072641849,-768.3233032226562,293.9429016113281,0.5628759860992432,0.050000000745058,0.2284145951271057,291.15283203125,291.1499938964844,269.29656982421875,267.4049987792969,283.989501953125,293.4258728027344,291.1525573730469,1.0,0.1815643459558487,0.828960657119751,0.828960657119751,1.0,1.0,-0.7991888523101807,0.3126242160797119,0.4865646362304687,0.1935997903347015,0.0,0.0,0.2467515170574188,25.212203979492188,25.0,-2.583271741867065,-5765.27685546875,63.24807357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,305.3520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.1579846143722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743527501821518,0.1743570864200592,-4.341821750131203e-06,0.0,0.0001603342971066,0.0,0.0,7.054488182067871,0.0,0.0,0.0,0.282084196805954,4.0,0.0,1.0
399720,293.1286315917969,297.1499938964844,293.1499938964844,0.0145209096372127,-736.8668823242188,304.1490173339844,0.5686512589454651,0.0514636635780334,0.0468777082860469,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5628759860992432,0.050000000745058,0.0481524728238582,293.19244384765625,297.1499938964844,293.1499938964844,0.0799225270748138,-1491.2171630859375,304.1513977050781,0.7887904644012451,0.1349173188209533,0.0948503166437149,293.1756896972656,297.1499938964844,293.1499938964844,0.1818657666444778,-3893.7177734375,304.15203857421875,0.9855998754501344,0.2610026597976684,0.2476505935192108,293.3222961425781,297.1499938964844,293.1499938964844,0.0020242072641849,-768.3233032226562,293.9429016113281,0.5628759860992432,0.050000000745058,0.2284145951271057,291.15283203125,291.1499938964844,269.29656982421875,267.4049987792969,283.989501953125,293.4258728027344,291.1525573730469,1.0,0.1815643459558487,0.828960657119751,0.828960657119751,1.0,1.0,-0.7991888523101807,0.3126242160797119,0.4865646362304687,0.1935997903347015,0.0,0.0,0.2467515170574188,25.212203979492188,25.0,-2.583271741867065,-5765.27685546875,63.24807357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,305.3520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.1579846143722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743527501821518,0.1743570864200592,-4.341821750131203e-06,0.0,0.0001603342971066,0.0,0.0,7.054488182067871,0.0,0.0,0.0,0.282084196805954,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148783745244145,-746.8724365234375,304.14874267578125,0.5723380446434021,0.0521684512495994,0.0475098825991153,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5634324550628662,0.050000000745058,0.0481488928198814,293.1846008300781,297.1499938964844,293.1499938964844,0.0802522972226142,-1496.0430908203125,304.150390625,0.7903262376785278,0.1354362815618515,0.095154196023941,293.1744689941406,297.1499938964844,293.1499938964844,0.1815246790647506,-3887.944091796875,304.15191650390625,0.9858443737030028,0.2605955600738525,0.2472580075263977,293.32012939453125,297.1499938964844,293.1499938964844,0.0019851529505103,-753.543701171875,293.8880920410156,0.5634324550628662,0.050000000745058,0.2283976078033447,291.1513977050781,291.1499938964844,269.3420715332031,267.4412536621094,284.0032653808594,293.4093017578125,291.1512451171875,1.0,0.1814965456724167,0.829110860824585,0.829110860824585,1.0,1.0,-0.7998164296150208,0.3126701116561889,0.4871463179588318,0.194316491484642,0.0,0.0,0.2466697543859481,25.139617919921875,25.0,-1.882778286933899,-5758.79296875,63.24444961547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341613769531,305.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.1578207910060882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17427958548069,0.1742839366197586,-4.341543899499811e-06,0.0,0.0001601680414751,0.0,0.0,7.050929069519043,0.0,0.0,0.0,0.2820680737495422,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148783745244145,-746.8724365234375,304.14874267578125,0.5723380446434021,0.0521684512495994,0.0475098825991153,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5634324550628662,0.050000000745058,0.0481488928198814,293.1846008300781,297.1499938964844,293.1499938964844,0.0802522972226142,-1496.0430908203125,304.150390625,0.7903262376785278,0.1354362815618515,0.095154196023941,293.1744689941406,297.1499938964844,293.1499938964844,0.1815246790647506,-3887.944091796875,304.15191650390625,0.9858443737030028,0.2605955600738525,0.2472580075263977,293.32012939453125,297.1499938964844,293.1499938964844,0.0019851529505103,-753.543701171875,293.8880920410156,0.5634324550628662,0.050000000745058,0.2283976078033447,291.1513977050781,291.1499938964844,269.3420715332031,267.4412536621094,284.0032653808594,293.4093017578125,291.1512451171875,1.0,0.1814965456724167,0.829110860824585,0.829110860824585,1.0,1.0,-0.7998164296150208,0.3126701116561889,0.4871463179588318,0.194316491484642,0.0,0.0,0.2466697543859481,25.139617919921875,25.0,-1.882778286933899,-5758.79296875,63.24444961547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341613769531,305.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.1578207910060882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17427958548069,0.1742839366197586,-4.341543899499811e-06,0.0,0.0001601680414751,0.0,0.0,7.050929069519043,0.0,0.0,0.0,0.2820680737495422,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150591898709535,-751.85546875,304.1486511230469,0.57416170835495,0.0525218546390533,0.0478251948952674,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5637118816375732,0.050000000745058,0.0481471009552478,293.18048095703125,297.1499938964844,293.1499938964844,0.080506756901741,-1499.7413330078125,304.1498718261719,0.7913325428962708,0.1358104795217514,0.0953892841935157,293.17388916015625,297.1499938964844,293.1499938964844,0.1813586503267288,-3885.128662109375,304.1518859863281,0.9859761595726012,0.2604002654552459,0.2470695525407791,293.31903076171875,297.1499938964844,293.1499938964844,0.0019659060053527,-746.2543334960938,293.86114501953125,0.5637118816375732,0.050000000745058,0.2283891141414642,291.15087890625,291.1499938964844,269.3643798828125,267.458984375,284.00982666015625,293.4011535644531,291.1507263183594,1.0,0.1814762651920318,0.829185962677002,0.829185962677002,1.0,1.0,-0.8002384901046753,0.3127428889274597,0.4874956309795379,0.1946924775838852,0.0,0.0,0.2466652989387512,25.104372024536133,25.0,-1.6662399768829346,-5756.31982421875,63.26046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,305.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.157771497964859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742667108774185,0.1742710471153259,-4.341483418102143e-06,0.0,0.0001601180119905,0.0,0.0,7.050284385681152,0.0,0.0,0.0,0.2820650935173034,4.0,0.0,1.0
399960,293.1271057128906,297.1499938964844,293.1499938964844,0.0152426678687334,-756.8622436523438,304.1485595703125,0.5759795904159546,0.0528771616518497,0.0481419712305069,294.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5639904141426086,0.050000000745058,0.0481453202664852,293.1763000488281,297.1499938964844,293.1499938964844,0.0808116868138313,-1504.1656494140625,304.1493530273437,0.7924687266349792,0.1362480670213699,0.0956705063581466,293.17333984375,297.1499938964844,293.1499938964844,0.1811972260475158,-3882.391357421875,304.1518249511719,0.9861119985580444,0.2602103054523468,0.2468860298395156,293.3179626464844,297.1499938964844,293.1499938964844,0.0019467017846181,-738.980712890625,293.8343200683594,0.5639904141426086,0.050000000745058,0.2283806651830673,291.150390625,291.1499938964844,269.3863830566406,267.4764709472656,284.0162048339844,293.3931884765625,291.15020751953125,1.0,0.1814641803503036,0.8292550444602966,0.8292550444602966,1.0,1.0,-0.800723671913147,0.3128471374511719,0.4878765046596527,0.1950717866420745,0.0,0.0,0.2466944754123687,25.06987571716309,25.0,-1.543498158454895,-5754.412109375,63.28708267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130432128906,305.3206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01171875,18000.0,0.0,0.0,0.1577415019273758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742738485336303,0.1742781847715377,-4.341459316492546e-06,0.0,0.0001600875839358,0.0,0.0,7.05055046081543,0.0,0.0,0.0,0.2820657193660736,4.0,0.0,1.0
400020,293.1264343261719,297.1499938964844,293.1499938964844,0.0156181892380118,-766.9571533203125,304.1484069824219,0.579596757888794,0.0535934679210186,0.0487806536257267,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5645419955253601,0.050000000745058,0.0481418073177337,293.1678771972656,297.1499938964844,293.1499938964844,0.0815563276410102,-1514.9571533203125,304.1483154296875,0.7950828075408936,0.137295663356781,0.0963565707206726,293.1722106933594,297.1499938964844,293.1499938964844,0.180887222290039,-3877.13330078125,304.1517333984375,0.9863919019699096,0.2598455548286438,0.2465334236621856,293.3158264160156,297.1499938964844,293.1499938964844,0.0019086698302999,-724.5738525390625,293.78125,0.5645419955253601,0.050000000745058,0.2283640056848526,291.1493835449219,291.1499938964844,269.429443359375,267.5106201171875,284.0283508300781,293.37811279296875,291.14923095703125,1.0,0.1814630925655365,0.8293932676315308,0.8293932676315308,1.0,1.0,-0.8018662333488464,0.3131464719772339,0.4887197315692901,0.1958307474851608,0.0,0.0,0.2468460351228714,25.003267288208008,25.0,-1.3729273080825806,-5752.318359375,63.3697624206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,305.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.1577355861663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743519604206085,0.1743562966585159,-4.341532530816039e-06,0.0,0.0001600815594429,0.0,0.0,7.05399751663208,0.0,0.0,0.0,0.282078355550766,4.0,0.0,1.0
400080,293.1264343261719,297.1499938964844,293.1499938964844,0.0156181892380118,-766.9571533203125,304.1484069824219,0.579596757888794,0.0535934679210186,0.0487806536257267,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5645419955253601,0.050000000745058,0.0481418073177337,293.1678771972656,297.1499938964844,293.1499938964844,0.0815563276410102,-1514.9571533203125,304.1483154296875,0.7950828075408936,0.137295663356781,0.0963565707206726,293.1722106933594,297.1499938964844,293.1499938964844,0.180887222290039,-3877.13330078125,304.1517333984375,0.9863919019699096,0.2598455548286438,0.2465334236621856,293.3158264160156,297.1499938964844,293.1499938964844,0.0019086698302999,-724.5738525390625,293.78125,0.5645419955253601,0.050000000745058,0.2283640056848526,291.1493835449219,291.1499938964844,269.429443359375,267.5106201171875,284.0283508300781,293.37811279296875,291.14923095703125,1.0,0.1814630925655365,0.8293932676315308,0.8293932676315308,1.0,1.0,-0.8018662333488464,0.3131464719772339,0.4887197315692901,0.1958307474851608,0.0,0.0,0.2468460351228714,25.003267288208008,25.0,-1.3729273080825806,-5752.318359375,63.3697624206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,305.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.1577355861663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743519604206085,0.1743562966585159,-4.341532530816039e-06,0.0,0.0001600815594429,0.0,0.0,7.05399751663208,0.0,0.0,0.0,0.282078355550766,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0160053148865699,-777.1572875976562,304.1483154296875,0.5831888914108276,0.0543171875178813,0.049426220357418,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.565089225769043,0.050000000745058,0.0481383390724659,293.1593017578125,297.1499938964844,293.1499938964844,0.082481674849987,-1528.3609619140625,304.1473388671875,0.7981552481651306,0.1385833173990249,0.0972092896699905,293.171142578125,297.1499938964844,293.1499938964844,0.1805937886238098,-3872.15380859375,304.1516418457031,0.9866867065429688,0.2595013976097107,0.2462004572153091,293.313720703125,297.1499938964844,293.1499938964844,0.0018711319426074,-710.3499755859375,293.7289123535156,0.565089225769043,0.050000000745058,0.2283475548028946,291.1484680175781,291.1499938964844,269.4711608886719,267.5435791015625,284.0398864746094,293.3641662597656,291.1483459472656,1.0,0.1814929395914077,0.8295314311981201,0.8295314311981201,1.0,1.0,-0.8032408952713013,0.3135610818862915,0.4896798431873321,0.1966077834367752,0.0,0.0,0.2471109628677368,24.93972396850586,25.0,-1.2153024673461914,-5752.42333984375,63.49206161499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17303466796875,305.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.1578012853860855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745099872350692,0.1745143234729766,-4.341774456406711e-06,0.0,0.0001601482508704,0.0,0.0,7.061120986938477,0.0,0.0,0.0,0.2821055650711059,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0160053148865699,-777.1572875976562,304.1483154296875,0.5831888914108276,0.0543171875178813,0.049426220357418,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.565089225769043,0.050000000745058,0.0481383390724659,293.1593017578125,297.1499938964844,293.1499938964844,0.082481674849987,-1528.3609619140625,304.1473388671875,0.7981552481651306,0.1385833173990249,0.0972092896699905,293.171142578125,297.1499938964844,293.1499938964844,0.1805937886238098,-3872.15380859375,304.1516418457031,0.9866867065429688,0.2595013976097107,0.2462004572153091,293.313720703125,297.1499938964844,293.1499938964844,0.0018711319426074,-710.3499755859375,293.7289123535156,0.565089225769043,0.050000000745058,0.2283475548028946,291.1484680175781,291.1499938964844,269.4711608886719,267.5435791015625,284.0398864746094,293.3641662597656,291.1483459472656,1.0,0.1814929395914077,0.8295314311981201,0.8295314311981201,1.0,1.0,-0.8032408952713013,0.3135610818862915,0.4896798431873321,0.1966077834367752,0.0,0.0,0.2471109628677368,24.93972396850586,25.0,-1.2153024673461914,-5752.42333984375,63.49206161499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17303466796875,305.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.1578012853860855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745099872350692,0.1745143234729766,-4.341774456406711e-06,0.0,0.0001601482508704,0.0,0.0,7.061120986938477,0.0,0.0,0.0,0.2821055650711059,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0164037756621837,-787.4476928710938,304.148193359375,0.5867559313774109,0.0550472065806388,0.0500777103006839,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5656399130821228,0.050000000745058,0.0481348633766174,293.1505432128906,297.1499938964844,293.1499938964844,0.0835956633090972,-1544.5050048828125,304.1463623046875,0.8017092943191528,0.1401242017745971,0.09823689609766,293.17010498046875,297.1499938964844,293.1499938964844,0.1803164035081863,-3867.4443359375,304.15155029296875,0.987005054950714,0.259177029132843,0.2458863109350204,293.3116149902344,297.1499938964844,293.1499938964844,0.001834086026065,-696.3091430664062,293.67730712890625,0.5656399130821228,0.050000000745058,0.2283310741186142,291.1476745605469,291.1499938964844,269.511474609375,267.5753173828125,284.05084228515625,293.3512878417969,291.1475524902344,1.0,0.1815526187419891,0.8296598792076111,0.8296598792076111,1.0,1.0,-0.8048551678657532,0.3140912353992462,0.4907639324665069,0.1974102407693863,0.0,0.0,0.2474763244390487,24.878177642822266,25.0,-1.1175732612609863,-5754.59765625,63.65386199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,305.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.1579332649707794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747374087572097,0.1747417598962783,-4.342164629633771e-06,0.0,0.0001602821866981,0.0,0.0,7.071442604064941,0.0,0.0,0.0,0.2821455299854278,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0164037756621837,-787.4476928710938,304.148193359375,0.5867559313774109,0.0550472065806388,0.0500777103006839,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5656399130821228,0.050000000745058,0.0481348633766174,293.1505432128906,297.1499938964844,293.1499938964844,0.0835956633090972,-1544.5050048828125,304.1463623046875,0.8017092943191528,0.1401242017745971,0.09823689609766,293.17010498046875,297.1499938964844,293.1499938964844,0.1803164035081863,-3867.4443359375,304.15155029296875,0.987005054950714,0.259177029132843,0.2458863109350204,293.3116149902344,297.1499938964844,293.1499938964844,0.001834086026065,-696.3091430664062,293.67730712890625,0.5656399130821228,0.050000000745058,0.2283310741186142,291.1476745605469,291.1499938964844,269.511474609375,267.5753173828125,284.05084228515625,293.3512878417969,291.1475524902344,1.0,0.1815526187419891,0.8296598792076111,0.8296598792076111,1.0,1.0,-0.8048551678657532,0.3140912353992462,0.4907639324665069,0.1974102407693863,0.0,0.0,0.2474763244390487,24.878177642822266,25.0,-1.1175732612609863,-5754.59765625,63.65386199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,305.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.1579332649707794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747374087572097,0.1747417598962783,-4.342164629633771e-06,0.0,0.0001602821866981,0.0,0.0,7.071442604064941,0.0,0.0,0.0,0.2821455299854278,4.0,0.0,1.0
400380,293.12469482421875,297.1499938964844,293.1499938964844,0.0168134346604347,-797.8191528320312,304.14813232421875,0.590290367603302,0.0557827316224575,0.0507342107594013,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5661942362785339,0.050000000745058,0.0481313839554786,293.1416320800781,297.1499938964844,293.1499938964844,0.0849010273814201,-1563.4398193359375,304.1454162597656,0.8057379722595215,0.1419171392917633,0.0994419082999229,293.1690979003906,297.1499938964844,293.1499938964844,0.1800562143325805,-3863.02734375,304.1514892578125,0.9873464703559875,0.2588723301887512,0.2455906867980957,293.3095397949219,297.1499938964844,293.1499938964844,0.0017975500086322,-682.4605712890625,293.6264343261719,0.5661942362785339,0.050000000745058,0.2283145636320114,291.1468505859375,291.1499938964844,269.55029296875,267.6058044433594,284.06103515625,293.33953857421875,291.1467590332031,1.0,0.1816419214010238,0.829788327217102,0.829788327217102,1.0,1.0,-0.8067105412483215,0.3147443234920501,0.491966187953949,0.1982243657112121,0.0,0.0,0.2479501366615295,24.8183708190918,25.0,-1.126692533493042,-5758.9365234375,63.85530853271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,305.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.1581277698278427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750364899635315,0.1750408262014389,-4.342698957771063e-06,0.0,0.0001604795834282,0.0,0.0,7.085054397583008,0.0,0.0,0.0,0.2821985483169555,4.0,0.0,1.0
400440,293.12469482421875,297.1499938964844,293.1499938964844,0.0168134346604347,-797.8191528320312,304.14813232421875,0.590290367603302,0.0557827316224575,0.0507342107594013,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5661942362785339,0.050000000745058,0.0481313839554786,293.1416320800781,297.1499938964844,293.1499938964844,0.0849010273814201,-1563.4398193359375,304.1454162597656,0.8057379722595215,0.1419171392917633,0.0994419082999229,293.1690979003906,297.1499938964844,293.1499938964844,0.1800562143325805,-3863.02734375,304.1514892578125,0.9873464703559875,0.2588723301887512,0.2455906867980957,293.3095397949219,297.1499938964844,293.1499938964844,0.0017975500086322,-682.4605712890625,293.6264343261719,0.5661942362785339,0.050000000745058,0.2283145636320114,291.1468505859375,291.1499938964844,269.55029296875,267.6058044433594,284.06103515625,293.33953857421875,291.1467590332031,1.0,0.1816419214010238,0.829788327217102,0.829788327217102,1.0,1.0,-0.8067105412483215,0.3147443234920501,0.491966187953949,0.1982243657112121,0.0,0.0,0.2479501366615295,24.8183708190918,25.0,-1.126692533493042,-5758.9365234375,63.85530853271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,305.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.1581277698278427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750364899635315,0.1750408262014389,-4.342698957771063e-06,0.0,0.0001604795834282,0.0,0.0,7.085054397583008,0.0,0.0,0.0,0.2821985483169555,4.0,0.0,1.0
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.017023216933012,-803.0523681640625,304.1480712890625,0.5920519232749939,0.0561548732221126,0.0510653294622898,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5664757490158081,0.050000000745058,0.0481296256184577,293.1370849609375,297.1499938964844,293.1499938964844,0.085629679262638,-1574.0185546875,304.1449279785156,0.8079164028167725,0.1429222375154495,0.1001149415969848,293.1685791015625,297.1499938964844,293.1499938964844,0.179933875799179,-3860.9521484375,304.15142822265625,0.9875305891036988,0.258729487657547,0.2454508543014526,293.3085021972656,297.1499938964844,293.1499938964844,0.0017794707091525,-675.6082153320312,293.6011962890625,0.5664757490158081,0.050000000745058,0.2283062189817428,291.1464233398437,291.1499938964844,269.5691223144531,267.6205139160156,284.0656433105469,293.3338317871094,291.14630126953125,1.0,0.1816976219415664,0.8298525214195251,0.8298525214195251,1.0,1.0,-0.8077357411384583,0.3151218593120575,0.4926138520240783,0.1986331194639206,0.0,0.0,0.2482327669858932,24.78864097595215,25.0,-1.1919893026351929,-5762.03076171875,63.97142791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,305.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.158247098326683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752158552408218,0.1752201914787292,-4.343023192632245e-06,0.0,0.0001606006990186,0.0,0.0,7.093227386474609,0.0,0.0,0.0,0.2822304368019104,4.0,0.0,1.0
