time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241760253906,297.1499938964844,293.1499938964844,0.0172376912087202,-808.3505859375,304.1480407714844,0.5938236117362976,0.0565324909985065,0.0514003224670887,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5667659640312195,0.050000000745058,0.0481278151273727,293.13238525390625,297.1499938964844,293.1499938964844,0.0864160358905792,-1585.4437255859375,304.1444396972656,0.8102012276649475,0.144008457660675,0.100841499865055,293.1680908203125,297.1499938964844,293.1499938964844,0.1798186153173446,-3859.0,304.1513671875,0.9877321720123292,0.2585947215557098,0.2453177869319915,293.3074645996094,297.1499938964844,293.1499938964844,0.0017615262186154,-668.8082275390625,293.5761413574219,0.5667659640312195,0.050000000745058,0.228297621011734,291.1459350585937,291.1499938964844,269.5875549316406,267.6349182128906,284.0697326660156,293.3280639648437,291.1457824707031,1.0,0.1817604601383209,0.8299113512039185,0.8299113512039185,1.0,1.0,-0.8088375926017761,0.3155388832092285,0.4932987093925476,0.1990438103675842,0.0,0.0,0.2485516816377639,24.75821113586425,25.0,-1.3571045398712158,-5765.8232421875,64.09852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,305.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.314453125,18000.0,0.0,0.0,0.1583798080682754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754170656204223,0.1754214018583297,-4.343386535765603e-06,0.0,0.0001607353769941,0.0,0.0,7.10239839553833,0.0,0.0,0.0,0.2822662591934204,4.0,0.0,1.0
400620,293.12359619140625,297.1499938964844,293.1499938964844,0.0176831278949975,-819.1937255859375,304.14794921875,0.5974011421203613,0.0573024488985538,0.0520847104489803,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5673678517341614,0.050000000745058,0.048124074935913,293.1228942871094,297.1499938964844,293.1499938964844,0.0881608799099922,-1610.81787109375,304.14337158203125,0.8150717616081238,0.1463858932256698,0.1024528965353965,293.1670227050781,297.1499938964844,293.1499938964844,0.1796135604381561,-3855.539794921875,304.1512756347656,0.9881842136383056,0.2583480775356293,0.2450744211673736,293.30535888671875,297.1499938964844,293.1499938964844,0.001726105925627,-655.3927612304688,293.5263061523437,0.5673678517341614,0.050000000745058,0.2282798886299133,291.1446838378906,291.1499938964844,269.6231384277344,267.6626281738281,284.0768127441406,293.3169250488281,291.1444702148437,1.0,0.1819093376398086,0.8300288915634155,0.8300288915634155,1.0,1.0,-0.811275064945221,0.3164960443973541,0.4947790205478668,0.1998672038316726,0.0,0.0,0.2493472695350647,24.69599914550781,25.0,-1.7875255346298218,-5775.91015625,64.38754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10467529296875,305.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.775390625,18000.0,0.0,0.0,0.1586884558200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759166717529297,0.1759210228919983,-4.344277840573341e-06,0.0,0.0001610486069694,0.0,0.0,7.125163555145264,0.0,0.0,0.0,0.2823550403118133,4.0,0.0,1.0
400680,293.12359619140625,297.1499938964844,293.1499938964844,0.0176831278949975,-819.1937255859375,304.14794921875,0.5974011421203613,0.0573024488985538,0.0520847104489803,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5673678517341614,0.050000000745058,0.048124074935913,293.1228942871094,297.1499938964844,293.1499938964844,0.0881608799099922,-1610.81787109375,304.14337158203125,0.8150717616081238,0.1463858932256698,0.1024528965353965,293.1670227050781,297.1499938964844,293.1499938964844,0.1796135604381561,-3855.539794921875,304.1512756347656,0.9881842136383056,0.2583480775356293,0.2450744211673736,293.30535888671875,297.1499938964844,293.1499938964844,0.001726105925627,-655.3927612304688,293.5263061523437,0.5673678517341614,0.050000000745058,0.2282798886299133,291.1446838378906,291.1499938964844,269.6231384277344,267.6626281738281,284.0768127441406,293.3169250488281,291.1444702148437,1.0,0.1819093376398086,0.8300288915634155,0.8300288915634155,1.0,1.0,-0.811275064945221,0.3164960443973541,0.4947790205478668,0.1998672038316726,0.0,0.0,0.2493472695350647,24.69599914550781,25.0,-1.7875255346298218,-5775.91015625,64.38754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10467529296875,305.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.775390625,18000.0,0.0,0.0,0.1586884558200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759166717529297,0.1759210228919983,-4.344277840573341e-06,0.0,0.0001610486069694,0.0,0.0,7.125163555145264,0.0,0.0,0.0,0.2823550403118133,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181450843811035,-830.214111328125,304.1478576660156,0.600948691368103,0.0580814629793167,0.05278005823493,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5679625272750854,0.050000000745058,0.0481204017996788,293.1136169433594,297.1499938964844,293.1499938964844,0.0900694727897644,-1638.5850830078125,304.1424255371094,0.8201595544815063,0.1489593088626861,0.1042153909802436,293.166015625,297.1499938964844,293.1499938964844,0.1794312447309494,-3852.46728515625,304.1511535644531,0.9886512160301208,0.2581245899200439,0.2448549121618271,293.3032531738281,297.1499938964844,293.1499938964844,0.0016912691062316,-642.1983032226562,293.4772033691406,0.5679625272750854,0.050000000745058,0.2282624542713165,291.143310546875,291.1499938964844,269.6570129394531,267.6888427734375,284.0829467773437,293.3074951171875,291.14312744140625,1.0,0.1820878684520721,0.8301464915275574,0.8301464915275574,1.0,1.0,-0.8139361143112183,0.3175846934318542,0.496351420879364,0.2006603181362152,0.0,0.0,0.2503375113010406,24.636371612548828,25.0,-1.7826364040374756,-5789.091796875,64.71582794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08917236328125,305.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19140625,18000.0,0.0,0.0,0.1590577661991119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765567511320114,0.17656110227108,-4.34544699601247e-06,0.0,0.000161423406098,0.0,0.0,7.154398918151856,0.0,0.0,0.0,0.2824691534042358,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181450843811035,-830.214111328125,304.1478576660156,0.600948691368103,0.0580814629793167,0.05278005823493,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5679625272750854,0.050000000745058,0.0481204017996788,293.1136169433594,297.1499938964844,293.1499938964844,0.0900694727897644,-1638.5850830078125,304.1424255371094,0.8201595544815063,0.1489593088626861,0.1042153909802436,293.166015625,297.1499938964844,293.1499938964844,0.1794312447309494,-3852.46728515625,304.1511535644531,0.9886512160301208,0.2581245899200439,0.2448549121618271,293.3032531738281,297.1499938964844,293.1499938964844,0.0016912691062316,-642.1983032226562,293.4772033691406,0.5679625272750854,0.050000000745058,0.2282624542713165,291.143310546875,291.1499938964844,269.6570129394531,267.6888427734375,284.0829467773437,293.3074951171875,291.14312744140625,1.0,0.1820878684520721,0.8301464915275574,0.8301464915275574,1.0,1.0,-0.8139361143112183,0.3175846934318542,0.496351420879364,0.2006603181362152,0.0,0.0,0.2503375113010406,24.636371612548828,25.0,-1.7826364040374756,-5789.091796875,64.71582794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08917236328125,305.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19140625,18000.0,0.0,0.0,0.1590577661991119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765567511320114,0.17656110227108,-4.34544699601247e-06,0.0,0.000161423406098,0.0,0.0,7.154398918151856,0.0,0.0,0.0,0.2824691534042358,4.0,0.0,1.0
400860,293.12255859375,297.1499938964844,293.1499938964844,0.0186186861246824,-841.281982421875,304.1477966308594,0.6044164299964905,0.0588661953806877,0.0534795299172401,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5685315132141113,0.050000000745058,0.0481169037520885,293.104736328125,297.1499938964844,293.1499938964844,0.0920973271131515,-1668.077392578125,304.1415710449219,0.8253785371780396,0.1516857147216797,0.1060890704393386,293.1650390625,297.1499938964844,293.1499938964844,0.1792608648538589,-3849.58935546875,304.15106201171875,0.9891048073768616,0.2579197585582733,0.2446533292531967,293.3011474609375,297.1499938964844,293.1499938964844,0.0016568960854783,-629.1712036132812,293.4289855957031,0.5685315132141113,0.050000000745058,0.2282458692789077,291.1422424316406,291.1499938964844,269.6890869140625,267.71356201171875,284.0890808105469,293.30126953125,291.14215087890625,1.0,0.182292953133583,0.8302479386329651,0.8302479386329651,1.0,1.0,-0.8167583346366882,0.3187822997570038,0.4979760348796844,0.2013949900865554,0.0,0.0,0.2514493763446808,24.581199645996094,25.0,-1.3481645584106443,-5804.251953125,65.07677459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07373046875,305.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.763671875,18000.0,0.0,0.0,0.1594879478216171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772954314947128,0.1772997826337814,-4.346855348558165e-06,0.0,0.0001618599926587,0.0,0.0,7.188270568847656,0.0,0.0,0.0,0.2826020121574402,4.0,0.0,1.0
400920,293.12255859375,297.1499938964844,293.1499938964844,0.0186186861246824,-841.281982421875,304.1477966308594,0.6044164299964905,0.0588661953806877,0.0534795299172401,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5685315132141113,0.050000000745058,0.0481169037520885,293.104736328125,297.1499938964844,293.1499938964844,0.0920973271131515,-1668.077392578125,304.1415710449219,0.8253785371780396,0.1516857147216797,0.1060890704393386,293.1650390625,297.1499938964844,293.1499938964844,0.1792608648538589,-3849.58935546875,304.15106201171875,0.9891048073768616,0.2579197585582733,0.2446533292531967,293.3011474609375,297.1499938964844,293.1499938964844,0.0016568960854783,-629.1712036132812,293.4289855957031,0.5685315132141113,0.050000000745058,0.2282458692789077,291.1422424316406,291.1499938964844,269.6890869140625,267.71356201171875,284.0890808105469,293.30126953125,291.14215087890625,1.0,0.182292953133583,0.8302479386329651,0.8302479386329651,1.0,1.0,-0.8167583346366882,0.3187822997570038,0.4979760348796844,0.2013949900865554,0.0,0.0,0.2514493763446808,24.581199645996094,25.0,-1.3481645584106443,-5804.251953125,65.07677459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07373046875,305.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.763671875,18000.0,0.0,0.0,0.1594879478216171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772954314947128,0.1772997826337814,-4.346855348558165e-06,0.0,0.0001618599926587,0.0,0.0,7.188270568847656,0.0,0.0,0.0,0.2826020121574402,4.0,0.0,1.0
400980,293.1219787597656,297.1499938964844,293.1499938964844,0.0191141106188297,-852.6203002929688,304.147705078125,0.6078755259513855,0.0596749223768711,0.0541986711323261,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5690848231315613,0.050000000745058,0.0481135174632072,293.09625244140625,297.1499938964844,293.1499938964844,0.0942353829741478,-1699.1351318359375,304.1408386230469,0.8307598829269409,0.1545571535825729,0.10806655138731,293.1640319824219,297.1499938964844,293.1499938964844,0.1791016161441803,-3846.887451171875,304.1509704589844,0.9895617365837096,0.2577394247055053,0.2444742321968078,293.29913330078125,297.1499938964844,293.1499938964844,0.0016228596214205,-616.2567749023438,293.3818359375,0.5690848231315613,0.050000000745058,0.2282298058271408,291.14178466796875,291.1499938964844,269.7192687988281,267.73663330078125,284.0956115722656,293.2992858886719,291.1417541503906,1.0,0.1825233250856399,0.8303494453430176,0.8303494453430176,1.0,1.0,-0.8197564482688904,0.3200995624065399,0.4996568858623504,0.2020670026540756,0.0,0.0,0.2525810897350311,24.52889060974121,25.0,-0.703187882900238,-5820.501953125,65.47087097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,305.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.1599767059087753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780712157487869,0.1780755668878555,-4.348407401266741e-06,0.0,0.0001623560092411,0.0,0.0,7.224004745483398,0.0,0.0,0.0,0.282742977142334,4.0,0.0,1.0
401040,293.1219787597656,297.1499938964844,293.1499938964844,0.0191141106188297,-852.6203002929688,304.147705078125,0.6078755259513855,0.0596749223768711,0.0541986711323261,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5690848231315613,0.050000000745058,0.0481135174632072,293.09625244140625,297.1499938964844,293.1499938964844,0.0942353829741478,-1699.1351318359375,304.1408386230469,0.8307598829269409,0.1545571535825729,0.10806655138731,293.1640319824219,297.1499938964844,293.1499938964844,0.1791016161441803,-3846.887451171875,304.1509704589844,0.9895617365837096,0.2577394247055053,0.2444742321968078,293.29913330078125,297.1499938964844,293.1499938964844,0.0016228596214205,-616.2567749023438,293.3818359375,0.5690848231315613,0.050000000745058,0.2282298058271408,291.14178466796875,291.1499938964844,269.7192687988281,267.73663330078125,284.0956115722656,293.2992858886719,291.1417541503906,1.0,0.1825233250856399,0.8303494453430176,0.8303494453430176,1.0,1.0,-0.8197564482688904,0.3200995624065399,0.4996568858623504,0.2020670026540756,0.0,0.0,0.2525810897350311,24.52889060974121,25.0,-0.703187882900238,-5820.501953125,65.47087097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,305.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.1599767059087753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780712157487869,0.1780755668878555,-4.348407401266741e-06,0.0,0.0001623560092411,0.0,0.0,7.224004745483398,0.0,0.0,0.0,0.282742977142334,4.0,0.0,1.0
401100,293.12176513671875,297.1499938964844,293.1499938964844,0.0193667970597744,-858.3175048828125,304.1476745605469,0.6095709204673767,0.0600764006376266,0.0545598790049552,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5693487524986267,0.050000000745058,0.0481119081377983,293.0922241210937,297.1499938964844,293.1499938964844,0.0953415110707283,-1715.1815185546875,304.1405029296875,0.833498477935791,0.156033918261528,0.1090877130627632,293.16357421875,297.1499938964844,293.1499938964844,0.1790283471345901,-3845.6455078125,304.1509094238281,0.989781379699707,0.2576541900634765,0.2443911433219909,293.2981262207031,297.1499938964844,293.1499938964844,0.0016059894114732,-609.856201171875,293.3584289550781,0.5693487524986267,0.050000000745058,0.2282221764326095,291.1415710449219,291.1499938964844,269.733642578125,267.74755859375,284.0980224609375,293.2982788085937,291.1414794921875,1.0,0.1826476156711578,0.8304001688957214,0.8304001688957214,1.0,1.0,-0.8213047385215759,0.3207970857620239,0.500507652759552,0.2023726254701614,0.0,0.0,0.253166526556015,24.50459289550781,25.0,-0.7592178583145142,-5829.060546875,65.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,305.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.552734375,18000.0,0.0,0.0,0.1602419763803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784655600786209,0.1784699112176895,-4.3492009353940375e-06,0.0,0.0001626252342248,0.0,0.0,7.242193698883057,0.0,0.0,0.0,0.2828150391578674,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.0196190848946571,-863.951416015625,304.1476135253906,0.6112162470817566,0.0604716353118419,0.0549165308475494,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5695988535881042,0.050000000745058,0.0481103882193565,293.0883483886719,297.1499938964844,293.1499938964844,0.096466913819313,-1731.4876708984375,304.1401672363281,0.8362526893615723,0.1575303673744201,0.1101242154836654,293.1631164550781,297.1499938964844,293.1499938964844,0.1789585649967193,-3844.465087890625,304.15087890625,0.9899861216545104,0.2575701475143432,0.2443097531795501,293.29718017578125,297.1499938964844,293.1499938964844,0.0015891948714852,-603.4867553710938,293.3350830078125,0.5695988535881042,0.050000000745058,0.2282149642705917,291.1412353515625,291.1499938964844,269.7474975585937,267.7580871582031,284.0998840332031,293.2973327636719,291.14111328125,1.0,0.1827771812677383,0.8304429650306702,0.8304429650306702,1.0,1.0,-0.8228685855865479,0.3215134441852569,0.5013551712036133,0.2026516199111938,0.0,0.0,0.2537874579429626,24.48210334777832,25.0,-0.9033119082450868,-5838.13427734375,65.89256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439758300781,305.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1605199426412582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788803488016128,0.1788846999406814,-4.350019025878282e-06,0.0,0.0001629073376534,0.0,0.0,7.261312484741211,0.0,0.0,0.0,0.2828905880451202,4.0,0.0,1.0
401220,293.121337890625,297.1499938964844,293.1499938964844,0.0201181732118129,-874.9405517578125,304.1475830078125,0.614295482635498,0.061239618808031,0.0556114017963409,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5700538158416748,0.050000000745058,0.0481076277792453,293.08111572265625,297.1499938964844,293.1499938964844,0.09876199811697,-1764.657958984375,304.1396179199219,0.8417837023735046,0.1605655699968338,0.1122308373451232,293.1623229980469,297.1499938964844,293.1499938964844,0.1788230091333389,-3842.171630859375,304.1508178710937,0.9903431534767152,0.2574021518230438,0.2441485822200775,293.2953186035156,297.1499938964844,293.1499938964844,0.0015558253508061,-590.8336791992188,293.2884521484375,0.5700538158416748,0.050000000745058,0.2282018661499023,291.140380859375,291.1499938964844,269.773681640625,267.7778015136719,284.10205078125,293.29547119140625,291.1402587890625,1.0,0.1830496937036514,0.8305286169052124,0.8305286169052124,1.0,1.0,-0.8260183930397034,0.3229947090148926,0.5030236840248108,0.2031210362911224,0.0,0.0,0.2551263868808746,24.442703247070312,25.0,-1.1200093030929563,-5857.90966796875,66.33280181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0078125,18000.0,0.0,0.0,0.1611118763685226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797809153795242,0.1797852665185928,-4.351781626610318e-06,0.0,0.0001635080843698,0.0,0.0,7.30284309387207,0.0,0.0,0.0,0.2830543220043182,4.0,0.0,1.0
401280,293.121337890625,297.1499938964844,293.1499938964844,0.0201181732118129,-874.9405517578125,304.1475830078125,0.614295482635498,0.061239618808031,0.0556114017963409,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5700538158416748,0.050000000745058,0.0481076277792453,293.08111572265625,297.1499938964844,293.1499938964844,0.09876199811697,-1764.657958984375,304.1396179199219,0.8417837023735046,0.1605655699968338,0.1122308373451232,293.1623229980469,297.1499938964844,293.1499938964844,0.1788230091333389,-3842.171630859375,304.1508178710937,0.9903431534767152,0.2574021518230438,0.2441485822200775,293.2953186035156,297.1499938964844,293.1499938964844,0.0015558253508061,-590.8336791992188,293.2884521484375,0.5700538158416748,0.050000000745058,0.2282018661499023,291.140380859375,291.1499938964844,269.773681640625,267.7778015136719,284.10205078125,293.29547119140625,291.1402587890625,1.0,0.1830496937036514,0.8305286169052124,0.8305286169052124,1.0,1.0,-0.8260183930397034,0.3229947090148926,0.5030236840248108,0.2031210362911224,0.0,0.0,0.2551263868808746,24.442703247070312,25.0,-1.1200093030929563,-5857.90966796875,66.33280181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0078125,18000.0,0.0,0.0,0.1611118763685226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797809153795242,0.1797852665185928,-4.351781626610318e-06,0.0,0.0001635080843698,0.0,0.0,7.30284309387207,0.0,0.0,0.0,0.2830543220043182,4.0,0.0,1.0
401340,293.1213073730469,297.1499938964844,293.1499938964844,0.020604433491826,-885.455322265625,304.1475830078125,0.617080569267273,0.0619718208909034,0.0562757514417171,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5704419612884521,0.050000000745058,0.0481052808463573,293.0745849609375,297.1499938964844,293.1499938964844,0.1011022552847862,-1798.3292236328125,304.1391906738281,0.8473132252693176,0.1636374294757843,0.1143680363893508,293.16162109375,297.1499938964844,293.1499938964844,0.1786869317293167,-3839.863525390625,304.1507568359375,0.9906190633773804,0.2572305202484131,0.243985503911972,293.2936096191406,297.1499938964844,293.1499938964844,0.0015226568793877,-578.2567138671875,293.2420959472656,0.5704419612884521,0.050000000745058,0.2281907498836517,291.1394958496094,291.1499938964844,269.7977294921875,267.79571533203125,284.1019592285156,293.2937316894531,291.139404296875,1.0,0.1833376735448837,0.8306142687797546,0.8306142687797546,1.0,1.0,-0.8291688561439514,0.3245306313037872,0.5046381950378418,0.2034597843885421,0.0,0.0,0.2565874755382538,24.41118621826172,25.0,-1.1866222620010376,-5879.7216796875,66.78665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,305.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.603515625,18000.0,0.0,0.0,0.1617531180381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807733923196792,0.1807777434587478,-4.3537393139558844e-06,0.0,0.0001641588605707,0.0,0.0,7.348708629608154,0.0,0.0,0.0,0.2832353115081787,4.0,0.0,1.0
401400,293.1213073730469,297.1499938964844,293.1499938964844,0.020604433491826,-885.455322265625,304.1475830078125,0.617080569267273,0.0619718208909034,0.0562757514417171,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5704419612884521,0.050000000745058,0.0481052808463573,293.0745849609375,297.1499938964844,293.1499938964844,0.1011022552847862,-1798.3292236328125,304.1391906738281,0.8473132252693176,0.1636374294757843,0.1143680363893508,293.16162109375,297.1499938964844,293.1499938964844,0.1786869317293167,-3839.863525390625,304.1507568359375,0.9906190633773804,0.2572305202484131,0.243985503911972,293.2936096191406,297.1499938964844,293.1499938964844,0.0015226568793877,-578.2567138671875,293.2420959472656,0.5704419612884521,0.050000000745058,0.2281907498836517,291.1394958496094,291.1499938964844,269.7977294921875,267.79571533203125,284.1019592285156,293.2937316894531,291.139404296875,1.0,0.1833376735448837,0.8306142687797546,0.8306142687797546,1.0,1.0,-0.8291688561439514,0.3245306313037872,0.5046381950378418,0.2034597843885421,0.0,0.0,0.2565874755382538,24.41118621826172,25.0,-1.1866222620010376,-5879.7216796875,66.78665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,305.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.603515625,18000.0,0.0,0.0,0.1617531180381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807733923196792,0.1807777434587478,-4.3537393139558844e-06,0.0,0.0001641588605707,0.0,0.0,7.348708629608154,0.0,0.0,0.0,0.2832353115081787,4.0,0.0,1.0
401460,293.1214904785156,297.1499938964844,293.1499938964844,0.0210737027227878,-895.4324951171875,304.1476135253906,0.6196005940437317,0.062664546072483,0.056905910372734,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5707612037658691,0.050000000745058,0.048103354871273,293.06884765625,297.1499938964844,293.1499938964844,0.1034688800573349,-1832.20263671875,304.13885498046875,0.8527991771697998,0.1667202711105346,0.1165174171328544,293.1610717773437,297.1499938964844,293.1499938964844,0.1785457283258438,-3837.46142578125,304.1507568359375,0.9908082485198976,0.2570517063140869,0.2438168674707412,293.29205322265625,297.1499938964844,293.1499938964844,0.0014896143693476,-565.725830078125,293.1958923339844,0.5707612037658691,0.050000000745058,0.2281816154718399,291.138671875,291.1499938964844,269.819580078125,267.811767578125,284.0996398925781,293.29217529296875,291.1385498046875,1.0,0.1836371570825576,0.8306849002838135,0.8306849002838135,1.0,1.0,-0.8322890996932983,0.3261092007160187,0.506179928779602,0.2036540657281875,0.0,0.0,0.2581574618816376,24.38726806640625,25.0,-1.1488940715789795,-5903.337890625,67.24891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,305.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.1624418497085571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818496584892273,0.1818540096282959,-4.355883902462665e-06,0.0,0.000164857818163,0.0,0.0,7.398566722869873,0.0,0.0,0.0,0.2834323048591614,4.0,0.0,1.0
401520,293.1214904785156,297.1499938964844,293.1499938964844,0.0210737027227878,-895.4324951171875,304.1476135253906,0.6196005940437317,0.062664546072483,0.056905910372734,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5707612037658691,0.050000000745058,0.048103354871273,293.06884765625,297.1499938964844,293.1499938964844,0.1034688800573349,-1832.20263671875,304.13885498046875,0.8527991771697998,0.1667202711105346,0.1165174171328544,293.1610717773437,297.1499938964844,293.1499938964844,0.1785457283258438,-3837.46142578125,304.1507568359375,0.9908082485198976,0.2570517063140869,0.2438168674707412,293.29205322265625,297.1499938964844,293.1499938964844,0.0014896143693476,-565.725830078125,293.1958923339844,0.5707612037658691,0.050000000745058,0.2281816154718399,291.138671875,291.1499938964844,269.819580078125,267.811767578125,284.0996398925781,293.29217529296875,291.1385498046875,1.0,0.1836371570825576,0.8306849002838135,0.8306849002838135,1.0,1.0,-0.8322890996932983,0.3261092007160187,0.506179928779602,0.2036540657281875,0.0,0.0,0.2581574618816376,24.38726806640625,25.0,-1.1488940715789795,-5903.337890625,67.24891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,305.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.1624418497085571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818496584892273,0.1818540096282959,-4.355883902462665e-06,0.0,0.000164857818163,0.0,0.0,7.398566722869873,0.0,0.0,0.0,0.2834323048591614,4.0,0.0,1.0
401580,293.121826171875,297.1499938964844,293.1499938964844,0.02152238227427,-904.8235473632812,304.14764404296875,0.6218761801719666,0.0633149445056915,0.057498961687088,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5710111856460571,0.050000000745058,0.0481018535792827,293.0638427734375,297.1499938964844,293.1499938964844,0.1058454066514968,-1866.0419921875,304.1386108398437,0.8582032918930054,0.1697948426008224,0.1186642870306968,293.1606140136719,297.1499938964844,293.1499938964844,0.1783962845802307,-3834.91162109375,304.1507568359375,0.990907907485962,0.2568630278110504,0.2436399310827255,293.2906494140625,297.1499938964844,293.1499938964844,0.0014566194731742,-553.210693359375,293.1498413085937,0.5710111856460571,0.050000000745058,0.228174477815628,291.1379089355469,291.1499938964844,269.8391418457031,267.825927734375,284.0950927734375,293.2908020019531,291.1378173828125,1.0,0.1839446276426315,0.8307555913925171,0.8307555913925171,1.0,1.0,-0.835354745388031,0.3277221024036407,0.5076326727867126,0.2036945074796676,0.0,0.0,0.2598241567611694,24.37054443359375,25.0,-1.057119369506836,-5928.58154296875,67.7151870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914855957031,305.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.865234375,18000.0,0.0,0.0,0.1631765216588974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830026656389236,0.1830070316791534,-4.358204023446888e-06,0.0,0.0001656034291954,0.0,0.0,7.4521164894104,0.0,0.0,0.0,0.2836442291736603,4.0,0.0,1.0
401640,293.121826171875,297.1499938964844,293.1499938964844,0.02152238227427,-904.8235473632812,304.14764404296875,0.6218761801719666,0.0633149445056915,0.057498961687088,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5710111856460571,0.050000000745058,0.0481018535792827,293.0638427734375,297.1499938964844,293.1499938964844,0.1058454066514968,-1866.0419921875,304.1386108398437,0.8582032918930054,0.1697948426008224,0.1186642870306968,293.1606140136719,297.1499938964844,293.1499938964844,0.1783962845802307,-3834.91162109375,304.1507568359375,0.990907907485962,0.2568630278110504,0.2436399310827255,293.2906494140625,297.1499938964844,293.1499938964844,0.0014566194731742,-553.210693359375,293.1498413085937,0.5710111856460571,0.050000000745058,0.228174477815628,291.1379089355469,291.1499938964844,269.8391418457031,267.825927734375,284.0950927734375,293.2908020019531,291.1378173828125,1.0,0.1839446276426315,0.8307555913925171,0.8307555913925171,1.0,1.0,-0.835354745388031,0.3277221024036407,0.5076326727867126,0.2036945074796676,0.0,0.0,0.2598241567611694,24.37054443359375,25.0,-1.057119369506836,-5928.58154296875,67.7151870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914855957031,305.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.865234375,18000.0,0.0,0.0,0.1631765216588974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830026656389236,0.1830070316791534,-4.358204023446888e-06,0.0,0.0001656034291954,0.0,0.0,7.4521164894104,0.0,0.0,0.0,0.2836442291736603,4.0,0.0,1.0
401700,293.1220703125,297.1499938964844,293.1499938964844,0.0217384248971939,-909.2957153320312,304.1476745605469,0.6229296326637268,0.0636257752776146,0.0577814653515815,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5711110234260559,0.050000000745058,0.0481012500822544,293.0616149902344,297.1499938964844,293.1499938964844,0.1070338487625122,-1882.8994140625,304.1385192871094,0.8608667850494385,0.1713264882564544,0.1197338700294494,293.1604309082031,297.1499938964844,293.1499938964844,0.1783177554607391,-3833.569091796875,304.1507568359375,0.990924835205078,0.2567652463912964,0.2435480058193206,293.2900390625,297.1499938964844,293.1499938964844,0.001440125866793,-546.9533081054688,293.1268615722656,0.5711110234260559,0.050000000745058,0.22817163169384,291.1375732421875,291.1499938964844,269.8480529785156,267.832275390625,284.0923767089844,293.29083251953125,291.1374816894531,1.0,0.1841004639863968,0.8307908773422241,0.8307908773422241,1.0,1.0,-0.8368629813194275,0.3285399973392486,0.5083229541778564,0.2036550790071487,0.0,0.0,0.2606891095638275,24.36465644836425,25.0,-0.9351775050163268,-5941.65478515625,67.9488296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,305.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.705078125,18000.0,0.0,0.0,0.1635611206293106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836060583591461,0.1836104094982147,-4.359428658062825e-06,0.0,0.0001659937552176,0.0,0.0,7.480197429656982,0.0,0.0,0.0,0.2837554514408111,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219528470188379,-913.7020263671876,304.147705078125,0.6239550709724426,0.06393663585186,0.0580604374408721,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5712007880210876,0.050000000745058,0.0481007136404514,293.0595092773437,297.1499938964844,293.1499938964844,0.1082235947251319,-1899.7320556640625,304.1384582519531,0.8635168671607971,0.1728602200746536,0.1208030879497528,293.1602478027344,297.1499938964844,293.1499938964844,0.1782367378473281,-3832.1806640625,304.1507568359375,0.9909297823905944,0.2566687166690826,0.2434558421373367,293.2894592285156,297.1499938964844,293.1499938964844,0.0014236291171982,-540.691650390625,293.1039428710937,0.5712007880210876,0.050000000745058,0.2281690686941146,291.1373596191406,291.1499938964844,269.8563537597656,267.8381042480469,284.0900573730469,293.2925109863281,291.1373291015625,1.0,0.1842574179172516,0.8308184146881104,0.8308184146881104,1.0,1.0,-0.838366687297821,0.3293702006340027,0.5089964866638184,0.203578308224678,0.0,0.0,0.2615548968315124,24.359542846679688,25.0,-0.5899185538291931,-5954.841796875,68.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,305.2522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.163955882191658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842192113399505,0.1842235624790191,-4.360687398730079e-06,0.0,0.0001663943839957,0.0,0.0,7.508786678314209,0.0,0.0,0.0,0.2838687896728515,4.0,0.0,1.0
401820,293.12274169921875,297.1499938964844,293.1499938964844,0.0223806537687778,-922.40234375,304.14776611328125,0.6259469389915466,0.0645476877689361,0.0586126036942005,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.571354866027832,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106076687574386,-1933.3375244140625,304.1383361816406,0.8687785267829895,0.1759205013513565,0.1229401528835296,293.159912109375,297.1499938964844,293.1499938964844,0.1780718266963958,-3829.348876953125,304.1507873535156,0.99091237783432,0.2564765512943268,0.2432735711336136,293.2884216308594,297.1499938964844,293.1499938964844,0.0013905153609812,-528.1166381835938,293.0583801269531,0.571354866027832,0.050000000745058,0.2281646877527237,291.13726806640625,291.1499938964844,269.8711242675781,267.8482666015625,284.0839538574219,293.2965087890625,291.13726806640625,1.0,0.1845742464065551,0.8308733701705933,0.8308733701705933,1.0,1.0,-0.8413690328598022,0.3310721218585968,0.5102968811988831,0.2033160626888275,0.0,0.0,0.2632584869861603,24.35097312927246,25.0,-0.2429163604974746,-5981.4912109375,68.65618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,305.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.1647724062204361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854366809129715,0.1854410469532013,-4.3632398956106044e-06,0.0,0.0001672230428084,0.0,0.0,7.565728187561035,0.0,0.0,0.0,0.284095287322998,4.0,0.0,1.0
401880,293.12274169921875,297.1499938964844,293.1499938964844,0.0223806537687778,-922.40234375,304.14776611328125,0.6259469389915466,0.0645476877689361,0.0586126036942005,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.571354866027832,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106076687574386,-1933.3375244140625,304.1383361816406,0.8687785267829895,0.1759205013513565,0.1229401528835296,293.159912109375,297.1499938964844,293.1499938964844,0.1780718266963958,-3829.348876953125,304.1507873535156,0.99091237783432,0.2564765512943268,0.2432735711336136,293.2884216308594,297.1499938964844,293.1499938964844,0.0013905153609812,-528.1166381835938,293.0583801269531,0.571354866027832,0.050000000745058,0.2281646877527237,291.13726806640625,291.1499938964844,269.8711242675781,267.8482666015625,284.0839538574219,293.2965087890625,291.13726806640625,1.0,0.1845742464065551,0.8308733701705933,0.8308733701705933,1.0,1.0,-0.8413690328598022,0.3310721218585968,0.5102968811988831,0.2033160626888275,0.0,0.0,0.2632584869861603,24.35097312927246,25.0,-0.2429163604974746,-5981.4912109375,68.65618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,305.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.1647724062204361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854366809129715,0.1854410469532013,-4.3632398956106044e-06,0.0,0.0001672230428084,0.0,0.0,7.565728187561035,0.0,0.0,0.0,0.284095287322998,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227975696325302,-930.7772216796876,304.1478271484375,0.6278041005134583,0.0651306584477424,0.0591430999338626,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5714573264122009,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129872649908065,-1966.7222900390625,304.13824462890625,0.8739244937896729,0.1789514273405075,0.1250607073307037,293.1596374511719,297.1499938964844,293.1499938964844,0.177908107638359,-3826.54296875,304.1507873535156,0.9908329248428344,0.2562803626060486,0.2430892139673233,293.2875366210937,297.1499938964844,293.1499938964844,0.0013573808828368,-515.5377197265625,293.0125732421875,0.5714573264122009,0.050000000745058,0.2281617671251297,291.1369934082031,291.1499938964844,269.88336181640625,267.8562927246094,284.0755920410156,293.3013610839844,291.136962890625,1.0,0.1848934143781662,0.830928385257721,0.830928385257721,1.0,1.0,-0.8443251252174377,0.3328252136707306,0.5114998817443848,0.2028675973415374,0.0,0.0,0.2650066018104553,24.346153259277344,25.0,-0.4400865137577057,-6009.0458984375,69.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,305.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.1656198054552078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866762638092041,0.1866806298494339,-4.365823770058341e-06,0.0,0.0001680830464465,0.0,0.0,7.6237993240356445,0.0,0.0,0.0,0.2843263745307922,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227975696325302,-930.7772216796876,304.1478271484375,0.6278041005134583,0.0651306584477424,0.0591430999338626,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5714573264122009,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129872649908065,-1966.7222900390625,304.13824462890625,0.8739244937896729,0.1789514273405075,0.1250607073307037,293.1596374511719,297.1499938964844,293.1499938964844,0.177908107638359,-3826.54296875,304.1507873535156,0.9908329248428344,0.2562803626060486,0.2430892139673233,293.2875366210937,297.1499938964844,293.1499938964844,0.0013573808828368,-515.5377197265625,293.0125732421875,0.5714573264122009,0.050000000745058,0.2281617671251297,291.1369934082031,291.1499938964844,269.88336181640625,267.8562927246094,284.0755920410156,293.3013610839844,291.136962890625,1.0,0.1848934143781662,0.830928385257721,0.830928385257721,1.0,1.0,-0.8443251252174377,0.3328252136707306,0.5114998817443848,0.2028675973415374,0.0,0.0,0.2650066018104553,24.346153259277344,25.0,-0.4400865137577057,-6009.0458984375,69.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,305.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.1656198054552078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866762638092041,0.1866806298494339,-4.365823770058341e-06,0.0,0.0001680830464465,0.0,0.0,7.6237993240356445,0.0,0.0,0.0,0.2843263745307922,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231965072453022,-938.7017211914062,304.1478881835937,0.6294835805892944,0.0656773820519447,0.059643268585205,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5714850425720215,0.050000000745058,0.0480990037322044,293.050048828125,297.1499938964844,293.1499938964844,0.1153507381677627,-1999.7301025390625,304.13824462890625,0.8788883686065674,0.1819385439157486,0.1271532773971557,293.1594543457031,297.1499938964844,293.1499938964844,0.1777444928884506,-3823.745849609375,304.1508178710937,0.9906600117683412,0.2560763955116272,0.2428988814353943,293.2868347167969,297.1499938964844,293.1499938964844,0.0013240916887298,-502.9063720703125,292.9662475585937,0.5714850425720215,0.050000000745058,0.2281609773635864,291.1363830566406,291.1499938964844,269.8930358886719,267.8621826171875,284.0636901855469,293.3071594238281,291.13629150390625,1.0,0.1852127909660339,0.8309719562530518,0.8309719562530518,1.0,1.0,-0.8472071290016174,0.3346692621707916,0.5125378370285034,0.2020957618951797,0.0,0.0,0.2668602466583252,24.345617294311523,25.0,-0.922086775302887,-6038.5068359375,69.59892272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,305.2708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1664945483207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187988668680191,0.1879930347204208,-4.368529516796116e-06,0.0,0.0001689708151388,0.0,0.0,7.68536376953125,0.0,0.0,0.0,0.2845710813999176,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231965072453022,-938.7017211914062,304.1478881835937,0.6294835805892944,0.0656773820519447,0.059643268585205,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5714850425720215,0.050000000745058,0.0480990037322044,293.050048828125,297.1499938964844,293.1499938964844,0.1153507381677627,-1999.7301025390625,304.13824462890625,0.8788883686065674,0.1819385439157486,0.1271532773971557,293.1594543457031,297.1499938964844,293.1499938964844,0.1777444928884506,-3823.745849609375,304.1508178710937,0.9906600117683412,0.2560763955116272,0.2428988814353943,293.2868347167969,297.1499938964844,293.1499938964844,0.0013240916887298,-502.9063720703125,292.9662475585937,0.5714850425720215,0.050000000745058,0.2281609773635864,291.1363830566406,291.1499938964844,269.8930358886719,267.8621826171875,284.0636901855469,293.3071594238281,291.13629150390625,1.0,0.1852127909660339,0.8309719562530518,0.8309719562530518,1.0,1.0,-0.8472071290016174,0.3346692621707916,0.5125378370285034,0.2020957618951797,0.0,0.0,0.2668602466583252,24.345617294311523,25.0,-0.922086775302887,-6038.5068359375,69.59892272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,305.2708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1664945483207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187988668680191,0.1879930347204208,-4.368529516796116e-06,0.0,0.0001689708151388,0.0,0.0,7.68536376953125,0.0,0.0,0.0,0.2845710813999176,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235706642270088,-946.0609130859376,304.14794921875,0.6309496760368347,0.066177949309349,0.0601052045822143,294.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5714222192764282,0.050000000745058,0.0480993799865245,293.048095703125,297.1499938964844,293.1499938964844,0.117688164114952,-2032.2308349609373,304.1382751464844,0.883618175983429,0.1848667711019516,0.1292082518339157,293.1593322753906,297.1499938964844,293.1499938964844,0.1775790452957153,-3820.92431640625,304.1508178710937,0.9903702139854432,0.255859375,0.2426983118057251,293.2863464355469,297.1499938964844,293.1499938964844,0.0012906359042972,-490.2197265625,292.91925048828125,0.5714222192764282,0.050000000745058,0.2281627506017685,291.13531494140625,291.1499938964844,269.8999938964844,267.8658142089844,284.0474853515625,293.31427001953125,291.1351318359375,1.0,0.1855301558971405,0.8310155272483826,0.8310155272483826,1.0,1.0,-0.8499894738197327,0.3366273045539856,0.5133622288703918,0.2009108364582061,0.0,0.0,0.2688880264759063,24.34974479675293,25.0,-1.551911234855652,-6070.6171875,70.06136322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.1673977822065353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894218027591705,0.1894261687994003,-4.3714544517570175e-06,0.0,0.0001698874693829,0.0,0.0,7.752694129943848,0.0,0.0,0.0,0.2848384082317352,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235706642270088,-946.0609130859376,304.14794921875,0.6309496760368347,0.066177949309349,0.0601052045822143,294.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5714222192764282,0.050000000745058,0.0480993799865245,293.048095703125,297.1499938964844,293.1499938964844,0.117688164114952,-2032.2308349609373,304.1382751464844,0.883618175983429,0.1848667711019516,0.1292082518339157,293.1593322753906,297.1499938964844,293.1499938964844,0.1775790452957153,-3820.92431640625,304.1508178710937,0.9903702139854432,0.255859375,0.2426983118057251,293.2863464355469,297.1499938964844,293.1499938964844,0.0012906359042972,-490.2197265625,292.91925048828125,0.5714222192764282,0.050000000745058,0.2281627506017685,291.13531494140625,291.1499938964844,269.8999938964844,267.8658142089844,284.0474853515625,293.31427001953125,291.1351318359375,1.0,0.1855301558971405,0.8310155272483826,0.8310155272483826,1.0,1.0,-0.8499894738197327,0.3366273045539856,0.5133622288703918,0.2009108364582061,0.0,0.0,0.2688880264759063,24.34974479675293,25.0,-1.551911234855652,-6070.6171875,70.06136322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.1673977822065353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894218027591705,0.1894261687994003,-4.3714544517570175e-06,0.0,0.0001698874693829,0.0,0.0,7.752694129943848,0.0,0.0,0.0,0.2848384082317352,4.0,0.0,1.0
402300,293.12518310546875,297.1499938964844,293.1499938964844,0.0237438660115003,-949.4443359375,304.14801025390625,0.6315822601318359,0.0664050355553627,0.0603166259825229,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5713520646095276,0.050000000745058,0.0480998009443283,293.04736328125,297.1499938964844,293.1499938964844,0.1188401654362678,-2048.19580078125,304.1383056640625,0.8858729600906372,0.1863004565238952,0.1302158236503601,293.1593322753906,297.1499938964844,293.1499938964844,0.1774927228689193,-3819.453125,304.1508178710937,0.9901726841926576,0.2557430267333984,0.2425915747880935,293.2861633300781,297.1499938964844,293.1499938964844,0.0012738008517771,-483.8377075195313,292.8954467773437,0.5713520646095276,0.050000000745058,0.2281647473573684,291.1346130371094,291.1499938964844,269.9024658203125,267.8667907714844,284.0377502441406,293.3184509277344,291.1344299316406,1.0,0.1856870800256729,0.8310372829437256,0.8310372829437256,1.0,1.0,-0.8513272404670715,0.3376440703868866,0.5136831998825073,0.200154110789299,0.0,0.0,0.2699878215789795,24.354001998901367,25.0,-1.758111596107483,-6087.87353515625,70.28782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,305.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1678632497787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902032494544983,0.1902076303958892,-4.373046522232471e-06,0.0,0.000170359853655,0.0,0.0,7.78947114944458,0.0,0.0,0.0,0.284984290599823,4.0,0.0,1.0
