time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239073596894741,-952.624267578125,304.1480712890625,0.6321508288383484,0.0666171535849571,0.0605150908231735,294.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5712586641311646,0.050000000745058,0.048100359737873,293.0467834472656,297.1499938964844,293.1499938964844,0.1199796944856643,-2063.953857421875,304.13836669921875,0.888056755065918,0.1877140253782272,0.1312100291252136,293.15936279296875,297.1499938964844,293.1499938964844,0.1774021685123443,-3817.90771484375,304.1508483886719,0.9899423122406006,0.2556211352348327,0.2424800395965576,293.2860717773437,297.1499938964844,293.1499938964844,0.0012568240053951,-477.4015197753906,292.8714904785156,0.5712586641311646,0.050000000745058,0.2281673997640609,291.1339111328125,291.1499938964844,269.9042358398437,267.8671875,284.0271301269531,293.3230285644531,291.1337280273437,1.0,0.1858424991369247,0.8310487270355225,0.8310487270355225,1.0,1.0,-0.8526284694671631,0.3386790454387665,0.5139493942260742,0.199301540851593,0.0,0.0,0.2711327970027923,24.35961151123047,25.0,-1.8470739126205444,-6105.794921875,70.51077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,305.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7265625,18000.0,0.0,0.0,0.1683381497859954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910232156515121,0.1910275965929031,-4.37472363046254e-06,0.0,0.0001708418130874,0.0,0.0,7.828124523162842,0.0,0.0,0.0,0.2851377725601196,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242013819515705,-958.308349609375,304.1482238769531,0.6330843567848206,0.0669924914836883,0.0608692802488803,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5710031390190125,0.050000000745058,0.048101894557476,293.0461120605469,297.1499938964844,293.1499938964844,0.1222115755081176,-2094.7158203125,304.1385192871094,0.8921924233436584,0.1904680132865905,0.133150428533554,293.15948486328125,297.1499938964844,293.1499938964844,0.1772045195102691,-3814.526611328125,304.15087890625,0.9893798232078552,0.2553578019142151,0.2422397881746292,293.2860412597656,297.1499938964844,293.1499938964844,0.0012225907994434,-464.4205932617188,292.8231811523437,0.5710031390190125,0.050000000745058,0.2281746864318847,291.1325988769531,291.1499938964844,269.9056091308594,267.8661804199219,284.0033874511719,293.3333435058594,291.1324462890625,1.0,0.1861473470926284,0.8310715556144714,0.8310715556144714,1.0,1.0,-0.8551042675971985,0.3407879769802093,0.5143163204193115,0.1973300278186798,0.0,0.0,0.2735449373722076,24.375118255615234,25.0,-1.7952630519866943,-6143.31884765625,70.94346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,305.30438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.1693209558725357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927694529294967,0.1927738338708877,-4.378338871902088e-06,0.0,0.0001718392450129,0.0,0.0,7.910694122314453,0.0,0.0,0.0,0.2854660153388977,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242013819515705,-958.308349609375,304.1482238769531,0.6330843567848206,0.0669924914836883,0.0608692802488803,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5710031390190125,0.050000000745058,0.048101894557476,293.0461120605469,297.1499938964844,293.1499938964844,0.1222115755081176,-2094.7158203125,304.1385192871094,0.8921924233436584,0.1904680132865905,0.133150428533554,293.15948486328125,297.1499938964844,293.1499938964844,0.1772045195102691,-3814.526611328125,304.15087890625,0.9893798232078552,0.2553578019142151,0.2422397881746292,293.2860412597656,297.1499938964844,293.1499938964844,0.0012225907994434,-464.4205932617188,292.8231811523437,0.5710031390190125,0.050000000745058,0.2281746864318847,291.1325988769531,291.1499938964844,269.9056091308594,267.8661804199219,284.0033874511719,293.3333435058594,291.1324462890625,1.0,0.1861473470926284,0.8310715556144714,0.8310715556144714,1.0,1.0,-0.8551042675971985,0.3407879769802093,0.5143163204193115,0.1973300278186798,0.0,0.0,0.2735449373722076,24.375118255615234,25.0,-1.7952630519866943,-6143.31884765625,70.94346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,305.30438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.1693209558725357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927694529294967,0.1927738338708877,-4.378338871902088e-06,0.0,0.0001718392450129,0.0,0.0,7.910694122314453,0.0,0.0,0.0,0.2854660153388977,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244474913924932,-963.0303955078124,304.1484069824219,0.6337494254112244,0.0673008486628532,0.061163555830717,294.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5706688165664673,0.050000000745058,0.0481039062142372,293.0460510253906,297.1499938964844,293.1499938964844,0.1243659034371376,-2124.27978515625,304.1387634277344,0.8960115909576416,0.1931129544973373,0.1350165754556656,293.15972900390625,297.1499938964844,293.1499938964844,0.176979124546051,-3810.656494140625,304.1509704589844,0.9886914491653442,0.2550658881664276,0.2419735342264175,293.2862854003906,297.1499938964844,293.1499938964844,0.0011878033401444,-451.2229919433594,292.7743530273437,0.5706688165664673,0.050000000745058,0.2281842231750488,291.1315612792969,291.1499938964844,269.9040832519531,267.8627624511719,283.9772644042969,293.3450927734375,291.1314697265625,1.0,0.1864417344331741,0.8310943841934204,0.8310943841934204,1.0,1.0,-0.8573911190032959,0.3428986072540283,0.5144925117492676,0.1951002180576324,0.0,0.0,0.2760799825191498,24.39630889892578,25.0,-1.3726093769073486,-6182.4189453125,71.35490417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,305.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4609375,18000.0,0.0,0.0,0.1703529953956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946358829736709,0.1946402639150619,-4.382272436487256e-06,0.0,0.0001728866336634,0.0,0.0,7.999338150024414,0.0,0.0,0.0,0.2858191430568695,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244474913924932,-963.0303955078124,304.1484069824219,0.6337494254112244,0.0673008486628532,0.061163555830717,294.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5706688165664673,0.050000000745058,0.0481039062142372,293.0460510253906,297.1499938964844,293.1499938964844,0.1243659034371376,-2124.27978515625,304.1387634277344,0.8960115909576416,0.1931129544973373,0.1350165754556656,293.15972900390625,297.1499938964844,293.1499938964844,0.176979124546051,-3810.656494140625,304.1509704589844,0.9886914491653442,0.2550658881664276,0.2419735342264175,293.2862854003906,297.1499938964844,293.1499938964844,0.0011878033401444,-451.2229919433594,292.7743530273437,0.5706688165664673,0.050000000745058,0.2281842231750488,291.1315612792969,291.1499938964844,269.9040832519531,267.8627624511719,283.9772644042969,293.3450927734375,291.1314697265625,1.0,0.1864417344331741,0.8310943841934204,0.8310943841934204,1.0,1.0,-0.8573911190032959,0.3428986072540283,0.5144925117492676,0.1951002180576324,0.0,0.0,0.2760799825191498,24.39630889892578,25.0,-1.3726093769073486,-6182.4189453125,71.35490417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,305.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4609375,18000.0,0.0,0.0,0.1703529953956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946358829736709,0.1946402639150619,-4.382272436487256e-06,0.0,0.0001728866336634,0.0,0.0,7.999338150024414,0.0,0.0,0.0,0.2858191430568695,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.024647518992424,-966.8406982421876,304.1485900878906,0.634185791015625,0.0675492286682128,0.0614021643996238,294.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.570283830165863,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264398545026779,-2152.621826171875,304.1390380859375,0.8995553255081177,0.195655420422554,0.1368093937635421,293.1600952148437,297.1499938964844,293.1499938964844,0.1767230629920959,-3806.245361328125,304.15106201171875,0.9879085421562196,0.2547475099563598,0.2416817992925644,293.28680419921875,297.1499938964844,293.1499938964844,0.0011524116853252,-437.7867431640625,292.72515869140625,0.570283830165863,0.050000000745058,0.2281952500343322,291.1310119628906,291.1499938964844,269.8995666503906,267.8568725585937,283.9497985839844,293.35760498046875,291.1309814453125,1.0,0.1867235898971557,0.8311000466346741,0.8311000466346741,1.0,1.0,-0.859494686126709,0.3449592590332031,0.5145354270935059,0.1927437335252761,0.0,0.0,0.2786544859409332,24.421741485595703,25.0,-0.7202545404434204,-6222.037109375,71.74358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,305.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.1714352965354919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965668648481369,0.1965712606906891,-4.386433374747867e-06,0.0,0.0001739850413287,0.0,0.0,8.091506004333496,0.0,0.0,0.0,0.2861873209476471,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.024647518992424,-966.8406982421876,304.1485900878906,0.634185791015625,0.0675492286682128,0.0614021643996238,294.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.570283830165863,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264398545026779,-2152.621826171875,304.1390380859375,0.8995553255081177,0.195655420422554,0.1368093937635421,293.1600952148437,297.1499938964844,293.1499938964844,0.1767230629920959,-3806.245361328125,304.15106201171875,0.9879085421562196,0.2547475099563598,0.2416817992925644,293.28680419921875,297.1499938964844,293.1499938964844,0.0011524116853252,-437.7867431640625,292.72515869140625,0.570283830165863,0.050000000745058,0.2281952500343322,291.1310119628906,291.1499938964844,269.8995666503906,267.8568725585937,283.9497985839844,293.35760498046875,291.1309814453125,1.0,0.1867235898971557,0.8311000466346741,0.8311000466346741,1.0,1.0,-0.859494686126709,0.3449592590332031,0.5145354270935059,0.1927437335252761,0.0,0.0,0.2786544859409332,24.421741485595703,25.0,-0.7202545404434204,-6222.037109375,71.74358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,305.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.1714352965354919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965668648481369,0.1965712606906891,-4.386433374747867e-06,0.0,0.0001739850413287,0.0,0.0,8.091506004333496,0.0,0.0,0.0,0.2861873209476471,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248095970600843,-969.9075317382812,304.1488037109375,0.634459376335144,0.0677510648965835,0.0615958683192729,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5698820948600769,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.128441035747528,-2179.8623046875,304.1393737792969,0.9028902649879456,0.1981060206890106,0.1385369449853897,293.1604919433594,297.1499938964844,293.1499938964844,0.1764406710863113,-3801.370361328125,304.15118408203125,0.9870752692222596,0.2544090449810028,0.2413695603609085,293.2875366210937,297.1499938964844,293.1499938964844,0.0011164332972839,-424.1194152832031,292.67559814453125,0.5698820948600769,0.050000000745058,0.2282067984342575,291.1309509277344,291.1499938964844,269.8919982910156,267.84844970703125,283.92193603515625,293.3702087402344,291.1309814453125,1.0,0.1869920641183853,0.8311057686805725,0.8311057686805725,1.0,1.0,-0.8614422082901001,0.3469284474849701,0.5145137310028076,0.1904025822877884,0.0,0.0,0.2812009155750274,24.449337005615234,25.0,-0.0367856249213218,-6261.31982421875,72.1106948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,305.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.1725625395774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985085010528564,0.1985128819942474,-4.390702542877989e-06,0.0,0.0001751290401443,0.0,0.0,8.184643745422363,0.0,0.0,0.0,0.2865603566169739,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248095970600843,-969.9075317382812,304.1488037109375,0.634459376335144,0.0677510648965835,0.0615958683192729,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5698820948600769,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.128441035747528,-2179.8623046875,304.1393737792969,0.9028902649879456,0.1981060206890106,0.1385369449853897,293.1604919433594,297.1499938964844,293.1499938964844,0.1764406710863113,-3801.370361328125,304.15118408203125,0.9870752692222596,0.2544090449810028,0.2413695603609085,293.2875366210937,297.1499938964844,293.1499938964844,0.0011164332972839,-424.1194152832031,292.67559814453125,0.5698820948600769,0.050000000745058,0.2282067984342575,291.1309509277344,291.1499938964844,269.8919982910156,267.84844970703125,283.92193603515625,293.3702087402344,291.1309814453125,1.0,0.1869920641183853,0.8311057686805725,0.8311057686805725,1.0,1.0,-0.8614422082901001,0.3469284474849701,0.5145137310028076,0.1904025822877884,0.0,0.0,0.2812009155750274,24.449337005615234,25.0,-0.0367856249213218,-6261.31982421875,72.1106948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,305.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.1725625395774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985085010528564,0.1985128819942474,-4.390702542877989e-06,0.0,0.0001751290401443,0.0,0.0,8.184643745422363,0.0,0.0,0.0,0.2865603566169739,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248788222670555,-971.2108154296876,304.1488952636719,0.6345531940460205,0.0678383037447929,0.061679009348154,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5696835517883301,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294129788875579,-2193.0546875,304.1395263671875,0.9045100212097168,0.199295088648796,0.1393754035234451,293.16070556640625,297.1499938964844,293.1499938964844,0.1762910783290863,-3798.78515625,304.1512451171875,0.98665189743042,0.2542343735694885,0.2412074953317642,293.2879638671875,297.1499938964844,293.1499938964844,0.0010982630774378,-417.2141418457031,292.6507263183594,0.5696835517883301,0.050000000745058,0.2282125204801559,291.131103515625,291.1499938964844,269.88702392578125,267.8432312011719,283.9081726074219,293.3763427734375,291.1311950683594,1.0,0.1871208697557449,0.831108570098877,0.831108570098877,1.0,1.0,-0.8623619079589844,0.3478650152683258,0.5144968628883362,0.1892781555652618,0.0,0.0,0.2824438512325287,24.463455200195312,25.0,0.2966174185276031,-6280.60595703125,72.28611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,305.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.091796875,18000.0,0.0,0.0,0.1731410920619964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994681358337402,0.1994725167751312,-4.392845767142717e-06,0.0,0.0001757161953719,0.0,0.0,8.230851173400879,0.0,0.0,0.0,0.2867457866668701,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249426122754812,-972.4080200195312,304.14898681640625,0.634632408618927,0.0679197460412979,0.0617559887468814,294.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.569491446018219,0.050000000745058,0.0481110401451587,293.0485534667969,297.1499938964844,293.1499938964844,0.1303663998842239,-2205.972412109375,304.1396789550781,0.9061241745948792,0.2004604637622833,0.1401975899934768,293.1609191894531,297.1499938964844,293.1499938964844,0.1761374920606613,-3796.129638671875,304.1513061523437,0.9862316250801086,0.2540578842163086,0.241043135523796,293.28839111328125,297.1499938964844,293.1499938964844,0.0010799694573506,-410.2603454589844,292.62579345703125,0.569491446018219,0.050000000745058,0.22821806371212,291.1313781738281,291.1499938964844,269.8812561035156,267.8373718261719,283.8946533203125,293.3822937011719,291.1314697265625,1.0,0.1872462630271911,0.8311046361923218,0.8311046361923218,1.0,1.0,-0.8632516860961914,0.3487635850906372,0.5144881010055542,0.1882063150405883,0.0,0.0,0.2836567163467407,24.47753524780273,25.0,0.6259544491767883,-6299.5458984375,72.45671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802795410156,305.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.1737267225980758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004123330116272,0.2004167288541793,-4.3949739847448654e-06,0.0,0.0001763105392456,0.0,0.0,8.27642822265625,0.0,0.0,0.0,0.2869288921356201,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250601153820753,-974.603759765625,304.14910888671875,0.6347801685333252,0.0680737271904945,0.0618989989161491,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5691360831260681,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322159767150879,-2230.96484375,304.1400451660156,0.9093299508094788,0.2027174085378646,0.1417918056249618,293.1612854003906,297.1499938964844,293.1499938964844,0.1758226007223129,-3790.681884765625,304.1513977050781,0.985417902469635,0.2537043392658233,0.2407119572162628,293.2893371582031,297.1499938964844,293.1499938964844,0.0010431217961013,-396.2494812011719,292.5758972167969,0.5691360831260681,0.050000000745058,0.2282283455133438,291.1322631835937,291.1499938964844,269.8672790527344,267.8236694335937,283.8688659667969,293.3934936523437,291.1324157714844,1.0,0.1874874234199524,0.8310966491699219,0.8310966491699219,1.0,1.0,-0.8649537563323975,0.3504330217838287,0.5145207643508911,0.1862753182649612,0.0,0.0,0.2859677970409393,24.505165100097656,25.0,1.264094352722168,-6336.107421875,72.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716125488281,305.381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1749106347560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022340446710586,0.2022384405136108,-4.3991394704789855e-06,0.0,0.0001775120617821,0.0,0.0,8.364683151245117,0.0,0.0,0.0,0.2872841358184814,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250601153820753,-974.603759765625,304.14910888671875,0.6347801685333252,0.0680737271904945,0.0618989989161491,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5691360831260681,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322159767150879,-2230.96484375,304.1400451660156,0.9093299508094788,0.2027174085378646,0.1417918056249618,293.1612854003906,297.1499938964844,293.1499938964844,0.1758226007223129,-3790.681884765625,304.1513977050781,0.985417902469635,0.2537043392658233,0.2407119572162628,293.2893371582031,297.1499938964844,293.1499938964844,0.0010431217961013,-396.2494812011719,292.5758972167969,0.5691360831260681,0.050000000745058,0.2282283455133438,291.1322631835937,291.1499938964844,269.8672790527344,267.8236694335937,283.8688659667969,293.3934936523437,291.1324157714844,1.0,0.1874874234199524,0.8310966491699219,0.8310966491699219,1.0,1.0,-0.8649537563323975,0.3504330217838287,0.5145207643508911,0.1862753182649612,0.0,0.0,0.2859677970409393,24.505165100097656,25.0,1.264094352722168,-6336.107421875,72.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716125488281,305.381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1749106347560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022340446710586,0.2022384405136108,-4.3991394704789855e-06,0.0,0.0001775120617821,0.0,0.0,8.364683151245117,0.0,0.0,0.0,0.2872841358184814,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.025174081325531,-976.7249145507812,304.14923095703125,0.634964644908905,0.068229041993618,0.0620388574898242,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5688347816467285,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339801400899887,-2254.721435546875,304.1404113769531,0.9124865531921388,0.2048657387495041,0.1433104872703552,293.1615905761719,297.1499938964844,293.1499938964844,0.175506442785263,-3785.21240234375,304.1514587402344,0.9846689105033876,0.2533586621284485,0.2403851747512817,293.2903137207031,297.1499938964844,293.1499938964844,0.001006040838547,-382.1468811035156,292.5259094238281,0.5688347816467285,0.050000000745058,0.2282370924949646,291.1334228515625,291.1499938964844,269.8500061035156,267.80718994140625,283.8451843261719,293.4033203125,291.13360595703125,1.0,0.1877155900001526,0.8310887217521667,0.8310887217521667,1.0,1.0,-0.8665645122528076,0.3519077897071838,0.5146567821502686,0.1847066134214401,0.0,0.0,0.2880958020687103,24.5312614440918,25.0,1.6243313550949097,-6369.91259765625,73.09620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,305.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1760955601930618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039321213960647,0.2039365321397781,-4.403093043947592e-06,0.0,0.0001787146175047,0.0,0.0,8.447335243225098,0.0,0.0,0.0,0.2876176238059997,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.025174081325531,-976.7249145507812,304.14923095703125,0.634964644908905,0.068229041993618,0.0620388574898242,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5688347816467285,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339801400899887,-2254.721435546875,304.1404113769531,0.9124865531921388,0.2048657387495041,0.1433104872703552,293.1615905761719,297.1499938964844,293.1499938964844,0.175506442785263,-3785.21240234375,304.1514587402344,0.9846689105033876,0.2533586621284485,0.2403851747512817,293.2903137207031,297.1499938964844,293.1499938964844,0.001006040838547,-382.1468811035156,292.5259094238281,0.5688347816467285,0.050000000745058,0.2282370924949646,291.1334228515625,291.1499938964844,269.8500061035156,267.80718994140625,283.8451843261719,293.4033203125,291.13360595703125,1.0,0.1877155900001526,0.8310887217521667,0.8310887217521667,1.0,1.0,-0.8665645122528076,0.3519077897071838,0.5146567821502686,0.1847066134214401,0.0,0.0,0.2880958020687103,24.5312614440918,25.0,1.6243313550949097,-6369.91259765625,73.09620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,305.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1760955601930618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039321213960647,0.2039365321397781,-4.403093043947592e-06,0.0,0.0001787146175047,0.0,0.0,8.447335243225098,0.0,0.0,0.0,0.2876176238059997,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252962671220302,-978.9876098632812,304.1492614746094,0.6352378726005554,0.0684021785855293,0.0621908418834209,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5685904026031494,0.050000000745058,0.0481165461242198,293.0541687011719,297.1499938964844,293.1499938964844,0.1356537640094757,-2277.1796875,304.14080810546875,0.9155780076980592,0.2069040089845657,0.1447532474994659,293.1617431640625,297.1499938964844,293.1499938964844,0.1751936823129654,-3779.79443359375,304.1514892578125,0.9840020537376404,0.2530319392681122,0.2400732338428497,293.2911682128906,297.1499938964844,293.1499938964844,0.0009688847931101,-368.0087585449219,292.4762878417969,0.5685904026031494,0.050000000745058,0.2282441854476928,291.1351318359375,291.1499938964844,269.829345703125,267.7890014648437,283.8231201171875,293.4115600585937,291.1354675292969,1.0,0.1879323422908783,0.8310797214508057,0.8310797214508057,1.0,1.0,-0.868114173412323,0.3532171249389648,0.5148971080780029,0.183468297123909,0.0,0.0,0.2899684309959411,24.55483055114746,25.0,2.6859731674194336,-6404.23388671875,73.39430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86334228515625,305.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84765625,18000.0,0.0,0.0,0.1772630959749221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054724991321563,0.2054769098758697,-4.406770585774211e-06,0.0,0.0001798995072022,0.0,0.0,8.522696495056152,0.0,0.0,0.0,0.2879222929477691,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252962671220302,-978.9876098632812,304.1492614746094,0.6352378726005554,0.0684021785855293,0.0621908418834209,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5685904026031494,0.050000000745058,0.0481165461242198,293.0541687011719,297.1499938964844,293.1499938964844,0.1356537640094757,-2277.1796875,304.14080810546875,0.9155780076980592,0.2069040089845657,0.1447532474994659,293.1617431640625,297.1499938964844,293.1499938964844,0.1751936823129654,-3779.79443359375,304.1514892578125,0.9840020537376404,0.2530319392681122,0.2400732338428497,293.2911682128906,297.1499938964844,293.1499938964844,0.0009688847931101,-368.0087585449219,292.4762878417969,0.5685904026031494,0.050000000745058,0.2282441854476928,291.1351318359375,291.1499938964844,269.829345703125,267.7890014648437,283.8231201171875,293.4115600585937,291.1354675292969,1.0,0.1879323422908783,0.8310797214508057,0.8310797214508057,1.0,1.0,-0.868114173412323,0.3532171249389648,0.5148971080780029,0.183468297123909,0.0,0.0,0.2899684309959411,24.55483055114746,25.0,2.6859731674194336,-6404.23388671875,73.39430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86334228515625,305.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84765625,18000.0,0.0,0.0,0.1772630959749221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054724991321563,0.2054769098758697,-4.406770585774211e-06,0.0,0.0001798995072022,0.0,0.0,8.522696495056152,0.0,0.0,0.0,0.2879222929477691,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254340283572673,-981.525634765625,304.1492919921875,0.6356192827224731,0.0686005055904388,0.0623641908168792,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5683914422988892,0.050000000745058,0.0481177680194377,293.0566711425781,297.1499938964844,293.1499938964844,0.1372279077768325,-2298.22705078125,304.1412658691406,0.9185593128204346,0.2088237702846527,0.1461147516965866,293.1617736816406,297.1499938964844,293.1499938964844,0.1748891770839691,-3774.510009765625,304.1514892578125,0.9834141731262208,0.2527310848236084,0.2397840917110443,293.2919311523437,297.1499938964844,293.1499938964844,0.0009316252544522,-353.8232116699219,292.4274597167969,0.5683914422988892,0.050000000745058,0.228249967098236,291.1376647949219,291.1499938964844,269.8054504394531,267.7702331542969,283.8017883300781,293.4185791015625,291.1380310058594,1.0,0.1881391257047653,0.8310707211494446,0.8310707211494446,1.0,1.0,-0.8696174621582031,0.3544080257415771,0.5152094960212708,0.1824634969234466,0.0,0.0,0.2914412319660187,24.57576560974121,25.0,3.2993626594543457,-6436.21484375,73.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,305.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1784031242132187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067254930734634,0.2067299038171768,-4.409936082083732e-06,0.0,0.0001810565008781,0.0,0.0,8.584477424621582,0.0,0.0,0.0,0.2881739735603332,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254340283572673,-981.525634765625,304.1492919921875,0.6356192827224731,0.0686005055904388,0.0623641908168792,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5683914422988892,0.050000000745058,0.0481177680194377,293.0566711425781,297.1499938964844,293.1499938964844,0.1372279077768325,-2298.22705078125,304.1412658691406,0.9185593128204346,0.2088237702846527,0.1461147516965866,293.1617736816406,297.1499938964844,293.1499938964844,0.1748891770839691,-3774.510009765625,304.1514892578125,0.9834141731262208,0.2527310848236084,0.2397840917110443,293.2919311523437,297.1499938964844,293.1499938964844,0.0009316252544522,-353.8232116699219,292.4274597167969,0.5683914422988892,0.050000000745058,0.228249967098236,291.1376647949219,291.1499938964844,269.8054504394531,267.7702331542969,283.8017883300781,293.4185791015625,291.1380310058594,1.0,0.1881391257047653,0.8310707211494446,0.8310707211494446,1.0,1.0,-0.8696174621582031,0.3544080257415771,0.5152094960212708,0.1824634969234466,0.0,0.0,0.2914412319660187,24.57576560974121,25.0,3.2993626594543457,-6436.21484375,73.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,305.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1784031242132187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067254930734634,0.2067299038171768,-4.409936082083732e-06,0.0,0.0001810565008781,0.0,0.0,8.584477424621582,0.0,0.0,0.0,0.2881739735603332,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255114641040563,-982.955078125,304.1492614746094,0.6358537673950195,0.0687101110816001,0.0624600648880004,294.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5683082938194275,0.050000000745058,0.0481182783842086,293.0580444335937,297.1499938964844,293.1499938964844,0.1379798352718353,-2308.262451171875,304.1414794921875,0.9199967980384828,0.2097360044717788,0.1467620134353637,293.1617126464844,297.1499938964844,293.1499938964844,0.1747493743896484,-3772.09033203125,304.1514892578125,0.9831514954566956,0.2525920271873474,0.2396498769521713,293.2922668457031,297.1499938964844,293.1499938964844,0.0009130436810664,-346.7526550292969,292.40289306640625,0.5683082938194275,0.050000000745058,0.2282523959875106,291.1387634277344,291.1499938964844,269.7923583984375,267.7606506347656,283.7914428710937,293.4217529296875,291.1390380859375,1.0,0.1882389187812805,0.8310662508010864,0.8310662508010864,1.0,1.0,-0.8703517317771912,0.3549596965312958,0.5153920650482178,0.1820473372936248,0.0,0.0,0.2920752763748169,24.58531379699707,25.0,2.951239109039306,-6450.65576171875,73.82089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,305.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.1789554059505462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072521448135376,0.2072565555572509,-4.411270765558584e-06,0.0,0.000181616996997,0.0,0.0,8.610495567321777,0.0,0.0,0.0,0.2882803678512573,4.0,0.0,1.0
403560,293.1375732421875,297.1499938964844,293.1499938964844,0.0255950465798378,-984.5009765625,304.1492614746094,0.6361165642738342,0.0688265860080719,0.0625619739294052,294.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.568235456943512,0.050000000745058,0.0481187254190444,293.0594787597656,297.1499938964844,293.1499938964844,0.1387117058038711,-2318.020751953125,304.1416931152344,0.9214001893997192,0.210618570446968,0.1473884284496307,293.16162109375,297.1499938964844,293.1499938964844,0.1746202558279037,-3769.863037109375,304.1514587402344,0.9829094409942628,0.2524606585502624,0.2395226657390594,293.2925720214844,297.1499938964844,293.1499938964844,0.0008944660658016,-339.6878356933594,292.37811279296875,0.568235456943512,0.050000000745058,0.2282545119524002,291.1395568847656,291.1499938964844,269.7785339355469,267.7509155273437,283.7813415527344,293.4247436523437,291.1397399902344,1.0,0.1883365958929062,0.8310621976852417,0.8310621976852417,1.0,1.0,-0.8710761666297913,0.3554838895797729,0.5155922770500183,0.1816869974136352,0.0,0.0,0.2926883995532989,24.59430313110352,25.0,2.398901462554932,-6464.5791015625,73.95806121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686218261719,305.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1794922053813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077510356903076,0.207755446434021,-4.4124967644165736e-06,0.0,0.0001821617624955,0.0,0.0,8.635093688964844,0.0,0.0,0.0,0.2883805930614471,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257842019200325,-988.0020751953124,304.1492004394531,0.6367457509040833,0.0690905600786209,0.0627889335155487,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5681232810020447,0.050000000745058,0.0481194108724594,293.0624694824219,297.1499938964844,293.1499938964844,0.1401152312755584,-2336.707763671875,304.1421203613281,0.9241125583648682,0.2123017758131027,0.1485815197229385,293.16131591796875,297.1499938964844,293.1499938964844,0.1743931621313095,-3765.9619140625,304.1513366699219,0.9824945330619812,0.2522262930870056,0.2392924278974533,293.2930603027344,297.1499938964844,293.1499938964844,0.0008575192186981,-325.6461486816406,292.32818603515625,0.5681232810020447,0.050000000745058,0.2282577753067016,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,283.76104736328125,293.428955078125,291.1405639648437,1.0,0.1885263919830322,0.8310540318489075,0.8310540318489075,1.0,1.0,-0.8725087642669678,0.3564589917659759,0.5160498023033142,0.1811282783746719,0.0,0.0,0.2938871681690216,24.610185623168945,25.0,1.30536150932312,-6492.2734375,74.22700500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,305.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1805132180452346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087170928716659,0.2087215036153793,-4.414790964801796e-06,0.0,0.0001831979752751,0.0,0.0,8.682638168334961,0.0,0.0,0.0,0.2885732352733612,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257842019200325,-988.0020751953124,304.1492004394531,0.6367457509040833,0.0690905600786209,0.0627889335155487,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5681232810020447,0.050000000745058,0.0481194108724594,293.0624694824219,297.1499938964844,293.1499938964844,0.1401152312755584,-2336.707763671875,304.1421203613281,0.9241125583648682,0.2123017758131027,0.1485815197229385,293.16131591796875,297.1499938964844,293.1499938964844,0.1743931621313095,-3765.9619140625,304.1513366699219,0.9824945330619812,0.2522262930870056,0.2392924278974533,293.2930603027344,297.1499938964844,293.1499938964844,0.0008575192186981,-325.6461486816406,292.32818603515625,0.5681232810020447,0.050000000745058,0.2282577753067016,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,283.76104736328125,293.428955078125,291.1405639648437,1.0,0.1885263919830322,0.8310540318489075,0.8310540318489075,1.0,1.0,-0.8725087642669678,0.3564589917659759,0.5160498023033142,0.1811282783746719,0.0,0.0,0.2938871681690216,24.610185623168945,25.0,1.30536150932312,-6492.2734375,74.22700500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,305.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1805132180452346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087170928716659,0.2087215036153793,-4.414790964801796e-06,0.0,0.0001831979752751,0.0,0.0,8.682638168334961,0.0,0.0,0.0,0.2885732352733612,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260306000709533,-992.5588989257812,304.1490478515625,0.6376428008079529,0.0694371238350868,0.0630796179175376,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5680827498435974,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414591521024704,-2354.574462890625,304.1424865722656,0.9267852306365968,0.2139082103967666,0.1497140675783157,293.1607666015625,297.1499938964844,293.1499938964844,0.1742226630449295,-3763.0615234375,304.15118408203125,0.982228696346283,0.2520523071289062,0.2391125559806823,293.2932434082031,297.1499938964844,293.1499938964844,0.0008211205131374,-311.8223876953125,292.2781677246094,0.5680827498435974,0.050000000745058,0.2282589524984359,291.140625,291.1499938964844,269.7165832519531,267.71075439453125,283.7391357421875,293.4286193847656,291.1405944824219,1.0,0.1887115240097046,0.831045925617218,0.831045925617218,1.0,1.0,-0.8740026354789734,0.3573802709579468,0.5166223645210266,0.1807851493358612,0.0,0.0,0.2951186895370483,24.619604110717773,25.0,0.1885813325643539,-6521.2587890625,74.49752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890380859375,305.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.1814624667167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096915394067764,0.2096959501504898,-4.41702968601021e-06,0.0,0.0001841613266151,0.0,0.0,8.730535507202148,0.0,0.0,0.0,0.2887665331363678,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260306000709533,-992.5588989257812,304.1490478515625,0.6376428008079529,0.0694371238350868,0.0630796179175376,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5680827498435974,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414591521024704,-2354.574462890625,304.1424865722656,0.9267852306365968,0.2139082103967666,0.1497140675783157,293.1607666015625,297.1499938964844,293.1499938964844,0.1742226630449295,-3763.0615234375,304.15118408203125,0.982228696346283,0.2520523071289062,0.2391125559806823,293.2932434082031,297.1499938964844,293.1499938964844,0.0008211205131374,-311.8223876953125,292.2781677246094,0.5680827498435974,0.050000000745058,0.2282589524984359,291.140625,291.1499938964844,269.7165832519531,267.71075439453125,283.7391357421875,293.4286193847656,291.1405944824219,1.0,0.1887115240097046,0.831045925617218,0.831045925617218,1.0,1.0,-0.8740026354789734,0.3573802709579468,0.5166223645210266,0.1807851493358612,0.0,0.0,0.2951186895370483,24.619604110717773,25.0,0.1885813325643539,-6521.2587890625,74.49752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890380859375,305.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.1814624667167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096915394067764,0.2096959501504898,-4.41702968601021e-06,0.0,0.0001841613266151,0.0,0.0,8.730535507202148,0.0,0.0,0.0,0.2887665331363678,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.026344021782279,-998.3286743164062,304.1488342285156,0.638847827911377,0.069863311946392,0.0634457319974899,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681161284446716,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427493542432785,-2371.698486328125,304.1428527832031,0.929440975189209,0.2154382914304733,0.1507951319217682,293.15997314453125,297.1499938964844,293.1499938964844,0.1741139143705368,-3761.24072265625,304.1509704589844,0.9821300506591796,0.2519438564777374,0.2389947772026062,293.2930908203125,297.1499938964844,293.1499938964844,0.0007853748393245,-298.2511291503906,292.2286071777344,0.5681161284446716,0.050000000745058,0.2282579690217971,291.1403503417969,291.1499938964844,269.6820068359375,267.69000244140625,283.71734619140625,293.4268493652344,291.1402893066406,1.0,0.1888956278562545,0.831038773059845,0.831038773059845,1.0,1.0,-0.8755966424942017,0.3582744300365448,0.5173221826553345,0.1806427240371704,0.0,0.0,0.2964276075363159,24.622163772583008,25.0,-0.2837722599506378,-6551.83642578125,74.77579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,305.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.02734375,18000.0,0.0,0.0,0.1823472827672958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107318192720413,0.2107362449169159,-4.419379820319591e-06,0.0,0.0001850593107519,0.0,0.0,8.781684875488281,0.0,0.0,0.0,0.2889722287654876,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.026344021782279,-998.3286743164062,304.1488342285156,0.638847827911377,0.069863311946392,0.0634457319974899,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681161284446716,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427493542432785,-2371.698486328125,304.1428527832031,0.929440975189209,0.2154382914304733,0.1507951319217682,293.15997314453125,297.1499938964844,293.1499938964844,0.1741139143705368,-3761.24072265625,304.1509704589844,0.9821300506591796,0.2519438564777374,0.2389947772026062,293.2930908203125,297.1499938964844,293.1499938964844,0.0007853748393245,-298.2511291503906,292.2286071777344,0.5681161284446716,0.050000000745058,0.2282579690217971,291.1403503417969,291.1499938964844,269.6820068359375,267.69000244140625,283.71734619140625,293.4268493652344,291.1402893066406,1.0,0.1888956278562545,0.831038773059845,0.831038773059845,1.0,1.0,-0.8755966424942017,0.3582744300365448,0.5173221826553345,0.1806427240371704,0.0,0.0,0.2964276075363159,24.622163772583008,25.0,-0.2837722599506378,-6551.83642578125,74.77579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,305.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.02734375,18000.0,0.0,0.0,0.1823472827672958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107318192720413,0.2107362449169159,-4.419379820319591e-06,0.0,0.0001850593107519,0.0,0.0,8.781684875488281,0.0,0.0,0.0,0.2889722287654876,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267179366201162,-1004.97216796875,304.1485900878906,0.6402687430381775,0.0703454688191413,0.0638665705919265,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5681936740875244,0.050000000745058,0.0481189712882041,293.0715637207031,297.1499938964844,293.1499938964844,0.1439735740423202,-2387.916259765625,304.1431884765625,0.9320067167282104,0.2168762236833572,0.1518148630857467,293.1589660644531,297.1499938964844,293.1499938964844,0.1740586310625076,-3760.350341796875,304.1507263183594,0.9821518063545228,0.2518902420997619,0.238930806517601,293.2926940917969,297.1499938964844,293.1499938964844,0.0007500735227949,-284.8515625,292.1795654296875,0.5681936740875244,0.050000000745058,0.2282556891441345,291.1398010253906,291.1499938964844,269.64532470703125,267.6688842773437,283.6965637207031,293.4254455566406,291.1396179199219,1.0,0.1890801936388015,0.8310315608978271,0.8310315608978271,1.0,1.0,-0.8772454261779785,0.359131246805191,0.5181142091751099,0.1806670576333999,0.0,0.0,0.2978171706199646,24.621517181396484,25.0,-1.1541097164154053,-6579.77197265625,75.05949401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,305.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1831760704517364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118285596370697,0.2118329852819442,-4.421863650350133e-06,0.0,0.000185900426004,0.0,0.0,8.835722923278809,0.0,0.0,0.0,0.2891898453235626,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267179366201162,-1004.97216796875,304.1485900878906,0.6402687430381775,0.0703454688191413,0.0638665705919265,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5681936740875244,0.050000000745058,0.0481189712882041,293.0715637207031,297.1499938964844,293.1499938964844,0.1439735740423202,-2387.916259765625,304.1431884765625,0.9320067167282104,0.2168762236833572,0.1518148630857467,293.1589660644531,297.1499938964844,293.1499938964844,0.1740586310625076,-3760.350341796875,304.1507263183594,0.9821518063545228,0.2518902420997619,0.238930806517601,293.2926940917969,297.1499938964844,293.1499938964844,0.0007500735227949,-284.8515625,292.1795654296875,0.5681936740875244,0.050000000745058,0.2282556891441345,291.1398010253906,291.1499938964844,269.64532470703125,267.6688842773437,283.6965637207031,293.4254455566406,291.1396179199219,1.0,0.1890801936388015,0.8310315608978271,0.8310315608978271,1.0,1.0,-0.8772454261779785,0.359131246805191,0.5181142091751099,0.1806670576333999,0.0,0.0,0.2978171706199646,24.621517181396484,25.0,-1.1541097164154053,-6579.77197265625,75.05949401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,305.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1831760704517364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118285596370697,0.2118329852819442,-4.421863650350133e-06,0.0,0.000185900426004,0.0,0.0,8.835722923278809,0.0,0.0,0.0,0.2891898453235626,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269239749759435,-1008.6117553710938,304.14849853515625,0.6410417556762695,0.0706038549542427,0.0640936270356178,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.568242073059082,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445604562759399,-2395.685302734375,304.14337158203125,0.9332334995269777,0.2175550907850265,0.1522972285747528,293.158447265625,297.1499938964844,293.1499938964844,0.1740554571151733,-3760.337646484375,304.1506042480469,0.9821969270706176,0.251882255077362,0.2389172911643982,293.2924194335937,297.1499938964844,293.1499938964844,0.0007326895138248,-278.2579650878906,292.15484619140625,0.568242073059082,0.050000000745058,0.2282542586326599,291.1390380859375,291.1499938964844,269.62628173828125,267.6581726074219,283.68658447265625,293.425048828125,291.1387939453125,1.0,0.1891727745532989,0.8310279846191406,0.8310279846191406,1.0,1.0,-0.8780785799026489,0.3595436215400696,0.5185349583625793,0.180731251835823,0.0,0.0,0.2986280918121338,24.62079429626465,25.0,-1.7696380615234375,-6593.68408203125,75.20256042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226379394531,305.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1835668683052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124481797218322,0.2124526053667068,-4.423207883519353e-06,0.0,0.0001862970384536,0.0,0.0,8.866185188293457,0.0,0.0,0.0,0.2893122136592865,4.0,0.0,1.0
